time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580800,293.0771484375,297.1499938964844,293.1499938964844,0.0929780527949333,-2162.3095703125,304.1420593261719,0.7010053992271423,0.1508809179067611,0.1370393335819244,294.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09130859375,0.4712050855159759,0.050000000745058,0.0493098907172679,292.9769592285156,297.1499938964844,293.1499938964844,0.0181207843124866,-646.147216796875,304.14324951171875,0.4931853413581848,0.0582507476210594,0.0409499779343605,293.1586608886719,297.1499938964844,293.1499938964844,0.3558129966259002,-6646.3984375,304.1041564941406,0.9990000128746032,0.4863925874233246,0.4224541783332824,293.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09130859375,0.4712050855159759,0.050000000745058,0.2339048832654953,291.0885009765625,291.1499938964844,256.7958679199219,255.70420837402344,279.1128845214844,293.5847473144531,291.0854797363281,1.0,0.2578144967556,0.6514107584953308,0.6514107584953308,1.0,1.0,-1.0604746341705322,0.4175393879413605,0.6429351568222046,0.1693202853202819,0.0,0.0,0.6027758121490479,56.48199081420898,55.0,-34.028175354003906,-12735.107421875,169.60804748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692687988281,308.1378479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17839.314453125,18000.0,0.0,0.0,0.2796664535999298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6302580237388611,0.6302644610404968,-6.446499355661217e-06,0.0,0.0002838259097188,0.0,0.0,45.92295455932617,0.0,0.0,0.0,0.416476160287857,4.0,0.0,1.0
580860,293.0771484375,297.1499938964844,293.1499938964844,0.0944191738963127,-2189.24853515625,304.142333984375,0.705187201499939,0.1527227908372879,0.1386511474847793,294.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770263671875,0.4722486138343811,0.050000000745058,0.0492905713617801,292.96539306640625,297.1499938964844,293.1499938964844,0.0225859135389328,-721.7161254882812,304.1381225585937,0.5144469141960144,0.0649905204772949,0.0457250587642192,293.1808776855469,297.1499938964844,293.1499938964844,0.3549458086490631,-6625.77197265625,304.1214904785156,0.9990000128746032,0.481632649898529,0.4202844202518463,293.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770263671875,0.4722486138343811,0.050000000745058,0.2338132560253143,291.0776672363281,291.1499938964844,256.7820739746094,255.6926727294922,279.1293029785156,293.64459228515625,291.07940673828125,1.0,0.2571895718574524,0.6502595543861389,0.6502595543861389,1.0,1.0,-1.0654112100601196,0.4198520183563232,0.6455591320991516,0.1679932922124862,0.0,0.0,0.6136480569839478,56.01391220092773,43.0,-4.640761375427246,-12839.970703125,170.18312072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82244873046875,308.1172790527344,278.1499938964844,0.0,18000.0,313.1499938964844,17797.98828125,18000.0,0.0,0.0,0.28215092420578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6526785492897034,0.6526851654052734,-6.611823209823342e-06,0.0,0.0002863473200704,0.0,0.0,49.21669387817383,0.0,0.0,0.0,0.4249940514564514,4.0,0.0,1.0
580920,293.0771484375,297.1499938964844,293.1499938964844,0.0944191738963127,-2189.24853515625,304.142333984375,0.705187201499939,0.1527227908372879,0.1386511474847793,294.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770263671875,0.4722486138343811,0.050000000745058,0.0492905713617801,292.96539306640625,297.1499938964844,293.1499938964844,0.0225859135389328,-721.7161254882812,304.1381225585937,0.5144469141960144,0.0649905204772949,0.0457250587642192,293.1808776855469,297.1499938964844,293.1499938964844,0.3549458086490631,-6625.77197265625,304.1214904785156,0.9990000128746032,0.481632649898529,0.4202844202518463,293.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770263671875,0.4722486138343811,0.050000000745058,0.2338132560253143,291.0776672363281,291.1499938964844,256.7820739746094,255.6926727294922,279.1293029785156,293.64459228515625,291.07940673828125,1.0,0.2571895718574524,0.6502595543861389,0.6502595543861389,1.0,1.0,-1.0654112100601196,0.4198520183563232,0.6455591320991516,0.1679932922124862,0.0,0.0,0.6136480569839478,56.01391220092773,43.0,-4.640761375427246,-12839.970703125,170.18312072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82244873046875,308.1172790527344,278.1499938964844,0.0,18000.0,313.1499938964844,17797.98828125,18000.0,0.0,0.0,0.28215092420578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6526785492897034,0.6526851654052734,-6.611823209823342e-06,0.0,0.0002863473200704,0.0,0.0,49.21669387817383,0.0,0.0,0.0,0.4249940514564514,4.0,0.0,1.0
580980,293.0767517089844,297.1499938964844,293.1499938964844,0.0955501422286033,-2209.781982421875,304.1430053710937,0.7152348756790161,0.154646098613739,0.1402586847543716,294.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10186767578125,0.4779236614704132,0.050000000745058,0.0491824075579643,292.9632873535156,297.1499938964844,293.1499938964844,0.0266006365418434,-781.0219116210938,304.1354675292969,0.5378293395042419,0.0701224654912948,0.0496004074811935,293.1796264648437,297.1499938964844,293.1499938964844,0.3426479697227478,-6431.03564453125,304.15167236328125,0.9990000128746032,0.4810489118099212,0.4078991711139679,293.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10186767578125,0.4779236614704132,0.050000000745058,0.2333001792430877,291.1056823730469,291.1499938964844,256.7693786621094,255.68209838867188,279.1311950683594,293.63653564453125,291.110107421875,1.0,0.2521654665470123,0.6485907435417175,0.6485907435417175,1.0,1.0,-1.0563852787017822,0.4158854484558105,0.6404998302459717,0.1643043458461761,0.0,0.0,0.6179420351982117,53.1348876953125,46.0,34.75551223754883,-12813.005859375,162.41871643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7041015625,308.110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17884.076171875,18000.0,0.0,0.0,0.2849003076553345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6669109463691711,0.6669176816940308,-6.7453383962856606e-06,0.0,0.0002891375916078,0.0,0.0,51.55205535888672,0.0,0.0,0.0,0.4306842088699341,4.0,0.0,1.0
581040,293.0767517089844,297.1499938964844,293.1499938964844,0.0955501422286033,-2209.781982421875,304.1430053710937,0.7152348756790161,0.154646098613739,0.1402586847543716,294.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10186767578125,0.4779236614704132,0.050000000745058,0.0491824075579643,292.9632873535156,297.1499938964844,293.1499938964844,0.0266006365418434,-781.0219116210938,304.1354675292969,0.5378293395042419,0.0701224654912948,0.0496004074811935,293.1796264648437,297.1499938964844,293.1499938964844,0.3426479697227478,-6431.03564453125,304.15167236328125,0.9990000128746032,0.4810489118099212,0.4078991711139679,293.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10186767578125,0.4779236614704132,0.050000000745058,0.2333001792430877,291.1056823730469,291.1499938964844,256.7693786621094,255.68209838867188,279.1311950683594,293.63653564453125,291.110107421875,1.0,0.2521654665470123,0.6485907435417175,0.6485907435417175,1.0,1.0,-1.0563852787017822,0.4158854484558105,0.6404998302459717,0.1643043458461761,0.0,0.0,0.6179420351982117,53.1348876953125,46.0,34.75551223754883,-12813.005859375,162.41871643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7041015625,308.110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17884.076171875,18000.0,0.0,0.0,0.2849003076553345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6669109463691711,0.6669176816940308,-6.7453383962856606e-06,0.0,0.0002891375916078,0.0,0.0,51.55205535888672,0.0,0.0,0.0,0.4306842088699341,4.0,0.0,1.0
581100,293.0765686035156,297.1499938964844,293.1499938964844,0.0960956960916519,-2219.6044921875,304.1432800292969,0.7192492485046387,0.1556130647659301,0.1410912722349167,294.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.4799720644950866,0.050000000745058,0.0491424798965454,292.9668273925781,297.1499938964844,293.1499938964844,0.0278546921908855,-801.3872680664062,304.1358642578125,0.5464387536048889,0.0717956200242042,0.0509503707289695,293.1710510253906,297.1499938964844,293.1499938964844,0.3375629186630249,-6351.96826171875,304.1604919433594,0.9990000128746032,0.4823570847511291,0.4032293260097503,293.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.4799720644950866,0.050000000745058,0.2331107705831527,291.1253356933594,291.1499938964844,256.7633972167969,255.6770935058593,279.1263732910156,293.6103210449219,291.12945556640625,1.0,0.2506484687328338,0.6470482349395752,0.6470482349395752,1.0,1.0,-1.0531203746795654,0.41421639919281,0.6389040350914001,0.1623939424753189,0.0,0.0,0.6176159977912903,52.0676383972168,46.0,42.42200469970703,-12791.0849609375,159.59405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67022705078125,308.1000366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17944.68359375,18000.0,0.0,0.0,0.2861672937870025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6690142750740051,0.6690210700035095,-6.776107966288691e-06,0.0,0.0002904234279412,0.0,0.0,51.96952819824219,0.0,0.0,0.0,0.4316294193267822,4.0,0.0,1.0
581160,293.076416015625,297.1499938964844,293.1499938964844,0.0966981500387191,-2230.592041015625,304.1434020996094,0.722305953502655,0.1565722972154617,0.1419309973716735,294.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.4812853634357452,0.050000000745058,0.0491167902946472,292.97198486328125,297.1499938964844,293.1499938964844,0.0287323705852031,-816.0322875976562,304.1368408203125,0.5526719093322754,0.0731042698025703,0.051966093480587,293.1614074707031,297.1499938964844,293.1499938964844,0.3341746628284454,-6299.8388671875,304.1647033691406,0.9990000128746032,0.4839810729026794,0.4001962840557098,293.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.4812853634357452,0.050000000745058,0.2329888939857483,291.1392517089844,291.1499938964844,256.757568359375,255.6722412109375,279.1225891113281,293.5852966308594,291.1415405273437,1.0,0.2496107518672943,0.6453854441642761,0.6453854441642761,1.0,1.0,-1.0515289306640625,0.4132020771503448,0.6383268237113953,0.1607488095760345,0.0,0.0,0.6168937087059021,51.38161087036133,49.0,36.38444900512695,-12772.2841796875,157.92637634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6515197753906,308.0859680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.83203125,18000.0,0.0,0.0,0.2873348593711853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6686221361160278,0.6686289310455322,-6.783359367545927e-06,0.0,0.0002916083612944,0.0,0.0,51.97027206420898,0.0,0.0,0.0,0.4316074848175049,4.0,0.0,1.0
581220,293.07623291015625,297.1499938964844,293.1499938964844,0.098030187189579,-2255.14453125,304.14337158203125,0.7266754508018494,0.1584758013486862,0.143619418144226,294.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.4825884401798248,0.050000000745058,0.0490913018584251,292.98272705078125,297.1499938964844,293.1499938964844,0.0310678090900182,-841.5792236328125,304.137451171875,0.561643660068512,0.0754289478063583,0.0536150410771369,293.14373779296875,297.1499938964844,293.1499938964844,0.3306422829627991,-6246.947265625,304.1654663085937,0.9990000128746032,0.487283706665039,0.397164523601532,293.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.4825884401798248,0.050000000745058,0.2328680008649826,291.1513671875,291.1499938964844,256.74639892578125,255.66290283203125,279.1201477050781,293.5498046875,291.152099609375,1.0,0.2488120049238205,0.6422251462936401,0.6422251462936401,1.0,1.0,-1.0517181158065796,0.4126217663288116,0.6390963196754456,0.1581731587648391,0.0,0.0,0.6157588362693787,50.70718383789063,52.0,18.771953582763672,-12763.14453125,156.77320861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6505432128906,308.0746765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.14453125,18000.0,0.0,0.0,0.2893536388874054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6665760278701782,0.6665827631950378,-6.772720098524587e-06,0.0,0.0002936571836471,0.0,0.0,51.68079376220703,0.0,0.0,0.0,0.430900901556015,4.0,0.0,1.0
581280,293.07623291015625,297.1499938964844,293.1499938964844,0.098030187189579,-2255.14453125,304.14337158203125,0.7266754508018494,0.1584758013486862,0.143619418144226,294.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.4825884401798248,0.050000000745058,0.0490913018584251,292.98272705078125,297.1499938964844,293.1499938964844,0.0310678090900182,-841.5792236328125,304.137451171875,0.561643660068512,0.0754289478063583,0.0536150410771369,293.14373779296875,297.1499938964844,293.1499938964844,0.3306422829627991,-6246.947265625,304.1654663085937,0.9990000128746032,0.487283706665039,0.397164523601532,293.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.4825884401798248,0.050000000745058,0.2328680008649826,291.1513671875,291.1499938964844,256.74639892578125,255.66290283203125,279.1201477050781,293.5498046875,291.152099609375,1.0,0.2488120049238205,0.6422251462936401,0.6422251462936401,1.0,1.0,-1.0517181158065796,0.4126217663288116,0.6390963196754456,0.1581731587648391,0.0,0.0,0.6157588362693787,50.70718383789063,52.0,18.771953582763672,-12763.14453125,156.77320861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6505432128906,308.0746765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.14453125,18000.0,0.0,0.0,0.2893536388874054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6665760278701782,0.6665827631950378,-6.772720098524587e-06,0.0,0.0002936571836471,0.0,0.0,51.68079376220703,0.0,0.0,0.0,0.430900901556015,4.0,0.0,1.0
581340,293.0761108398437,297.1499938964844,293.1499938964844,0.0994576141238212,-2281.572509765625,304.1432189941406,0.7292181253433228,0.1603668481111526,0.1453203558921814,294.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.4825117886066437,0.050000000745058,0.0490927956998348,292.9906921386719,297.1499938964844,293.1499938964844,0.0331489779055118,-868.9263305664062,304.1381225585937,0.5690043568611145,0.0780471414327621,0.0553661696612834,293.1319274902344,297.1499938964844,293.1499938964844,0.3304807245731354,-6246.64599609375,304.1604919433594,0.9990000128746032,0.4898526072502136,0.3973433077335357,293.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.4825117886066437,0.050000000745058,0.2328750789165496,291.1532897949219,291.1499938964844,256.7355651855469,255.6538848876953,279.1229553222656,293.537109375,291.1529846191406,1.0,0.249437153339386,0.6396326422691345,0.6396326422691345,1.0,1.0,-1.0560846328735352,0.4139313995838165,0.642153263092041,0.1567252874374389,0.0,0.0,0.6151044964790344,50.77000045776367,55.0,3.897192478179932,-12793.3984375,158.08987426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6786499023437,308.0796813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18014.88671875,18000.0,0.0,0.0,0.2910194396972656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6647738814353943,0.6647806763648987,-6.75763976687449e-06,0.0,0.0002953477378468,0.0,0.0,51.39226150512695,0.0,0.0,0.0,0.430203229188919,4.0,0.0,1.0
581400,293.0761108398437,297.1499938964844,293.1499938964844,0.0994576141238212,-2281.572509765625,304.1432189941406,0.7292181253433228,0.1603668481111526,0.1453203558921814,294.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.4825117886066437,0.050000000745058,0.0490927956998348,292.9906921386719,297.1499938964844,293.1499938964844,0.0331489779055118,-868.9263305664062,304.1381225585937,0.5690043568611145,0.0780471414327621,0.0553661696612834,293.1319274902344,297.1499938964844,293.1499938964844,0.3304807245731354,-6246.64599609375,304.1604919433594,0.9990000128746032,0.4898526072502136,0.3973433077335357,293.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.4825117886066437,0.050000000745058,0.2328750789165496,291.1532897949219,291.1499938964844,256.7355651855469,255.6538848876953,279.1229553222656,293.537109375,291.1529846191406,1.0,0.249437153339386,0.6396326422691345,0.6396326422691345,1.0,1.0,-1.0560846328735352,0.4139313995838165,0.642153263092041,0.1567252874374389,0.0,0.0,0.6151044964790344,50.77000045776367,55.0,3.897192478179932,-12793.3984375,158.08987426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6786499023437,308.0796813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18014.88671875,18000.0,0.0,0.0,0.2910194396972656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6647738814353943,0.6647806763648987,-6.75763976687449e-06,0.0,0.0002953477378468,0.0,0.0,51.39226150512695,0.0,0.0,0.0,0.430203229188919,4.0,0.0,1.0
581460,293.0760498046875,297.1499938964844,293.1499938964844,0.1009671092033386,-2309.567138671875,304.1429443359375,0.7303523421287537,0.1622491627931594,0.1470326483249664,294.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.4813688993453979,0.050000000745058,0.0491151325404644,292.9947204589844,297.1499938964844,293.1499938964844,0.0357887409627437,-903.0736083984376,304.1376647949219,0.5762988328933716,0.0812612324953079,0.0575156733393669,293.12744140625,297.1499938964844,293.1499938964844,0.3330228328704834,-6287.82275390625,304.1527099609375,0.9990000128746032,0.4912311434745788,0.4000022709369659,293.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.4813688993453979,0.050000000745058,0.2329810410737991,291.1471252441406,291.1499938964844,256.7248840332031,255.6449432373047,279.1285400390625,293.5440979003906,291.1460876464844,1.0,0.2512115240097046,0.6377513408660889,0.6377513408660889,1.0,1.0,-1.0640636682510376,0.4169184267520904,0.6471452713012695,0.1564890295267105,0.0,0.0,0.6158306002616882,51.41085052490234,58.0,-7.610893726348877,-12862.0576171875,161.4670867919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71490478515625,308.0928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.447265625,18000.0,0.0,0.0,0.292468786239624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.665033757686615,0.6650405526161194,-6.75488990964368e-06,0.0,0.0002968186454381,0.0,0.0,51.40412521362305,0.0,0.0,0.0,0.4302749931812286,4.0,0.0,1.0
581520,293.0760498046875,297.1499938964844,293.1499938964844,0.1009671092033386,-2309.567138671875,304.1429443359375,0.7303523421287537,0.1622491627931594,0.1470326483249664,294.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.4813688993453979,0.050000000745058,0.0491151325404644,292.9947204589844,297.1499938964844,293.1499938964844,0.0357887409627437,-903.0736083984376,304.1376647949219,0.5762988328933716,0.0812612324953079,0.0575156733393669,293.12744140625,297.1499938964844,293.1499938964844,0.3330228328704834,-6287.82275390625,304.1527099609375,0.9990000128746032,0.4912311434745788,0.4000022709369659,293.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.4813688993453979,0.050000000745058,0.2329810410737991,291.1471252441406,291.1499938964844,256.7248840332031,255.6449432373047,279.1285400390625,293.5440979003906,291.1460876464844,1.0,0.2512115240097046,0.6377513408660889,0.6377513408660889,1.0,1.0,-1.0640636682510376,0.4169184267520904,0.6471452713012695,0.1564890295267105,0.0,0.0,0.6158306002616882,51.41085052490234,58.0,-7.610893726348877,-12862.0576171875,161.4670867919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71490478515625,308.0928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.447265625,18000.0,0.0,0.0,0.292468786239624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.665033757686615,0.6650405526161194,-6.75488990964368e-06,0.0,0.0002968186454381,0.0,0.0,51.40412521362305,0.0,0.0,0.0,0.4302749931812286,4.0,0.0,1.0
581580,293.0760803222656,297.1499938964844,293.1499938964844,0.1025323346257209,-2338.572021484375,304.1427001953125,0.7304040193557739,0.1641217917203903,0.1487523317337036,294.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.4793796241283417,0.050000000745058,0.0491540059447288,292.9950256347656,297.1499938964844,293.1499938964844,0.0390513502061367,-944.8057861328124,304.1363220214844,0.5839220881462097,0.0851242765784263,0.0601275600492954,293.1302185058594,297.1499938964844,293.1499938964844,0.3377058207988739,-6361.18896484375,304.1440124511719,0.9990000128746032,0.4912519752979278,0.4045878052711487,293.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.4793796241283417,0.050000000745058,0.233165442943573,291.135986328125,291.1499938964844,256.7140808105469,255.6358642578125,279.1353454589844,293.5673217773437,291.1345520019531,1.0,0.2539050281047821,0.6366210579872131,0.6366210579872131,1.0,1.0,-1.0750333070755005,0.4213235080242157,0.6537098288536072,0.157476007938385,0.0,0.0,0.618413507938385,52.51578903198242,61.0,-14.850650787353516,-12966.5458984375,166.58511352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7413330078125,308.10748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.0703125,18000.0,0.0,0.0,0.2938864529132843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6687753200531006,0.6687820553779602,-6.77764637657674e-06,0.0,0.0002982573932968,0.0,0.0,51.95252227783203,0.0,0.0,0.0,0.4316864311695099,4.0,0.0,1.0
581640,293.0760803222656,297.1499938964844,293.1499938964844,0.1025323346257209,-2338.572021484375,304.1427001953125,0.7304040193557739,0.1641217917203903,0.1487523317337036,294.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.4793796241283417,0.050000000745058,0.0491540059447288,292.9950256347656,297.1499938964844,293.1499938964844,0.0390513502061367,-944.8057861328124,304.1363220214844,0.5839220881462097,0.0851242765784263,0.0601275600492954,293.1302185058594,297.1499938964844,293.1499938964844,0.3377058207988739,-6361.18896484375,304.1440124511719,0.9990000128746032,0.4912519752979278,0.4045878052711487,293.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.4793796241283417,0.050000000745058,0.233165442943573,291.135986328125,291.1499938964844,256.7140808105469,255.6358642578125,279.1353454589844,293.5673217773437,291.1345520019531,1.0,0.2539050281047821,0.6366210579872131,0.6366210579872131,1.0,1.0,-1.0750333070755005,0.4213235080242157,0.6537098288536072,0.157476007938385,0.0,0.0,0.618413507938385,52.51578903198242,61.0,-14.850650787353516,-12966.5458984375,166.58511352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7413330078125,308.10748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.0703125,18000.0,0.0,0.0,0.2938864529132843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6687753200531006,0.6687820553779602,-6.77764637657674e-06,0.0,0.0002982573932968,0.0,0.0,51.95252227783203,0.0,0.0,0.0,0.4316864311695099,4.0,0.0,1.0
581700,293.0760803222656,297.1499938964844,293.1499938964844,0.1033279746770858,-2353.29248046875,304.142578125,0.730105459690094,0.165053442120552,0.1496132314205169,294.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.4781133532524109,0.050000000745058,0.049178659915924,292.99395751953125,297.1499938964844,293.1499938964844,0.0409109927713871,-968.4900512695312,304.13543701171875,0.5878694653511047,0.0872986018657684,0.0616075173020362,293.1341247558594,297.1499938964844,293.1499938964844,0.3407097160816192,-6407.640625,304.1396484375,0.9990000128746032,0.4907369911670685,0.407469630241394,293.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.4781133532524109,0.050000000745058,0.2332824021577835,291.1293334960937,291.1499938964844,256.70855712890625,255.6312255859375,279.13897705078125,293.5844421386719,291.1278381347656,1.0,0.2555387020111084,0.6363430023193359,0.6363430023193359,1.0,1.0,-1.08147132396698,0.4239905476570129,0.6574808359146118,0.1584191173315048,0.0,0.0,0.6204555034637451,53.21602630615234,61.0,-17.077247619628906,-13030.693359375,169.72361755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7467041015625,308.11309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17941.0546875,18000.0,0.0,0.0,0.2946439683437347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.672153651714325,0.6721604466438293,-6.800855317123933e-06,0.0,0.0002990261709783,0.0,0.0,52.466983795166016,0.0,0.0,0.0,0.4329831600189209,4.0,0.0,1.0
581760,293.0761413574219,297.1499938964844,293.1499938964844,0.1041288673877716,-2368.08935546875,304.1424560546875,0.7296299338340759,0.1659815609455108,0.15047387778759,294.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238708496094,0.4766833484172821,0.050000000745058,0.0492063462734222,292.9921264648437,297.1499938964844,293.1499938964844,0.0429158471524715,-994.0228271484376,304.1344299316406,0.5919022560119629,0.0896345227956771,0.0632024258375167,293.1395568847656,297.1499938964844,293.1499938964844,0.3440890312194824,-6459.52734375,304.1354064941406,0.9990000128746032,0.4898719787597656,0.4106811881065368,293.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238708496094,0.4766833484172821,0.050000000745058,0.2334137111902237,291.1223449707031,291.1499938964844,256.7029113769531,255.62646484375,279.1426696777344,293.60516357421875,291.12078857421875,1.0,0.2573360502719879,0.6362574696540833,0.6362574696540833,1.0,1.0,-1.0884637832641602,0.4269373714923858,0.6615263819694519,0.1596480160951614,0.0,0.0,0.6230039000511169,54.00244903564453,64.0,-18.56698036193848,-13101.865234375,173.21493530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7452392578125,308.1166076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17921.185546875,18000.0,0.0,0.0,0.2954656481742859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6765848994255066,0.676591694355011,-6.8326544351293705e-06,0.0,0.0002998600539285,0.0,0.0,53.15479278564453,0.0,0.0,0.0,0.4346983730792999,4.0,0.0,1.0
581820,293.0762634277344,297.1499938964844,293.1499938964844,0.1057394966483116,-2397.775146484375,304.1423034667969,0.7282528281211853,0.1678270995616912,0.1521929800510406,294.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094665527344,0.4733627736568451,0.050000000745058,0.0492696017026901,292.9863586425781,297.1499938964844,293.1499938964844,0.0473384074866771,-1050.6041259765625,304.1322326660156,0.6002040505409241,0.0947941914200782,0.0667370185256004,293.154541015625,297.1499938964844,293.1499938964844,0.351798802614212,-6576.798828125,304.12744140625,0.9990000128746032,0.4871103167533874,0.4179269671440124,293.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094665527344,0.4733627736568451,0.050000000745058,0.2337137758731842,291.1078796386719,291.1499938964844,256.6911315917969,255.6165008544922,279.15020751953125,293.6576843261719,291.1063232421875,1.0,0.2613478600978851,0.6366565823554993,0.6366565823554993,1.0,1.0,-1.1039018630981443,0.4336017072200775,0.6703001856803894,0.1628821343183517,0.0,0.0,0.629586398601532,55.800689697265625,52.0,-19.926511764526367,-13262.6826171875,181.169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71942138671875,308.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17880.126953125,18000.0,0.0,0.0,0.2973852455615997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6886202096939087,0.6886271238327026,-6.923144155734917e-06,0.0,0.0003018082352355,0.0,0.0,55.0761947631836,0.0,0.0,0.0,0.4394100308418274,4.0,0.0,1.0
581880,293.0762634277344,297.1499938964844,293.1499938964844,0.1057394966483116,-2397.775146484375,304.1423034667969,0.7282528281211853,0.1678270995616912,0.1521929800510406,294.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094665527344,0.4733627736568451,0.050000000745058,0.0492696017026901,292.9863586425781,297.1499938964844,293.1499938964844,0.0473384074866771,-1050.6041259765625,304.1322326660156,0.6002040505409241,0.0947941914200782,0.0667370185256004,293.154541015625,297.1499938964844,293.1499938964844,0.351798802614212,-6576.798828125,304.12744140625,0.9990000128746032,0.4871103167533874,0.4179269671440124,293.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094665527344,0.4733627736568451,0.050000000745058,0.2337137758731842,291.1078796386719,291.1499938964844,256.6911315917969,255.6165008544922,279.15020751953125,293.6576843261719,291.1063232421875,1.0,0.2613478600978851,0.6366565823554993,0.6366565823554993,1.0,1.0,-1.1039018630981443,0.4336017072200775,0.6703001856803894,0.1628821343183517,0.0,0.0,0.629586398601532,55.800689697265625,52.0,-19.926511764526367,-13262.6826171875,181.169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71942138671875,308.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17880.126953125,18000.0,0.0,0.0,0.2973852455615997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6886202096939087,0.6886271238327026,-6.923144155734917e-06,0.0,0.0003018082352355,0.0,0.0,55.0761947631836,0.0,0.0,0.0,0.4394100308418274,4.0,0.0,1.0
581940,293.076171875,297.1499938964844,293.1499938964844,0.1071633026003837,-2423.688720703125,304.1425170898437,0.7328950762748718,0.1697106063365936,0.1538347601890564,294.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048278808594,0.4752649366855621,0.050000000745058,0.0492334887385368,292.9803771972656,297.1499938964844,293.1499938964844,0.0519206970930099,-1109.768310546875,304.1305847167969,0.6142796874046326,0.1001622155308723,0.0705034807324409,293.16522216796875,297.1499938964844,293.1499938964844,0.3483259677886963,-6519.32958984375,304.141357421875,0.9990000128746032,0.4847912490367889,0.4138145744800567,293.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048278808594,0.4752649366855621,0.050000000745058,0.2335424721240997,291.1061706542969,291.1499938964844,256.6784973144531,255.6057586669922,279.15509033203125,293.6973876953125,291.1083679199219,1.0,0.2598066627979278,0.6375055313110352,0.6375055313110352,1.0,1.0,-1.1052167415618896,0.4344985783100128,0.6707181334495544,0.1634751111268997,0.0,0.0,0.6359556913375854,54.903541564941406,40.0,5.432188987731934,-13334.15234375,179.8793182373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769104003906,308.1435852050781,278.1499938964844,0.0,18000.0,313.1499938964844,17866.72265625,18000.0,0.0,0.0,0.2996205687522888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7032678127288818,0.7032748460769653,-7.043917321425397e-06,0.0,0.0003040767915081,0.0,0.0,57.53848648071289,0.0,0.0,0.0,0.4452014565467834,4.0,0.0,1.0
582000,293.076171875,297.1499938964844,293.1499938964844,0.1071633026003837,-2423.688720703125,304.1425170898437,0.7328950762748718,0.1697106063365936,0.1538347601890564,294.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048278808594,0.4752649366855621,0.050000000745058,0.0492334887385368,292.9803771972656,297.1499938964844,293.1499938964844,0.0519206970930099,-1109.768310546875,304.1305847167969,0.6142796874046326,0.1001622155308723,0.0705034807324409,293.16522216796875,297.1499938964844,293.1499938964844,0.3483259677886963,-6519.32958984375,304.141357421875,0.9990000128746032,0.4847912490367889,0.4138145744800567,293.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048278808594,0.4752649366855621,0.050000000745058,0.2335424721240997,291.1061706542969,291.1499938964844,256.6784973144531,255.6057586669922,279.15509033203125,293.6973876953125,291.1083679199219,1.0,0.2598066627979278,0.6375055313110352,0.6375055313110352,1.0,1.0,-1.1052167415618896,0.4344985783100128,0.6707181334495544,0.1634751111268997,0.0,0.0,0.6359556913375854,54.903541564941406,40.0,5.432188987731934,-13334.15234375,179.8793182373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769104003906,308.1435852050781,278.1499938964844,0.0,18000.0,313.1499938964844,17866.72265625,18000.0,0.0,0.0,0.2996205687522888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7032678127288818,0.7032748460769653,-7.043917321425397e-06,0.0,0.0003040767915081,0.0,0.0,57.53848648071289,0.0,0.0,0.0,0.4452014565467834,4.0,0.0,1.0
582060,293.0758972167969,297.1499938964844,293.1499938964844,0.1082616373896598,-2443.063720703125,304.1431884765625,0.7431873083114624,0.1716401427984237,0.1554433554410934,294.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.481454998254776,0.050000000745058,0.0491132624447345,292.98260498046875,297.1499938964844,293.1499938964844,0.0553058385848999,-1153.62548828125,304.1315002441406,0.6293271780014038,0.1040330827236175,0.0734661668539047,293.1547241210937,297.1499938964844,293.1499938964844,0.3340272009372711,-6295.9560546875,304.1682434082031,0.9990000128746032,0.486486554145813,0.3998011350631714,293.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.481454998254776,0.050000000745058,0.2329721599817276,291.1374816894531,291.1499938964844,256.66473388671875,255.5940399169922,279.14849853515625,293.6759338378906,291.1420288085937,1.0,0.2540226578712463,0.6371031999588013,0.6371031999588013,1.0,1.0,-1.0930594205856323,0.4293034672737121,0.6637558937072754,0.1606442630290985,0.0,0.0,0.6357604265213013,51.69890213012695,43.0,39.99112319946289,-13277.6904296875,170.2823028564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66729736328125,308.18878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.92578125,18000.0,0.0,0.0,0.3016465902328491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.708706796169281,0.708713948726654,-7.113213996490231e-06,0.0,0.000306132948026,0.0,0.0,58.62636947631836,0.0,0.0,0.0,0.4475168883800506,4.0,0.0,1.0
582120,293.0758972167969,297.1499938964844,293.1499938964844,0.1082616373896598,-2443.063720703125,304.1431884765625,0.7431873083114624,0.1716401427984237,0.1554433554410934,294.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.481454998254776,0.050000000745058,0.0491132624447345,292.98260498046875,297.1499938964844,293.1499938964844,0.0553058385848999,-1153.62548828125,304.1315002441406,0.6293271780014038,0.1040330827236175,0.0734661668539047,293.1547241210937,297.1499938964844,293.1499938964844,0.3340272009372711,-6295.9560546875,304.1682434082031,0.9990000128746032,0.486486554145813,0.3998011350631714,293.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.481454998254776,0.050000000745058,0.2329721599817276,291.1374816894531,291.1499938964844,256.66473388671875,255.5940399169922,279.14849853515625,293.6759338378906,291.1420288085937,1.0,0.2540226578712463,0.6371031999588013,0.6371031999588013,1.0,1.0,-1.0930594205856323,0.4293034672737121,0.6637558937072754,0.1606442630290985,0.0,0.0,0.6357604265213013,51.69890213012695,43.0,39.99112319946289,-13277.6904296875,170.2823028564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66729736328125,308.18878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.92578125,18000.0,0.0,0.0,0.3016465902328491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.708706796169281,0.708713948726654,-7.113213996490231e-06,0.0,0.000306132948026,0.0,0.0,58.62636947631836,0.0,0.0,0.0,0.4475168883800506,4.0,0.0,1.0
582180,293.07574462890625,297.1499938964844,293.1499938964844,0.109364315867424,-2462.477294921875,304.1435852050781,0.7511374950408936,0.1735466718673706,0.1570930033922195,294.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.4853318631649017,0.050000000745058,0.0490377359092235,292.994140625,297.1499938964844,293.1499938964844,0.0570027120411396,-1175.4573974609375,304.1348571777344,0.6381174921989441,0.1059444770216941,0.075036883354187,293.12872314453125,297.1499938964844,293.1499938964844,0.3239459693431854,-6141.419921875,304.1784362792969,0.9990000128746032,0.4916297197341919,0.3907387256622314,293.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.4853318631649017,0.050000000745058,0.2326139062643051,291.173095703125,291.1499938964844,256.6496276855469,255.5811004638672,279.1383056640625,293.62286376953125,291.17547607421875,1.0,0.2508304119110107,0.6353597044944763,0.6353597044944763,1.0,1.0,-1.0855213403701782,0.4255238473415375,0.6599975228309631,0.1582247167825698,0.0,0.0,0.6300582885742188,49.68564987182617,46.0,39.55170822143555,-13207.0751953125,164.37936401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7186889648437,308.2158508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18084.623046875,18000.0,0.0,0.0,0.3029781877994537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7008260488510132,0.7008331418037415,-7.0723767748859245e-06,0.0,0.0003074843552894,0.0,0.0,57.43221664428711,0.0,0.0,0.0,0.4445945918560028,4.0,0.0,1.0
582240,293.07574462890625,297.1499938964844,293.1499938964844,0.109364315867424,-2462.477294921875,304.1435852050781,0.7511374950408936,0.1735466718673706,0.1570930033922195,294.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.4853318631649017,0.050000000745058,0.0490377359092235,292.994140625,297.1499938964844,293.1499938964844,0.0570027120411396,-1175.4573974609375,304.1348571777344,0.6381174921989441,0.1059444770216941,0.075036883354187,293.12872314453125,297.1499938964844,293.1499938964844,0.3239459693431854,-6141.419921875,304.1784362792969,0.9990000128746032,0.4916297197341919,0.3907387256622314,293.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.4853318631649017,0.050000000745058,0.2326139062643051,291.173095703125,291.1499938964844,256.6496276855469,255.5811004638672,279.1383056640625,293.62286376953125,291.17547607421875,1.0,0.2508304119110107,0.6353597044944763,0.6353597044944763,1.0,1.0,-1.0855213403701782,0.4255238473415375,0.6599975228309631,0.1582247167825698,0.0,0.0,0.6300582885742188,49.68564987182617,46.0,39.55170822143555,-13207.0751953125,164.37936401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7186889648437,308.2158508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18084.623046875,18000.0,0.0,0.0,0.3029781877994537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7008260488510132,0.7008331418037415,-7.0723767748859245e-06,0.0,0.0003074843552894,0.0,0.0,57.43221664428711,0.0,0.0,0.0,0.4445945918560028,4.0,0.0,1.0
582300,293.07574462890625,297.1499938964844,293.1499938964844,0.1100057065486908,-2473.97412109375,304.1435852050781,0.7540042996406555,0.174486830830574,0.1579196900129318,294.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796264648437,0.4864210784435272,0.050000000745058,0.0490167513489723,293.00054931640625,297.1499938964844,293.1499938964844,0.0575761124491691,-1182.874267578125,304.1365661621094,0.640836238861084,0.1066590920090675,0.0755452290177345,293.115966796875,297.1499938964844,293.1499938964844,0.321027010679245,-6097.68115234375,304.1785583496094,0.9990000128746032,0.4944066107273102,0.3881837129592895,293.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796264648437,0.4864210784435272,0.050000000745058,0.2325143665075302,291.1812438964844,291.1499938964844,256.6414794921875,255.5741271972656,279.1363525390625,293.60406494140625,291.1825256347656,1.0,0.2499607503414154,0.6345221996307373,0.6345221996307373,1.0,1.0,-1.083911418914795,0.4245310127735138,0.6593804359436035,0.1575155705213546,0.0,0.0,0.6271301507949829,49.13272476196289,46.0,29.106910705566406,-13181.2373046875,162.90147399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7617492675781,308.2292785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18105.9609375,18000.0,0.0,0.0,0.303367555141449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6948467493057251,0.6948537826538086,-7.026526418485446e-06,0.0,0.0003078794979956,0.0,0.0,56.44278335571289,0.0,0.0,0.0,0.442273885011673,4.0,0.0,1.0
582360,293.0757751464844,297.1499938964844,293.1499938964844,0.1106857359409332,-2486.2236328125,304.1435241699219,0.7563120722770691,0.1754232048988342,0.1587488204240799,294.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846008300781,0.4871104657649994,0.050000000745058,0.0490035526454448,293.00494384765625,297.1499938964844,293.1499938964844,0.0582391843199729,-1191.5751953125,304.1377868652344,0.643257737159729,0.107683852314949,0.0761166363954544,293.1054382324219,297.1499938964844,293.1499938964844,0.3191132247447967,-6069.703125,304.17681884765625,0.9990000128746032,0.4969112873077392,0.3865682482719421,293.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846008300781,0.4871104657649994,0.050000000745058,0.2324517518281936,291.18536376953125,291.1499938964844,256.63287353515625,255.56675720214844,279.13592529296875,293.5915832519531,291.1858825683594,1.0,0.2495100051164627,0.6337824463844299,0.6337824463844299,1.0,1.0,-1.0835614204406738,0.4240959882736206,0.659465491771698,0.157123401761055,0.0,0.0,0.6243402361869812,48.793418884277344,49.0,18.676576614379883,-13165.91796875,162.17710876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8119201660156,308.2455139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18111.77734375,18000.0,0.0,0.0,0.3035922646522522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6888521909713745,0.6888591647148132,-6.977472366997972e-06,0.0,0.000308107555611,0.0,0.0,55.44197082519531,0.0,0.0,0.0,0.4399079978466034,4.0,0.0,1.0
582420,293.0758056640625,297.1499938964844,293.1499938964844,0.1121578887104988,-2512.874267578125,304.1432189941406,0.7595199942588806,0.1772954016923904,0.1604206264019012,294.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840515136719,0.487515926361084,0.050000000745058,0.048995804041624,293.0080261230469,297.1499938964844,293.1499938964844,0.0605210326611995,-1222.103515625,304.13800048828125,0.6490780115127563,0.1107296794652938,0.0780500620603561,293.09210205078125,297.1499938964844,293.1499938964844,0.3177990019321441,-6052.84375,304.16998291015625,0.9990000128746032,0.5007580518722534,0.3856189548969269,293.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840515136719,0.487515926361084,0.050000000745058,0.2324150055646896,291.1833190917969,291.1499938964844,256.61431884765625,255.5507659912109,279.1376037597656,293.5829467773437,291.1823425292969,1.0,0.2497190684080124,0.6326087713241577,0.6326087713241577,1.0,1.0,-1.0866941213607788,0.4249244630336761,0.661769688129425,0.1573126912117004,0.0,0.0,0.6198864579200745,48.637474060058594,52.0,-1.5204654932022097,-13169.65234375,162.77767944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91943359375,308.27984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18096.537109375,18000.0,0.0,0.0,0.3036525547504425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6781808733940125,0.6781877279281616,-6.885440143378219e-06,0.0,0.0003081687318626,0.0,0.0,53.657936096191406,0.0,0.0,0.0,0.435666024684906,4.0,0.0,1.0
582480,293.0758056640625,297.1499938964844,293.1499938964844,0.1121578887104988,-2512.874267578125,304.1432189941406,0.7595199942588806,0.1772954016923904,0.1604206264019012,294.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840515136719,0.487515926361084,0.050000000745058,0.048995804041624,293.0080261230469,297.1499938964844,293.1499938964844,0.0605210326611995,-1222.103515625,304.13800048828125,0.6490780115127563,0.1107296794652938,0.0780500620603561,293.09210205078125,297.1499938964844,293.1499938964844,0.3177990019321441,-6052.84375,304.16998291015625,0.9990000128746032,0.5007580518722534,0.3856189548969269,293.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840515136719,0.487515926361084,0.050000000745058,0.2324150055646896,291.1833190917969,291.1499938964844,256.61431884765625,255.5507659912109,279.1376037597656,293.5829467773437,291.1823425292969,1.0,0.2497190684080124,0.6326087713241577,0.6326087713241577,1.0,1.0,-1.0866941213607788,0.4249244630336761,0.661769688129425,0.1573126912117004,0.0,0.0,0.6198864579200745,48.637474060058594,52.0,-1.5204654932022097,-13169.65234375,162.77767944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91943359375,308.27984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18096.537109375,18000.0,0.0,0.0,0.3036525547504425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6781808733940125,0.6781877279281616,-6.885440143378219e-06,0.0,0.0003081687318626,0.0,0.0,53.657936096191406,0.0,0.0,0.0,0.435666024684906,4.0,0.0,1.0
582540,293.0758056640625,297.1499938964844,293.1499938964844,0.1137632057070732,-2542.027587890625,304.1427917480469,0.7610193490982056,0.1791742444038391,0.1621181070804596,294.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.4867673516273498,0.050000000745058,0.0490100607275962,293.00909423828125,297.1499938964844,293.1499938964844,0.063311219215393,-1259.9820556640625,304.1373596191406,0.6545156836509705,0.1141050159931182,0.0803894847631454,293.0860595703125,297.1499938964844,293.1499938964844,0.3194848895072937,-6082.20703125,304.16046142578125,0.9990000128746032,0.5034648776054382,0.3873715400695801,293.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.4867673516273498,0.050000000745058,0.2324826270341873,291.17022705078125,291.1499938964844,256.5936279296875,255.53292846679688,279.1408386230469,293.5921630859375,291.1683959960937,1.0,0.2511634230613708,0.6318485736846924,0.6318485736846924,1.0,1.0,-1.0937401056289673,0.4275284707546234,0.6662116050720215,0.1585467308759689,0.0,0.0,0.6179840564727783,49.09065246582031,55.0,-16.47953224182129,-13218.2958984375,165.630615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0150756835937,308.31414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18052.775390625,18000.0,0.0,0.0,0.3034186661243438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6718758344650269,0.671882688999176,-6.823853709647665e-06,0.0,0.0003079313901253,0.0,0.0,52.57624816894531,0.0,0.0,0.0,0.4331041276454925,4.0,0.0,1.0
