time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582600,293.0758056640625,297.1499938964844,293.1499938964844,0.1137632057070732,-2542.027587890625,304.1427917480469,0.7610193490982056,0.1791742444038391,0.1621181070804596,294.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.4867673516273498,0.050000000745058,0.0490100607275962,293.00909423828125,297.1499938964844,293.1499938964844,0.063311219215393,-1259.9820556640625,304.1373596191406,0.6545156836509705,0.1141050159931182,0.0803894847631454,293.0860595703125,297.1499938964844,293.1499938964844,0.3194848895072937,-6082.20703125,304.16046142578125,0.9990000128746032,0.5034648776054382,0.3873715400695801,293.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.4867673516273498,0.050000000745058,0.2324826270341873,291.17022705078125,291.1499938964844,256.5936279296875,255.53292846679688,279.1408386230469,293.5921630859375,291.1683959960937,1.0,0.2511634230613708,0.6318485736846924,0.6318485736846924,1.0,1.0,-1.0937401056289673,0.4275284707546234,0.6662116050720215,0.1585467308759689,0.0,0.0,0.6179840564727783,49.09065246582031,55.0,-16.47953224182129,-13218.2958984375,165.630615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0150756835937,308.31414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18052.775390625,18000.0,0.0,0.0,0.3034186661243438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6718758344650269,0.671882688999176,-6.823853709647665e-06,0.0,0.0003079313901253,0.0,0.0,52.57624816894531,0.0,0.0,0.0,0.4331041276454925,4.0,0.0,1.0
582660,293.0758056640625,297.1499938964844,293.1499938964844,0.1154436096549034,-2572.51318359375,304.14239501953125,0.7610827088356018,0.1810529083013534,0.1638352125883102,294.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.4850600063800812,0.050000000745058,0.0490428991615772,293.0099182128906,297.1499938964844,293.1499938964844,0.0661808997392654,-1299.4322509765625,304.13677978515625,0.6587852835655212,0.1175111979246139,0.0827926099300384,293.0856018066406,297.1499938964844,293.1499938964844,0.3236314356327057,-6148.85205078125,304.15008544921875,0.9990000128746032,0.5051895976066589,0.3913756012916565,293.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.4850600063800812,0.050000000745058,0.2326384037733078,291.1519775390625,291.1499938964844,256.5705871582031,255.5130310058593,279.1441955566406,293.61480712890625,291.1498413085937,1.0,0.2535957396030426,0.6314374208450317,0.6314374208450317,1.0,1.0,-1.1037169694900513,0.4314852356910705,0.6722317337989807,0.160587653517723,0.0,0.0,0.6189141869544983,50.0543212890625,58.0,-24.316574096679688,-13306.6826171875,170.3248291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.078369140625,308.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.859375,18000.0,0.0,0.0,0.3031859099864959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6712940335273743,0.6713008284568787,-6.806914825574495e-06,0.0,0.0003076951543334,0.0,0.0,52.40859222412109,0.0,0.0,0.0,0.4327710568904876,4.0,0.0,1.0
582720,293.0758056640625,297.1499938964844,293.1499938964844,0.1154436096549034,-2572.51318359375,304.14239501953125,0.7610827088356018,0.1810529083013534,0.1638352125883102,294.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.4850600063800812,0.050000000745058,0.0490428991615772,293.0099182128906,297.1499938964844,293.1499938964844,0.0661808997392654,-1299.4322509765625,304.13677978515625,0.6587852835655212,0.1175111979246139,0.0827926099300384,293.0856018066406,297.1499938964844,293.1499938964844,0.3236314356327057,-6148.85205078125,304.15008544921875,0.9990000128746032,0.5051895976066589,0.3913756012916565,293.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.4850600063800812,0.050000000745058,0.2326384037733078,291.1519775390625,291.1499938964844,256.5705871582031,255.5130310058593,279.1441955566406,293.61480712890625,291.1498413085937,1.0,0.2535957396030426,0.6314374208450317,0.6314374208450317,1.0,1.0,-1.1037169694900513,0.4314852356910705,0.6722317337989807,0.160587653517723,0.0,0.0,0.6189141869544983,50.0543212890625,58.0,-24.316574096679688,-13306.6826171875,170.3248291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.078369140625,308.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.859375,18000.0,0.0,0.0,0.3031859099864959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6712940335273743,0.6713008284568787,-6.806914825574495e-06,0.0,0.0003076951543334,0.0,0.0,52.40859222412109,0.0,0.0,0.0,0.4327710568904876,4.0,0.0,1.0
582780,293.07586669921875,297.1499938964844,293.1499938964844,0.1171562224626541,-2603.4931640625,304.14208984375,0.7600154280662537,0.1829206943511963,0.1655594408512115,294.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.4825793206691742,0.050000000745058,0.0490911416709423,293.0107116699219,297.1499938964844,293.1499938964844,0.0690398886799812,-1339.1807861328125,304.1364440917969,0.6619330644607544,0.1208954975008964,0.0851972550153732,293.0896911621094,297.1499938964844,293.1499938964844,0.3297478854656219,-6244.7265625,304.139892578125,0.9990000128746032,0.5059955716133118,0.3971830010414123,293.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.4825793206691742,0.050000000745058,0.2328672409057617,291.13214111328125,291.1499938964844,256.5449523925781,255.49082946777344,279.1470947265625,293.64776611328125,291.1300048828125,1.0,0.2568117678165436,0.631297767162323,0.631297767162323,1.0,1.0,-1.115975022315979,0.4365038275718689,0.6794712543487549,0.1632633060216903,0.0,0.0,0.6226207613945007,51.440086364746094,61.0,-27.12430763244629,-13427.3515625,176.57138061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0969543457031,308.3533630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17943.59375,18000.0,0.0,0.0,0.3032346665859222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6765652298927307,0.6765720844268799,-6.837560704298085e-06,0.0,0.000307744659949,0.0,0.0,53.18268585205078,0.0,0.0,0.0,0.4347456991672516,4.0,0.0,1.0
582840,293.07586669921875,297.1499938964844,293.1499938964844,0.1171562224626541,-2603.4931640625,304.14208984375,0.7600154280662537,0.1829206943511963,0.1655594408512115,294.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.4825793206691742,0.050000000745058,0.0490911416709423,293.0107116699219,297.1499938964844,293.1499938964844,0.0690398886799812,-1339.1807861328125,304.1364440917969,0.6619330644607544,0.1208954975008964,0.0851972550153732,293.0896911621094,297.1499938964844,293.1499938964844,0.3297478854656219,-6244.7265625,304.139892578125,0.9990000128746032,0.5059955716133118,0.3971830010414123,293.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.4825793206691742,0.050000000745058,0.2328672409057617,291.13214111328125,291.1499938964844,256.5449523925781,255.49082946777344,279.1470947265625,293.64776611328125,291.1300048828125,1.0,0.2568117678165436,0.631297767162323,0.631297767162323,1.0,1.0,-1.115975022315979,0.4365038275718689,0.6794712543487549,0.1632633060216903,0.0,0.0,0.6226207613945007,51.440086364746094,61.0,-27.12430763244629,-13427.3515625,176.57138061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0969543457031,308.3533630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17943.59375,18000.0,0.0,0.0,0.3032346665859222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6765652298927307,0.6765720844268799,-6.837560704298085e-06,0.0,0.000307744659949,0.0,0.0,53.18268585205078,0.0,0.0,0.0,0.4347456991672516,4.0,0.0,1.0
582900,293.075927734375,297.1499938964844,293.1499938964844,0.1180155426263809,-2618.99462890625,304.1419677734375,0.7591469883918762,0.1838478744029998,0.1664208471775055,294.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244506835937,0.4810921251773834,0.050000000745058,0.0491202101111412,293.010986328125,297.1499938964844,293.1499938964844,0.0704608634114265,-1359.089599609375,304.1363220214844,0.6631535887718201,0.1226089224219322,0.0863992273807525,293.09332275390625,297.1499938964844,293.1499938964844,0.3334169685840606,-6301.5341796875,304.13507080078125,0.9990000128746032,0.5060471296310425,0.4006411135196686,293.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244506835937,0.4810921251773834,0.050000000745058,0.2330051213502884,291.1222839355469,291.1499938964844,256.5310974121094,255.4788055419922,279.1483154296875,293.6674499511719,291.12017822265625,1.0,0.2586607635021209,0.6313077211380005,0.6313077211380005,1.0,1.0,-1.1228023767471311,0.439340204000473,0.6834621429443359,0.164795845746994,0.0,0.0,0.6254640221595764,52.26838302612305,61.0,-27.301496505737305,-13497.6708984375,180.20816040039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0876159667969,308.3522644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17916.443359375,18000.0,0.0,0.0,0.3034416735172272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6813411116600037,0.6813479661941528,-6.870801826153183e-06,0.0,0.0003079547313973,0.0,0.0,53.923919677734375,0.0,0.0,0.0,0.4365876019001007,4.0,0.0,1.0
582960,293.0760192871094,297.1499938964844,293.1499938964844,0.1188737452030181,-2634.446044921875,304.1418762207031,0.7581202983856201,0.1847698092460632,0.1672801524400711,294.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11474609375,0.4794710874557495,0.050000000745058,0.0491518825292587,293.0097351074219,297.1499938964844,293.1499938964844,0.071998730301857,-1380.75537109375,304.1360168457031,0.6644917130470276,0.124613270163536,0.0877140387892723,293.09881591796875,297.1499938964844,293.1499938964844,0.3374014794826507,-6362.78564453125,304.13055419921875,0.9990000128746032,0.5056862235069275,0.4043756425380707,293.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11474609375,0.4794710874557495,0.050000000745058,0.2331553697586059,291.11260986328125,291.1499938964844,256.5164794921875,255.4661407470703,279.1493225097656,293.6887512207031,291.110595703125,1.0,0.2606470882892608,0.6313502192497253,0.6313502192497253,1.0,1.0,-1.1301124095916748,0.4423949122428894,0.6877174377441406,0.1664525717496872,0.0,0.0,0.6289343237876892,53.16981887817383,64.0,-27.08989143371582,-13574.2431640625,184.1711883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0657043457031,308.34576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17889.8046875,18000.0,0.0,0.0,0.3038063943386078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6874893307685852,0.6874962449073792,-6.915882750035962e-06,0.0,0.000308324873913,0.0,0.0,54.90163040161133,0.0,0.0,0.0,0.4389854967594147,4.0,0.0,1.0
583020,293.07623291015625,297.1499938964844,293.1499938964844,0.1205886378884315,-2665.23876953125,304.1417236328125,0.7557467222213745,0.1866004019975662,0.168991670012474,294.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.4758815467357635,0.050000000745058,0.0492214262485504,293.003662109375,297.1499938964844,293.1499938964844,0.0756913051009178,-1433.229736328125,304.1344909667969,0.6682446002960205,0.1293877363204956,0.0909262672066688,293.1148376464844,297.1499938964844,293.1499938964844,0.3461117148399353,-6495.40673828125,304.12255859375,0.9990000128746032,0.5037474036216736,0.4124565422534942,293.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.4758815467357635,0.050000000745058,0.2334852516651153,291.0936279296875,291.1499938964844,256.48492431640625,255.438705444336,279.1513977050781,293.7384948730469,291.0917053222656,1.0,0.2649731338024139,0.6315889954566956,0.6315889954566956,1.0,1.0,-1.1462005376815796,0.4491929411888122,0.6970075964927673,0.1701681464910507,0.0,0.0,0.6377249956130981,55.15176773071289,67.0,-26.43350601196289,-13745.107421875,193.0409698486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9857482910156,308.3165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17836.39453125,18000.0,0.0,0.0,0.3050896823406219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7037945985794067,0.7038016319274902,-7.041560365905752e-06,0.0,0.0003096272412221,0.0,0.0,57.58550262451172,0.0,0.0,0.0,0.445433497428894,4.0,0.0,1.0
583080,293.07623291015625,297.1499938964844,293.1499938964844,0.1205886378884315,-2665.23876953125,304.1417236328125,0.7557467222213745,0.1866004019975662,0.168991670012474,294.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.4758815467357635,0.050000000745058,0.0492214262485504,293.003662109375,297.1499938964844,293.1499938964844,0.0756913051009178,-1433.229736328125,304.1344909667969,0.6682446002960205,0.1293877363204956,0.0909262672066688,293.1148376464844,297.1499938964844,293.1499938964844,0.3461117148399353,-6495.40673828125,304.12255859375,0.9990000128746032,0.5037474036216736,0.4124565422534942,293.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.4758815467357635,0.050000000745058,0.2334852516651153,291.0936279296875,291.1499938964844,256.48492431640625,255.438705444336,279.1513977050781,293.7384948730469,291.0917053222656,1.0,0.2649731338024139,0.6315889954566956,0.6315889954566956,1.0,1.0,-1.1462005376815796,0.4491929411888122,0.6970075964927673,0.1701681464910507,0.0,0.0,0.6377249956130981,55.15176773071289,67.0,-26.43350601196289,-13745.107421875,193.0409698486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9857482910156,308.3165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17836.39453125,18000.0,0.0,0.0,0.3050896823406219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7037945985794067,0.7038016319274902,-7.041560365905752e-06,0.0,0.0003096272412221,0.0,0.0,57.58550262451172,0.0,0.0,0.0,0.445433497428894,4.0,0.0,1.0
583140,293.07647705078125,297.1499938964844,293.1499938964844,0.1223002076148986,-2695.857421875,304.1416320800781,0.753058910369873,0.1884222477674484,0.1706997007131576,294.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0775756835937,0.4717941582202911,0.050000000745058,0.0492984764277935,292.9945373535156,297.1499938964844,293.1499938964844,0.0799938961863517,-1495.028564453125,304.1324768066406,0.672939658164978,0.1349429339170456,0.0947312787175178,293.1361083984375,297.1499938964844,293.1499938964844,0.3556684553623199,-6639.26806640625,304.1158142089844,0.9990000128746032,0.5003358125686646,0.4212291538715362,293.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0775756835937,0.4717941582202911,0.050000000745058,0.233850747346878,291.0756225585937,291.1499938964844,256.45001220703125,255.4083404541016,279.1541748046875,293.8012084960937,291.0738830566406,1.0,0.2696903049945831,0.6321422457695007,0.6321422457695007,1.0,1.0,-1.163878083229065,0.4568112194538116,0.7070668935775757,0.1743867248296737,0.0,0.0,0.6488702893257141,57.3492546081543,70.0,-24.87139320373535,-13936.34375,203.0678253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86151123046875,308.2680053710937,278.1499938964844,0.0,18000.0,313.1499938964844,17782.732421875,18000.0,0.0,0.0,0.3072278797626495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7254267334938049,0.7254339456558228,-7.217167876660824e-06,0.0,0.0003117972519248,0.0,0.0,61.32495880126953,0.0,0.0,0.0,0.4541302323341369,4.0,0.0,1.0
583200,293.07647705078125,297.1499938964844,293.1499938964844,0.1223002076148986,-2695.857421875,304.1416320800781,0.753058910369873,0.1884222477674484,0.1706997007131576,294.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0775756835937,0.4717941582202911,0.050000000745058,0.0492984764277935,292.9945373535156,297.1499938964844,293.1499938964844,0.0799938961863517,-1495.028564453125,304.1324768066406,0.672939658164978,0.1349429339170456,0.0947312787175178,293.1361083984375,297.1499938964844,293.1499938964844,0.3556684553623199,-6639.26806640625,304.1158142089844,0.9990000128746032,0.5003358125686646,0.4212291538715362,293.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0775756835937,0.4717941582202911,0.050000000745058,0.233850747346878,291.0756225585937,291.1499938964844,256.45001220703125,255.4083404541016,279.1541748046875,293.8012084960937,291.0738830566406,1.0,0.2696903049945831,0.6321422457695007,0.6321422457695007,1.0,1.0,-1.163878083229065,0.4568112194538116,0.7070668935775757,0.1743867248296737,0.0,0.0,0.6488702893257141,57.3492546081543,70.0,-24.87139320373535,-13936.34375,203.0678253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86151123046875,308.2680053710937,278.1499938964844,0.0,18000.0,313.1499938964844,17782.732421875,18000.0,0.0,0.0,0.3072278797626495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7254267334938049,0.7254339456558228,-7.217167876660824e-06,0.0,0.0003117972519248,0.0,0.0,61.32495880126953,0.0,0.0,0.0,0.4541302323341369,4.0,0.0,1.0
583260,293.0766296386719,297.1499938964844,293.1499938964844,0.1240089386701583,-2726.303466796875,304.1415710449219,0.7502025365829468,0.1902491450309753,0.1724147051572799,294.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611267089844,0.4671521484851837,0.050000000745058,0.0493818148970603,292.983154296875,297.1499938964844,293.1499938964844,0.084792174398899,-1564.5565185546875,304.1303405761719,0.6783329844474792,0.1411827206611633,0.0990304872393608,293.161376953125,297.1499938964844,293.1499938964844,0.3658671975135803,-6791.18505859375,304.1102600097656,0.9990000128746032,0.4955703020095825,0.430516242980957,293.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611267089844,0.4671521484851837,0.050000000745058,0.2342460602521896,291.0593566894531,291.1499938964844,256.4114074707031,255.3748016357422,279.15771484375,293.87860107421875,291.0578308105469,1.0,0.2747088968753814,0.6330854296684265,0.6330854296684265,1.0,1.0,-1.1828184127807615,0.4651566743850708,0.7176617383956909,0.1790685951709747,0.0,0.0,0.6620721817016602,59.7275619506836,58.0,-22.57310676574707,-14143.9892578125,214.14312744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7015686035156,308.2037658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17731.423828125,18000.0,0.0,0.0,0.3102953732013702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7519599795341492,0.7519674301147461,-7.443606136803282e-06,0.0,0.0003149103722535,0.0,0.0,66.18224334716797,0.0,0.0,0.0,0.464984267950058,4.0,0.0,1.0
583320,293.0766296386719,297.1499938964844,293.1499938964844,0.1240089386701583,-2726.303466796875,304.1415710449219,0.7502025365829468,0.1902491450309753,0.1724147051572799,294.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611267089844,0.4671521484851837,0.050000000745058,0.0493818148970603,292.983154296875,297.1499938964844,293.1499938964844,0.084792174398899,-1564.5565185546875,304.1303405761719,0.6783329844474792,0.1411827206611633,0.0990304872393608,293.161376953125,297.1499938964844,293.1499938964844,0.3658671975135803,-6791.18505859375,304.1102600097656,0.9990000128746032,0.4955703020095825,0.430516242980957,293.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611267089844,0.4671521484851837,0.050000000745058,0.2342460602521896,291.0593566894531,291.1499938964844,256.4114074707031,255.3748016357422,279.15771484375,293.87860107421875,291.0578308105469,1.0,0.2747088968753814,0.6330854296684265,0.6330854296684265,1.0,1.0,-1.1828184127807615,0.4651566743850708,0.7176617383956909,0.1790685951709747,0.0,0.0,0.6620721817016602,59.7275619506836,58.0,-22.57310676574707,-14143.9892578125,214.14312744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7015686035156,308.2037658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17731.423828125,18000.0,0.0,0.0,0.3102953732013702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7519599795341492,0.7519674301147461,-7.443606136803282e-06,0.0,0.0003149103722535,0.0,0.0,66.18224334716797,0.0,0.0,0.0,0.464984267950058,4.0,0.0,1.0
583380,293.076416015625,297.1499938964844,293.1499938964844,0.1255022138357162,-2752.5390625,304.14190673828125,0.7539607882499695,0.1921501904726028,0.1740744113922119,294.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0566101074219,0.4684630632400512,0.050000000745058,0.0493587031960487,292.97247314453125,297.1499938964844,293.1499938964844,0.0896800458431243,-1635.551513671875,304.1287841796875,0.6906237602233887,0.1475892663002014,0.1035389080643653,293.1807556152344,297.1499938964844,293.1499938964844,0.3642428517341614,-6759.658203125,304.1268005371094,0.9990000128746032,0.4913136065006256,0.4279700815677643,293.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0566101074219,0.4684630632400512,0.050000000745058,0.2341364324092865,291.05810546875,291.1499938964844,256.36920166015625,255.33819580078125,279.1600646972656,293.94439697265625,291.0602111816406,1.0,0.2739887535572052,0.6342993378639221,0.6342993378639221,1.0,1.0,-1.1870160102844238,0.4674232304096222,0.7195926904678345,0.1806233376264572,0.0,0.0,0.674841046333313,59.20488739013672,46.0,4.876233577728272,-14254.48828125,214.5156097412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.531982421875,308.1681823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17714.615234375,18000.0,0.0,0.0,0.3141310811042785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7812105417251587,0.7812182307243347,-7.712132173764985e-06,0.0,0.0003188031259924,0.0,0.0,71.9308853149414,0.0,0.0,0.0,0.4771308600902557,4.0,0.0,1.0
583440,293.076416015625,297.1499938964844,293.1499938964844,0.1255022138357162,-2752.5390625,304.14190673828125,0.7539607882499695,0.1921501904726028,0.1740744113922119,294.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0566101074219,0.4684630632400512,0.050000000745058,0.0493587031960487,292.97247314453125,297.1499938964844,293.1499938964844,0.0896800458431243,-1635.551513671875,304.1287841796875,0.6906237602233887,0.1475892663002014,0.1035389080643653,293.1807556152344,297.1499938964844,293.1499938964844,0.3642428517341614,-6759.658203125,304.1268005371094,0.9990000128746032,0.4913136065006256,0.4279700815677643,293.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0566101074219,0.4684630632400512,0.050000000745058,0.2341364324092865,291.05810546875,291.1499938964844,256.36920166015625,255.33819580078125,279.1600646972656,293.94439697265625,291.0602111816406,1.0,0.2739887535572052,0.6342993378639221,0.6342993378639221,1.0,1.0,-1.1870160102844238,0.4674232304096222,0.7195926904678345,0.1806233376264572,0.0,0.0,0.674841046333313,59.20488739013672,46.0,4.876233577728272,-14254.48828125,214.5156097412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.531982421875,308.1681823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17714.615234375,18000.0,0.0,0.0,0.3141310811042785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7812105417251587,0.7812182307243347,-7.712132173764985e-06,0.0,0.0003188031259924,0.0,0.0,71.9308853149414,0.0,0.0,0.0,0.4771308600902557,4.0,0.0,1.0
583500,293.076171875,297.1499938964844,293.1499938964844,0.126099407672882,-2762.754150390625,304.1423034667969,0.7581901550292969,0.1931333988904953,0.1749023497104644,294.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06817626953125,0.4710914492607116,0.050000000745058,0.0493112616240978,292.9701538085937,297.1499938964844,293.1499938964844,0.0917522013187408,-1665.4635009765625,304.1288757324219,0.6984348893165588,0.150292694568634,0.1055440902709961,293.1822814941406,297.1499938964844,293.1499938964844,0.3589640855789184,-6676.10205078125,304.1406555175781,0.9990000128746032,0.4906207621097564,0.4226822555065155,293.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06817626953125,0.4710914492607116,0.050000000745058,0.233911395072937,291.0714416503906,291.1499938964844,256.3468322753906,255.3188018798828,279.156982421875,293.9541015625,291.07489013671875,1.0,0.271942138671875,0.6344254612922668,0.6344254612922668,1.0,1.0,-1.1837451457977295,0.4661065638065338,0.7176385521888733,0.179961696267128,0.0,0.0,0.6787717938423157,57.95741653442383,46.0,23.98861694335937,-14262.4375,210.89035034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46221923828125,308.1606140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17757.2890625,18000.0,0.0,0.0,0.3161374628543854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7928774356842041,0.7928853034973145,-7.833302333892789e-06,0.0,0.0003208393172826,0.0,0.0,74.40495300292969,0.0,0.0,0.0,0.4820792078971863,4.0,0.0,1.0
583560,293.0758361816406,297.1499938964844,293.1499938964844,0.1266348659992218,-2771.782958984375,304.1427307128906,0.7638173699378967,0.1941301226615905,0.1757281422615051,293.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858459472656,0.4746001958847046,0.050000000745058,0.0492456778883934,292.9708251953125,297.1499938964844,293.1499938964844,0.0934095308184623,-1689.2080078125,304.1297302246094,0.7066965103149414,0.1524446308612823,0.1072000637650489,293.1773681640625,297.1499938964844,293.1499938964844,0.3513266742229461,-6557.0234375,304.15625,0.9990000128746032,0.4911714494228363,0.41525998711586,293.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858459472656,0.4746001958847046,0.050000000745058,0.233600303530693,291.0903015136719,291.1499938964844,256.3236389160156,255.29872131347656,279.1512451171875,293.9452514648437,291.0947265625,1.0,0.2689225077629089,0.6340661644935608,0.6340661644935608,1.0,1.0,-1.1773653030395508,0.4632817208766937,0.7140836119651794,0.1783870160579681,0.0,0.0,0.6808865666389465,56.20635986328125,49.0,40.80433654785156,-14238.8447265625,205.2388458251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4112854003906,308.16119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17820.220703125,18000.0,0.0,0.0,0.3180769979953766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8010768294334412,0.8010846972465515,-7.926897524157539e-06,0.0,0.0003228077257517,0.0,0.0,76.23435974121094,0.0,0.0,0.0,0.4856243133544922,4.0,0.0,1.0
583620,293.0754699707031,297.1499938964844,293.1499938964844,0.1277510225772857,-2790.674560546875,304.1432800292969,0.7712228298187256,0.1960883885622024,0.1774320751428604,293.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.4781585037708282,0.050000000745058,0.0491771847009658,292.979736328125,297.1499938964844,293.1499938964844,0.0955401062965393,-1719.3280029296875,304.1329650878906,0.7162009477615356,0.1551937311887741,0.1094006150960922,293.1568298339844,297.1499938964844,293.1499938964844,0.3423651754856109,-6419.5419921875,304.1685485839844,0.9990000128746032,0.4946313500404358,0.4073625802993774,293.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.4781585037708282,0.050000000745058,0.2332753837108612,291.1287536621094,291.1499938964844,256.2749938964844,255.25662231445312,279.1360168457031,293.8977355957031,291.1315002441406,1.0,0.2663606703281402,0.63185715675354,0.63185715675354,1.0,1.0,-1.1720948219299316,0.4601711630821228,0.7119237184524536,0.1761891543865203,0.0,0.0,0.6809375882148743,54.39500045776367,52.0,44.28370666503906,-14217.8154296875,199.8856811523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3695068359375,308.1570739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17955.31640625,18000.0,0.0,0.0,0.3215565085411072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.806728720664978,0.8067367076873779,-8.012631951714866e-06,0.0,0.0003263389808125,0.0,0.0,77.66547393798828,0.0,0.0,0.0,0.4882444441318512,4.0,0.0,1.0
583680,293.0754699707031,297.1499938964844,293.1499938964844,0.1277510225772857,-2790.674560546875,304.1432800292969,0.7712228298187256,0.1960883885622024,0.1774320751428604,293.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.4781585037708282,0.050000000745058,0.0491771847009658,292.979736328125,297.1499938964844,293.1499938964844,0.0955401062965393,-1719.3280029296875,304.1329650878906,0.7162009477615356,0.1551937311887741,0.1094006150960922,293.1568298339844,297.1499938964844,293.1499938964844,0.3423651754856109,-6419.5419921875,304.1685485839844,0.9990000128746032,0.4946313500404358,0.4073625802993774,293.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.4781585037708282,0.050000000745058,0.2332753837108612,291.1287536621094,291.1499938964844,256.2749938964844,255.25662231445312,279.1360168457031,293.8977355957031,291.1315002441406,1.0,0.2663606703281402,0.63185715675354,0.63185715675354,1.0,1.0,-1.1720948219299316,0.4601711630821228,0.7119237184524536,0.1761891543865203,0.0,0.0,0.6809375882148743,54.39500045776367,52.0,44.28370666503906,-14217.8154296875,199.8856811523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3695068359375,308.1570739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17955.31640625,18000.0,0.0,0.0,0.3215565085411072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.806728720664978,0.8067367076873779,-8.012631951714866e-06,0.0,0.0003263389808125,0.0,0.0,77.66547393798828,0.0,0.0,0.0,0.4882444441318512,4.0,0.0,1.0
583740,293.0753479003906,297.1499938964844,293.1499938964844,0.1290551871061325,-2813.18408203125,304.1433410644531,0.7757195234298706,0.197997897863388,0.179128423333168,293.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.479527860879898,0.050000000745058,0.0491504818201065,292.9912414550781,297.1499938964844,293.1499938964844,0.0969781577587127,-1739.580078125,304.13623046875,0.7209219336509705,0.1571728289127349,0.110826551914215,293.1366271972656,297.1499938964844,293.1499938964844,0.3384169936180115,-6360.9619140625,304.1687316894531,0.9990000128746032,0.4985581338405609,0.4042432904243469,293.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.479527860879898,0.050000000745058,0.2331487238407135,291.1486511230469,291.1499938964844,256.2235717773437,255.21212768554688,279.1285095214844,293.8594970703125,291.150146484375,1.0,0.2655647695064544,0.6292650699615479,0.6292650699615479,1.0,1.0,-1.1719125509262085,0.4589918553829193,0.7129206657409668,0.1749549955129623,0.0,0.0,0.6796581745147705,53.714393615722656,55.0,29.33797073364257,-14223.470703125,198.470443725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3887939453125,308.1700744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18012.43359375,18000.0,0.0,0.0,0.3244628608226776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8057388663291931,0.805746853351593,-8.015856110432651e-06,0.0,0.0003292885667178,0.0,0.0,77.54701232910156,0.0,0.0,0.0,0.4879450500011444,4.0,0.0,1.0
583800,293.0753479003906,297.1499938964844,293.1499938964844,0.1290551871061325,-2813.18408203125,304.1433410644531,0.7757195234298706,0.197997897863388,0.179128423333168,293.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.479527860879898,0.050000000745058,0.0491504818201065,292.9912414550781,297.1499938964844,293.1499938964844,0.0969781577587127,-1739.580078125,304.13623046875,0.7209219336509705,0.1571728289127349,0.110826551914215,293.1366271972656,297.1499938964844,293.1499938964844,0.3384169936180115,-6360.9619140625,304.1687316894531,0.9990000128746032,0.4985581338405609,0.4042432904243469,293.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.479527860879898,0.050000000745058,0.2331487238407135,291.1486511230469,291.1499938964844,256.2235717773437,255.21212768554688,279.1285095214844,293.8594970703125,291.150146484375,1.0,0.2655647695064544,0.6292650699615479,0.6292650699615479,1.0,1.0,-1.1719125509262085,0.4589918553829193,0.7129206657409668,0.1749549955129623,0.0,0.0,0.6796581745147705,53.714393615722656,55.0,29.33797073364257,-14223.470703125,198.470443725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3887939453125,308.1700744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18012.43359375,18000.0,0.0,0.0,0.3244628608226776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8057388663291931,0.805746853351593,-8.015856110432651e-06,0.0,0.0003292885667178,0.0,0.0,77.54701232910156,0.0,0.0,0.0,0.4879450500011444,4.0,0.0,1.0
583860,293.07537841796875,297.1499938964844,293.1499938964844,0.1304743587970733,-2837.850341796875,304.1431884765625,0.7781179547309875,0.19988314807415,0.1808238178491592,293.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572570800781,0.4794694483280182,0.050000000745058,0.0491516031324863,293.0000915527344,297.1499938964844,293.1499938964844,0.0985340625047683,-1761.736572265625,304.13818359375,0.7238240838050842,0.1593893319368362,0.1122980937361717,293.12237548828125,297.1499938964844,293.1499938964844,0.3379280567169189,-6356.013671875,304.1632080078125,0.9990000128746032,0.501804530620575,0.4043768644332886,293.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572570800781,0.4794694483280182,0.050000000745058,0.2331540435552597,291.1579284667969,291.1499938964844,256.16961669921875,255.1654815673828,279.12725830078125,293.8426818847656,291.1583557128906,1.0,0.266181468963623,0.6268928647041321,0.6268928647041321,1.0,1.0,-1.1758803129196167,0.4596236646175384,0.7162566184997559,0.1747030466794967,0.0,0.0,0.6778662800788879,53.79658126831055,58.0,14.243175506591797,-14260.5458984375,199.9299468994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4464416503906,308.198974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.947265625,18000.0,0.0,0.0,0.3268243372440338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8023068308830261,0.802314817905426,-7.987434401002247e-06,0.0,0.0003316851507406,0.0,0.0,76.84915161132812,0.0,0.0,0.0,0.4865401983261108,4.0,0.0,1.0
583920,293.07537841796875,297.1499938964844,293.1499938964844,0.1304743587970733,-2837.850341796875,304.1431884765625,0.7781179547309875,0.19988314807415,0.1808238178491592,293.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572570800781,0.4794694483280182,0.050000000745058,0.0491516031324863,293.0000915527344,297.1499938964844,293.1499938964844,0.0985340625047683,-1761.736572265625,304.13818359375,0.7238240838050842,0.1593893319368362,0.1122980937361717,293.12237548828125,297.1499938964844,293.1499938964844,0.3379280567169189,-6356.013671875,304.1632080078125,0.9990000128746032,0.501804530620575,0.4043768644332886,293.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572570800781,0.4794694483280182,0.050000000745058,0.2331540435552597,291.1579284667969,291.1499938964844,256.16961669921875,255.1654815673828,279.12725830078125,293.8426818847656,291.1583557128906,1.0,0.266181468963623,0.6268928647041321,0.6268928647041321,1.0,1.0,-1.1758803129196167,0.4596236646175384,0.7162566184997559,0.1747030466794967,0.0,0.0,0.6778662800788879,53.79658126831055,58.0,14.243175506591797,-14260.5458984375,199.9299468994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4464416503906,308.198974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.947265625,18000.0,0.0,0.0,0.3268243372440338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8023068308830261,0.802314817905426,-7.987434401002247e-06,0.0,0.0003316851507406,0.0,0.0,76.84915161132812,0.0,0.0,0.0,0.4865401983261108,4.0,0.0,1.0
583980,293.075439453125,297.1499938964844,293.1499938964844,0.1320153027772903,-2864.75537109375,304.14288330078125,0.7789066433906555,0.2017645388841629,0.1825315058231353,293.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.4783261120319366,0.050000000745058,0.0491738617420196,293.0046691894531,297.1499938964844,293.1499938964844,0.1006056740880012,-1791.4969482421875,304.1386108398437,0.7261249423027039,0.1622477620840072,0.1141849160194397,293.1156311035156,297.1499938964844,293.1499938964844,0.3402065336704254,-6393.28125,304.15496826171875,0.9990000128746032,0.5038884282112122,0.406982272863388,293.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.4783261120319366,0.050000000745058,0.2332596182823181,291.15753173828125,291.1499938964844,256.1134338378906,255.1168975830078,279.1291198730469,293.8455810546875,291.1570739746094,1.0,0.2679288387298584,0.624883234500885,0.624883234500885,1.0,1.0,-1.1834741830825806,0.4619180262088775,0.7215561270713806,0.1753830909729004,0.0,0.0,0.6767926812171936,54.46543502807617,61.0,0.6770575642585754,-14330.2197265625,203.77281188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5204772949219,308.23553466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.470703125,18000.0,0.0,0.0,0.3287514150142669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7991698384284973,0.7991777658462524,-7.955462933750823e-06,0.0,0.0003336408990435,0.0,0.0,76.17121124267578,0.0,0.0,0.0,0.4852208793163299,4.0,0.0,1.0
584040,293.075439453125,297.1499938964844,293.1499938964844,0.1320153027772903,-2864.75537109375,304.14288330078125,0.7789066433906555,0.2017645388841629,0.1825315058231353,293.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.4783261120319366,0.050000000745058,0.0491738617420196,293.0046691894531,297.1499938964844,293.1499938964844,0.1006056740880012,-1791.4969482421875,304.1386108398437,0.7261249423027039,0.1622477620840072,0.1141849160194397,293.1156311035156,297.1499938964844,293.1499938964844,0.3402065336704254,-6393.28125,304.15496826171875,0.9990000128746032,0.5038884282112122,0.406982272863388,293.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.4783261120319366,0.050000000745058,0.2332596182823181,291.15753173828125,291.1499938964844,256.1134338378906,255.1168975830078,279.1291198730469,293.8455810546875,291.1570739746094,1.0,0.2679288387298584,0.624883234500885,0.624883234500885,1.0,1.0,-1.1834741830825806,0.4619180262088775,0.7215561270713806,0.1753830909729004,0.0,0.0,0.6767926812171936,54.46543502807617,61.0,0.6770575642585754,-14330.2197265625,203.77281188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5204772949219,308.23553466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.470703125,18000.0,0.0,0.0,0.3287514150142669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7991698384284973,0.7991777658462524,-7.955462933750823e-06,0.0,0.0003336408990435,0.0,0.0,76.17121124267578,0.0,0.0,0.0,0.4852208793163299,4.0,0.0,1.0
584100,293.075439453125,297.1499938964844,293.1499938964844,0.1328275799751281,-2878.961181640625,304.1427001953125,0.77882319688797,0.202707827091217,0.1833928525447845,293.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551818847656,0.4774181246757507,0.050000000745058,0.0491914749145507,293.00537109375,297.1499938964844,293.1499938964844,0.1018738225102424,-1809.7369384765625,304.1383972167969,0.72721928358078,0.1639505624771118,0.1153206825256347,293.1150817871094,297.1499938964844,293.1499938964844,0.3422069847583771,-6424.85205078125,304.1504211425781,0.9990000128746032,0.5044341087341309,0.4090315401554107,293.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551818847656,0.4774181246757507,0.050000000745058,0.233343169093132,291.1544189453125,291.1499938964844,256.0845947265625,255.0919647216797,279.1304931640625,293.8531188964844,291.15362548828125,1.0,0.2691546082496643,0.6240115761756897,0.6240115761756897,1.0,1.0,-1.188451886177063,0.4636157751083374,0.7248361706733704,0.1760334968566894,0.0,0.0,0.676805317401886,54.98102569580078,61.0,-4.98626184463501,-14377.294921875,206.4695739746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5573425292969,308.25445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.44921875,18000.0,0.0,0.0,0.329604297876358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7984670400619507,0.7984750270843506,-7.945925972308032e-06,0.0,0.0003345064469613,0.0,0.0,76.00263977050781,0.0,0.0,0.0,0.4849140048027038,4.0,0.0,1.0
584160,293.075439453125,297.1499938964844,293.1499938964844,0.1336639970541,-2893.593017578125,304.1425170898437,0.7784786820411682,0.2036540061235427,0.1842599809169769,293.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.4763124883174896,0.050000000745058,0.04921280965209,293.005126953125,297.1499938964844,293.1499938964844,0.1032981351017952,-1830.200927734375,304.1379089355469,0.7283189296722412,0.1658342778682708,0.1165863424539566,293.1163024902344,297.1499938964844,293.1499938964844,0.3446995317935943,-6463.7109375,304.14581298828125,0.9990000128746032,0.5046378970146179,0.4115001261234283,293.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.4763124883174896,0.050000000745058,0.2334443777799606,291.1497497558594,291.1499938964844,256.0552978515625,255.066635131836,279.1319885253906,293.8641662597656,291.148681640625,1.0,0.2705818116664886,0.6232236623764038,0.6232236623764038,1.0,1.0,-1.1941215991973877,0.4656400978565216,0.7284814715385437,0.1768685281276703,0.0,0.0,0.6772826910018921,55.601016998291016,64.0,-9.773366928100586,-14432.1572265625,209.6304626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5911560058594,308.2726135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.05859375,18000.0,0.0,0.0,0.3304165601730346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7986297011375427,0.7986376881599426,-7.943796845211182e-06,0.0,0.0003353307838551,0.0,0.0,76.01024627685547,0.0,0.0,0.0,0.4849662482738495,4.0,0.0,1.0
584220,293.0753479003906,297.1499938964844,293.1499938964844,0.1353967636823654,-2923.88720703125,304.1421203613281,0.777153730392456,0.2055570483207702,0.1860122680664062,293.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.4735599756240845,0.050000000745058,0.0492652058601379,293.0020446777344,297.1499938964844,293.1499938964844,0.1065993383526802,-1877.4678955078125,304.13641357421875,0.7306025624275208,0.1701223254203796,0.1194939985871315,293.1236267089844,297.1499938964844,293.1499938964844,0.3509481847286224,-6559.845703125,304.1368103027344,0.9990000128746032,0.5040156245231628,0.4174999296665191,293.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.4735599756240845,0.050000000745058,0.2336929142475128,291.1371765136719,291.1499938964844,255.99549865722656,255.0149078369141,279.1351013183594,293.89605712890625,291.1357727050781,1.0,0.2739548683166504,0.6218911409378052,0.6218911409378052,1.0,1.0,-1.2072770595550537,0.4705617725849151,0.7367153167724609,0.1790357828140258,0.0,0.0,0.6798007488250732,57.11442184448242,67.0,-16.72113800048828,-14563.458984375,217.2148284912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.642822265625,308.30352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17958.189453125,18000.0,0.0,0.0,0.332023948431015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8021042943000793,0.8021122813224792,-7.968102181621362e-06,0.0,0.0003369621117599,0.0,0.0,76.67972564697266,0.0,0.0,0.0,0.4863906800746918,4.0,0.0,1.0
584280,293.0753479003906,297.1499938964844,293.1499938964844,0.1353967636823654,-2923.88720703125,304.1421203613281,0.777153730392456,0.2055570483207702,0.1860122680664062,293.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.4735599756240845,0.050000000745058,0.0492652058601379,293.0020446777344,297.1499938964844,293.1499938964844,0.1065993383526802,-1877.4678955078125,304.13641357421875,0.7306025624275208,0.1701223254203796,0.1194939985871315,293.1236267089844,297.1499938964844,293.1499938964844,0.3509481847286224,-6559.845703125,304.1368103027344,0.9990000128746032,0.5040156245231628,0.4174999296665191,293.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.4735599756240845,0.050000000745058,0.2336929142475128,291.1371765136719,291.1499938964844,255.99549865722656,255.0149078369141,279.1351013183594,293.89605712890625,291.1357727050781,1.0,0.2739548683166504,0.6218911409378052,0.6218911409378052,1.0,1.0,-1.2072770595550537,0.4705617725849151,0.7367153167724609,0.1790357828140258,0.0,0.0,0.6798007488250732,57.11442184448242,67.0,-16.72113800048828,-14563.458984375,217.2148284912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.642822265625,308.30352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17958.189453125,18000.0,0.0,0.0,0.332023948431015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8021042943000793,0.8021122813224792,-7.968102181621362e-06,0.0,0.0003369621117599,0.0,0.0,76.67972564697266,0.0,0.0,0.0,0.4863906800746918,4.0,0.0,1.0
584340,293.0752258300781,297.1499938964844,293.1499938964844,0.1371931582689285,-2955.236572265625,304.1417541503906,0.7751882672309875,0.2074764668941497,0.1877894550561905,293.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12371826171875,0.470128059387207,0.050000000745058,0.0493286028504371,292.99615478515625,297.1499938964844,293.1499938964844,0.1104720309376716,-1932.563720703125,304.1344909667969,0.7330650091171265,0.1750590354204177,0.122873455286026,293.13677978515625,297.1499938964844,293.1499938964844,0.3585862517356872,-6675.7822265625,304.1285095214844,0.9990000128746032,0.5020310282707214,0.4246463179588318,293.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12371826171875,0.470128059387207,0.050000000745058,0.2339936643838882,291.1218566894531,291.1499938964844,255.934310913086,254.96197509765625,279.1343994140625,293.9269714355469,291.1202087402344,1.0,0.2778995335102081,0.6204325556755066,0.6204325556755066,1.0,1.0,-1.2224808931350708,0.47630774974823,0.746173083782196,0.1816003024578094,0.0,0.0,0.6845527291297913,58.93831253051758,70.0,-21.343265533447266,-14722.0517578125,226.3090057373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6648254394531,308.32232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17909.31640625,18000.0,0.0,0.0,0.3337774574756622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8103012442588806,0.8103092908859253,-8.03730927145807e-06,0.0,0.000338741694577,0.0,0.0,78.3607177734375,0.0,0.0,0.0,0.4898178875446319,4.0,0.0,1.0
