time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584400,293.0752258300781,297.1499938964844,293.1499938964844,0.1371931582689285,-2955.236572265625,304.1417541503906,0.7751882672309875,0.2074764668941497,0.1877894550561905,293.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12371826171875,0.470128059387207,0.050000000745058,0.0493286028504371,292.99615478515625,297.1499938964844,293.1499938964844,0.1104720309376716,-1932.563720703125,304.1344909667969,0.7330650091171265,0.1750590354204177,0.122873455286026,293.13677978515625,297.1499938964844,293.1499938964844,0.3585862517356872,-6675.7822265625,304.1285095214844,0.9990000128746032,0.5020310282707214,0.4246463179588318,293.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12371826171875,0.470128059387207,0.050000000745058,0.2339936643838882,291.1218566894531,291.1499938964844,255.934310913086,254.96197509765625,279.1343994140625,293.9269714355469,291.1202087402344,1.0,0.2778995335102081,0.6204325556755066,0.6204325556755066,1.0,1.0,-1.2224808931350708,0.47630774974823,0.746173083782196,0.1816003024578094,0.0,0.0,0.6845527291297913,58.93831253051758,70.0,-21.343265533447266,-14722.0517578125,226.3090057373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6648254394531,308.32232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17909.31640625,18000.0,0.0,0.0,0.3337774574756622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8103012442588806,0.8103092908859253,-8.03730927145807e-06,0.0,0.000338741694577,0.0,0.0,78.3607177734375,0.0,0.0,0.0,0.4898178875446319,4.0,0.0,1.0
584460,293.0743103027344,297.1499938964844,293.1499938964844,0.1390887200832367,-2988.281005859375,304.1413269042969,0.7728105187416077,0.2095459997653961,0.1896144300699234,293.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048889160156,0.4660078585147857,0.050000000745058,0.0494012050330638,292.98974609375,297.1499938964844,293.1499938964844,0.1147914975881576,-1993.5540771484373,304.1324768066406,0.7355570197105408,0.1802592277526855,0.1265826672315597,293.15484619140625,297.1499938964844,293.1499938964844,0.3674153983592987,-6808.328125,304.1210021972656,0.9990000128746032,0.4987085461616516,0.4326848983764648,293.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048889160156,0.4660078585147857,0.050000000745058,0.2343380600214004,291.1026306152344,291.1499938964844,255.8719940185547,254.9080352783203,279.126953125,293.916015625,291.1007995605469,1.0,0.2822893857955932,0.6177213191986084,0.6177213191986084,1.0,1.0,-1.2392725944519043,0.4820799827575683,0.7571926116943359,0.1838590204715728,0.0,0.0,0.6921328902244568,61.021366119384766,58.0,-25.54571914672852,-14906.7333984375,236.7201385498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65020751953125,308.3265991210937,278.1499938964844,0.0,18000.0,313.1499938964844,17848.2890625,18000.0,0.0,0.0,0.3358818590641022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8241521120071411,0.8241602778434753,-8.16098054201575e-06,0.0,0.0003408773918636,0.0,0.0,81.3018569946289,0.0,0.0,0.0,0.4956762790679931,4.0,0.0,1.0
584520,293.0743103027344,297.1499938964844,293.1499938964844,0.1390887200832367,-2988.281005859375,304.1413269042969,0.7728105187416077,0.2095459997653961,0.1896144300699234,293.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048889160156,0.4660078585147857,0.050000000745058,0.0494012050330638,292.98974609375,297.1499938964844,293.1499938964844,0.1147914975881576,-1993.5540771484373,304.1324768066406,0.7355570197105408,0.1802592277526855,0.1265826672315597,293.15484619140625,297.1499938964844,293.1499938964844,0.3674153983592987,-6808.328125,304.1210021972656,0.9990000128746032,0.4987085461616516,0.4326848983764648,293.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048889160156,0.4660078585147857,0.050000000745058,0.2343380600214004,291.1026306152344,291.1499938964844,255.8719940185547,254.9080352783203,279.126953125,293.916015625,291.1007995605469,1.0,0.2822893857955932,0.6177213191986084,0.6177213191986084,1.0,1.0,-1.2392725944519043,0.4820799827575683,0.7571926116943359,0.1838590204715728,0.0,0.0,0.6921328902244568,61.021366119384766,58.0,-25.54571914672852,-14906.7333984375,236.7201385498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65020751953125,308.3265991210937,278.1499938964844,0.0,18000.0,313.1499938964844,17848.2890625,18000.0,0.0,0.0,0.3358818590641022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8241521120071411,0.8241602778434753,-8.16098054201575e-06,0.0,0.0003408773918636,0.0,0.0,81.3018569946289,0.0,0.0,0.0,0.4956762790679931,4.0,0.0,1.0
584580,293.0683288574219,297.1499938964844,293.1499938964844,0.1414826363325119,-3029.6171875,304.1402282714844,0.7785539627075195,0.2126787900924682,0.1922238022089004,293.9046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975341796875,0.4678508639335632,0.050000000745058,0.0493691489100456,292.9911804199219,297.1499938964844,293.1499938964844,0.1180943176150322,-2039.4647216796875,304.1329040527344,0.7426338791847229,0.1840460449457168,0.1294722408056259,293.1679992675781,297.1499938964844,293.1499938964844,0.3647103607654571,-6761.91748046875,304.1357727050781,0.9990000128746032,0.4958855807781219,0.4291634261608124,293.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975341796875,0.4678508639335632,0.050000000745058,0.2341859936714172,291.0989074707031,291.1499938964844,255.8088531494141,254.8533630371093,279.127685546875,293.9051818847656,291.100830078125,1.0,0.2810653746128082,0.6154841184616089,0.6154841184616089,1.0,1.0,-1.2414350509643557,0.4818657636642456,0.7595692873001099,0.1831118613481521,0.0,0.0,0.6996665596961975,60.24037551879883,46.0,1.8957172632217407,-14994.0400390625,235.8609619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6136779785156,308.356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17824.6015625,18000.0,0.0,0.0,0.3383210599422455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8420009613037109,0.8420093059539795,-8.33621288620634e-06,0.0,0.0003433528472669,0.0,0.0,85.30970764160156,0.0,0.0,0.0,0.5032545924186707,4.0,0.0,1.0
584640,293.0683288574219,297.1499938964844,293.1499938964844,0.1414826363325119,-3029.6171875,304.1402282714844,0.7785539627075195,0.2126787900924682,0.1922238022089004,293.9046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975341796875,0.4678508639335632,0.050000000745058,0.0493691489100456,292.9911804199219,297.1499938964844,293.1499938964844,0.1180943176150322,-2039.4647216796875,304.1329040527344,0.7426338791847229,0.1840460449457168,0.1294722408056259,293.1679992675781,297.1499938964844,293.1499938964844,0.3647103607654571,-6761.91748046875,304.1357727050781,0.9990000128746032,0.4958855807781219,0.4291634261608124,293.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975341796875,0.4678508639335632,0.050000000745058,0.2341859936714172,291.0989074707031,291.1499938964844,255.8088531494141,254.8533630371093,279.127685546875,293.9051818847656,291.100830078125,1.0,0.2810653746128082,0.6154841184616089,0.6154841184616089,1.0,1.0,-1.2414350509643557,0.4818657636642456,0.7595692873001099,0.1831118613481521,0.0,0.0,0.6996665596961975,60.24037551879883,46.0,1.8957172632217407,-14994.0400390625,235.8609619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6136779785156,308.356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17824.6015625,18000.0,0.0,0.0,0.3383210599422455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8420009613037109,0.8420093059539795,-8.33621288620634e-06,0.0,0.0003433528472669,0.0,0.0,85.30970764160156,0.0,0.0,0.0,0.5032545924186707,4.0,0.0,1.0
584700,293.06707763671875,297.1499938964844,293.1499938964844,0.1424449831247329,-3045.85595703125,304.1402893066406,0.7838062644004822,0.2139603793621063,0.1934622377157211,293.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1089172363281,0.4706910848617553,0.050000000745058,0.0493182279169559,292.9931335449219,297.1499938964844,293.1499938964844,0.1192563846707344,-2055.271484375,304.1339111328125,0.7478187084197998,0.1856726109981537,0.1306069791316986,293.1666259765625,297.1499938964844,293.1499938964844,0.3589796721935272,-6672.18212890625,304.1488037109375,0.9990000128746032,0.4959232211112976,0.4235002100467682,293.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1089172363281,0.4706910848617553,0.050000000745058,0.2339444309473037,291.1123046875,291.1499938964844,255.77706909179688,254.8258209228516,279.1297302246094,293.8998107910156,291.1156921386719,1.0,0.2788079679012298,0.6146138310432434,0.6146138310432434,1.0,1.0,-1.2371375560760498,0.47962686419487,0.7575106620788574,0.181640550494194,0.0,0.0,0.7008764147758484,58.88545989990234,46.0,22.810222625732425,-14987.4384765625,231.4441070556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6040954589844,308.3786926269531,278.1499938964844,0.0,18000.0,313.1499938964844,17870.6171875,18000.0,0.0,0.0,0.3395008444786072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8479586243629456,0.8479670286178589,-8.407758286921307e-06,0.0,0.0003445502079557,0.0,0.0,86.77338409423828,0.0,0.0,0.0,0.5058379173278809,4.0,0.0,1.0
584760,293.0679016113281,297.1499938964844,293.1499938964844,0.1430458724498748,-3055.666748046875,304.1409606933594,0.7900683879852295,0.2148499637842178,0.1943804025650024,293.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.4743768870830536,0.050000000745058,0.0492495670914649,292.9950561523437,297.1499938964844,293.1499938964844,0.1202841773629188,-2069.103759765625,304.13494873046875,0.7542582750320435,0.1872828304767608,0.1316827088594436,293.1589660644531,297.1499938964844,293.1499938964844,0.3509121239185333,-6547.14794921875,304.1636962890625,0.9990000128746032,0.4972099661827087,0.4157409965991974,293.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.4743768870830536,0.050000000745058,0.233618751168251,291.1322326660156,291.1499938964844,255.7451629638672,254.7981719970703,279.1321716308594,293.894775390625,291.13677978515625,1.0,0.2755963206291199,0.6139058470726013,0.6139058470726013,1.0,1.0,-1.2297463417053225,0.4761790931224823,0.7535672187805176,0.179569125175476,0.0,0.0,0.7000868916511536,57.03588485717773,49.0,41.782997131347656,-14946.41015625,224.9180908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6088562011719,308.4063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.716796875,18000.0,0.0,0.0,0.3405427932739258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8501725792884827,0.850180983543396,-8.446440915577114e-06,0.0,0.0003456076374277,0.0,0.0,87.4141616821289,0.0,0.0,0.0,0.5068510174751282,4.0,0.0,1.0
584820,293.07440185546875,297.1499938964844,293.1499938964844,0.1433892250061035,-3060.4365234375,304.1434020996094,0.7968598008155823,0.2156163156032562,0.195241093635559,293.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690673828125,0.4781861901283264,0.050000000745058,0.0491763092577457,292.9983825683594,297.1499938964844,293.1499938964844,0.122412770986557,-2097.79443359375,304.1363830566406,0.7635253071784973,0.1905330121517181,0.1339021474123001,293.1333312988281,297.1499938964844,293.1499938964844,0.3412463963031769,-6399.84814453125,304.1747131347656,0.9990000128746032,0.5021657943725586,0.4072971642017364,293.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690673828125,0.4781861901283264,0.050000000745058,0.2332712411880493,291.1726379394531,291.1499938964844,255.68121337890625,254.74270629882807,279.1328125,293.8844909667969,291.1752014160156,1.0,0.2727052271366119,0.6122424006462097,0.6122424006462097,1.0,1.0,-1.2227970361709597,0.472480297088623,0.7503166794776917,0.1769745796918869,0.0,0.0,0.6941167116165161,55.07306289672852,52.0,45.265098571777344,-14886.181640625,218.38189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6644287109375,308.4439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.6015625,18000.0,0.0,0.0,0.342057317495346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8428309559822083,0.8428393602371216,-8.404859727306757e-06,0.0,0.0003471446980256,0.0,0.0,85.96106719970703,0.0,0.0,0.0,0.5038914680480957,4.0,0.0,1.0
584880,293.07440185546875,297.1499938964844,293.1499938964844,0.1433892250061035,-3060.4365234375,304.1434020996094,0.7968598008155823,0.2156163156032562,0.195241093635559,293.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690673828125,0.4781861901283264,0.050000000745058,0.0491763092577457,292.9983825683594,297.1499938964844,293.1499938964844,0.122412770986557,-2097.79443359375,304.1363830566406,0.7635253071784973,0.1905330121517181,0.1339021474123001,293.1333312988281,297.1499938964844,293.1499938964844,0.3412463963031769,-6399.84814453125,304.1747131347656,0.9990000128746032,0.5021657943725586,0.4072971642017364,293.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690673828125,0.4781861901283264,0.050000000745058,0.2332712411880493,291.1726379394531,291.1499938964844,255.68121337890625,254.74270629882807,279.1328125,293.8844909667969,291.1752014160156,1.0,0.2727052271366119,0.6122424006462097,0.6122424006462097,1.0,1.0,-1.2227970361709597,0.472480297088623,0.7503166794776917,0.1769745796918869,0.0,0.0,0.6941167116165161,55.07306289672852,52.0,45.265098571777344,-14886.181640625,218.38189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6644287109375,308.4439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.6015625,18000.0,0.0,0.0,0.342057317495346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8428309559822083,0.8428393602371216,-8.404859727306757e-06,0.0,0.0003471446980256,0.0,0.0,85.96106719970703,0.0,0.0,0.0,0.5038914680480957,4.0,0.0,1.0
584940,293.0763244628906,297.1499938964844,293.1499938964844,0.1441883891820907,-3073.710693359375,304.1441955566406,0.800823450088501,0.2171347886323928,0.1963037997484207,293.8732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873474121094,0.4797928631305694,0.050000000745058,0.049144972115755,293.0064392089844,297.1499938964844,293.1499938964844,0.1242670640349388,-2122.890869140625,304.1378479003906,0.7691422700881958,0.1927510648965835,0.135644719004631,293.1085510253906,297.1499938964844,293.1499938964844,0.3367967307567596,-6334.3994140625,304.1736755371094,0.9990000128746032,0.5076219439506531,0.4036327302455902,293.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873474121094,0.4797928631305694,0.050000000745058,0.2331225872039795,291.1884460449219,291.1499938964844,255.6172637939453,254.68722534179688,279.1318359375,293.8739318847656,291.1890869140625,1.0,0.2716430723667145,0.6103823184967041,0.6103823184967041,1.0,1.0,-1.2215474843978882,0.4710333347320556,0.7505141496658325,0.1755815744400024,0.0,0.0,0.6877264380455017,54.257423400878906,55.0,23.410675048828125,-14854.67578125,216.2530212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7603454589844,308.48077392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18137.484375,18000.0,0.0,0.0,0.3428567051887512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8293523788452148,0.8293606638908386,-8.278597306343727e-06,0.0,0.0003479559672996,0.0,0.0,82.95812225341797,0.0,0.0,0.0,0.4982148706912994,4.0,0.0,1.0
585000,293.0763244628906,297.1499938964844,293.1499938964844,0.1441883891820907,-3073.710693359375,304.1441955566406,0.800823450088501,0.2171347886323928,0.1963037997484207,293.8732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873474121094,0.4797928631305694,0.050000000745058,0.049144972115755,293.0064392089844,297.1499938964844,293.1499938964844,0.1242670640349388,-2122.890869140625,304.1378479003906,0.7691422700881958,0.1927510648965835,0.135644719004631,293.1085510253906,297.1499938964844,293.1499938964844,0.3367967307567596,-6334.3994140625,304.1736755371094,0.9990000128746032,0.5076219439506531,0.4036327302455902,293.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873474121094,0.4797928631305694,0.050000000745058,0.2331225872039795,291.1884460449219,291.1499938964844,255.6172637939453,254.68722534179688,279.1318359375,293.8739318847656,291.1890869140625,1.0,0.2716430723667145,0.6103823184967041,0.6103823184967041,1.0,1.0,-1.2215474843978882,0.4710333347320556,0.7505141496658325,0.1755815744400024,0.0,0.0,0.6877264380455017,54.257423400878906,55.0,23.410675048828125,-14854.67578125,216.2530212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7603454589844,308.48077392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18137.484375,18000.0,0.0,0.0,0.3428567051887512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8293523788452148,0.8293606638908386,-8.278597306343727e-06,0.0,0.0003479559672996,0.0,0.0,82.95812225341797,0.0,0.0,0.0,0.4982148706912994,4.0,0.0,1.0
585060,293.0758972167969,297.1499938964844,293.1499938964844,0.1457549631595611,-3100.568603515625,304.1435241699219,0.8034355640411377,0.2190874963998794,0.1980070769786834,293.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.188232421875,0.4799452424049377,0.050000000745058,0.0491419769823551,293.0140380859375,297.1499938964844,293.1499938964844,0.1259189248085022,-2145.37255859375,304.1391296386719,0.7720439434051514,0.1948380023241043,0.1370525956153869,293.0900573730469,297.1499938964844,293.1499938964844,0.3360514044761657,-6326.30029296875,304.1669311523437,0.9990000128746032,0.5124385952949524,0.4032824337482452,293.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.188232421875,0.4799452424049377,0.050000000745058,0.2331083714962005,291.1875915527344,291.1499938964844,255.55360412597656,254.63194274902344,279.13018798828125,293.8629150390625,291.1867980957031,1.0,0.2720504403114319,0.6083225607872009,0.6083225607872009,1.0,1.0,-1.2248389720916748,0.4713523387908935,0.753486692905426,0.1750927716493606,0.0,0.0,0.6826156973838806,54.22666549682617,58.0,1.3627463579177856,-14863.412109375,217.33303833007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8703918457031,308.5212097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18125.26953125,18000.0,0.0,0.0,0.3430943787097931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8165547251701355,0.8165628910064697,-8.147925655066501e-06,0.0,0.0003481971798464,0.0,0.0,80.08599090576172,0.0,0.0,0.0,0.4927570223808288,4.0,0.0,1.0
585120,293.0758972167969,297.1499938964844,293.1499938964844,0.1457549631595611,-3100.568603515625,304.1435241699219,0.8034355640411377,0.2190874963998794,0.1980070769786834,293.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.188232421875,0.4799452424049377,0.050000000745058,0.0491419769823551,293.0140380859375,297.1499938964844,293.1499938964844,0.1259189248085022,-2145.37255859375,304.1391296386719,0.7720439434051514,0.1948380023241043,0.1370525956153869,293.0900573730469,297.1499938964844,293.1499938964844,0.3360514044761657,-6326.30029296875,304.1669311523437,0.9990000128746032,0.5124385952949524,0.4032824337482452,293.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.188232421875,0.4799452424049377,0.050000000745058,0.2331083714962005,291.1875915527344,291.1499938964844,255.55360412597656,254.63194274902344,279.13018798828125,293.8629150390625,291.1867980957031,1.0,0.2720504403114319,0.6083225607872009,0.6083225607872009,1.0,1.0,-1.2248389720916748,0.4713523387908935,0.753486692905426,0.1750927716493606,0.0,0.0,0.6826156973838806,54.22666549682617,58.0,1.3627463579177856,-14863.412109375,217.33303833007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8703918457031,308.5212097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18125.26953125,18000.0,0.0,0.0,0.3430943787097931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8165547251701355,0.8165628910064697,-8.147925655066501e-06,0.0,0.0003481971798464,0.0,0.0,80.08599090576172,0.0,0.0,0.0,0.4927570223808288,4.0,0.0,1.0
585180,293.0753479003906,297.1499938964844,293.1499938964844,0.1475587785243988,-3131.60498046875,304.1426696777344,0.8044038414955139,0.2210715264081955,0.199803426861763,293.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768493652344,0.4789718985557556,0.050000000745058,0.0491609498858451,293.01788330078125,297.1499938964844,293.1499938964844,0.1280750185251236,-2174.964111328125,304.1391296386719,0.7739230394363403,0.1974924653768539,0.1388054490089416,293.0795593261719,297.1499938964844,293.1499938964844,0.3382461071014404,-6362.9853515625,304.1575927734375,0.9990000128746032,0.5161024928092957,0.4055109918117523,293.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768493652344,0.4789718985557556,0.050000000745058,0.2331983894109726,291.1750793457031,291.1499938964844,255.4905242919922,254.5771026611328,279.1285095214844,293.85162353515625,291.1734313964844,1.0,0.2736297845840454,0.6060874462127686,0.6060874462127686,1.0,1.0,-1.2319036722183228,0.4731205999851227,0.7587831020355225,0.1753374338150024,0.0,0.0,0.680018961429596,54.80868148803711,61.0,-15.075408935546877,-14914.201171875,221.02198791503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,308.5595092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18077.96484375,18000.0,0.0,0.0,0.3430145382881164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.808083176612854,0.8080912232398987,-8.053650162764825e-06,0.0,0.0003481161256786,0.0,0.0,78.16053771972656,0.0,0.0,0.0,0.4891040921211242,4.0,0.0,1.0
585240,293.0753479003906,297.1499938964844,293.1499938964844,0.1475587785243988,-3131.60498046875,304.1426696777344,0.8044038414955139,0.2210715264081955,0.199803426861763,293.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768493652344,0.4789718985557556,0.050000000745058,0.0491609498858451,293.01788330078125,297.1499938964844,293.1499938964844,0.1280750185251236,-2174.964111328125,304.1391296386719,0.7739230394363403,0.1974924653768539,0.1388054490089416,293.0795593261719,297.1499938964844,293.1499938964844,0.3382461071014404,-6362.9853515625,304.1575927734375,0.9990000128746032,0.5161024928092957,0.4055109918117523,293.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768493652344,0.4789718985557556,0.050000000745058,0.2331983894109726,291.1750793457031,291.1499938964844,255.4905242919922,254.5771026611328,279.1285095214844,293.85162353515625,291.1734313964844,1.0,0.2736297845840454,0.6060874462127686,0.6060874462127686,1.0,1.0,-1.2319036722183228,0.4731205999851227,0.7587831020355225,0.1753374338150024,0.0,0.0,0.680018961429596,54.80868148803711,61.0,-15.075408935546877,-14914.201171875,221.02198791503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,308.5595092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18077.96484375,18000.0,0.0,0.0,0.3430145382881164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.808083176612854,0.8080912232398987,-8.053650162764825e-06,0.0,0.0003481161256786,0.0,0.0,78.16053771972656,0.0,0.0,0.0,0.4891040921211242,4.0,0.0,1.0
585300,293.075439453125,297.1499938964844,293.1499938964844,0.1484875082969665,-3147.576904296875,304.1423034667969,0.8043290376663208,0.2220040708780288,0.2006877362728119,293.8452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1682434082031,0.4781331121921539,0.050000000745058,0.0491772666573524,293.0181579589844,297.1499938964844,293.1499938964844,0.1293908208608627,-2193.039794921875,304.1387023925781,0.7746893763542175,0.1991112381219864,0.1398661732673645,293.07733154296875,297.1499938964844,293.1499938964844,0.3402469456195831,-6394.873046875,304.152587890625,0.9990000128746032,0.5174325108528137,0.4074165523052215,293.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1682434082031,0.4781331121921539,0.050000000745058,0.2332757711410522,291.1661376953125,291.1499938964844,255.4592742919922,254.5499420166016,279.1277160644531,293.8459167480469,291.16424560546875,1.0,0.2747844755649566,0.6049148440361023,0.6049148440361023,1.0,1.0,-1.2366374731063845,0.4744628965854645,0.7621745467185974,0.1756893396377563,0.0,0.0,0.6798375844955444,55.29079055786133,61.0,-20.69668197631836,-14954.671875,223.7070159912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086975097656,308.5755615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18047.126953125,18000.0,0.0,0.0,0.3429434299468994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.806113064289093,0.8061211109161377,-8.027364856388886e-06,0.0,0.0003480439772829,0.0,0.0,77.68478393554688,0.0,0.0,0.0,0.4882295131683349,4.0,0.0,1.0
585360,293.0760498046875,297.1499938964844,293.1499938964844,0.1493612974882125,-3162.5810546875,304.1421203613281,0.8038429021835327,0.2228263914585113,0.2014913558959961,293.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584777832031,0.4770868420600891,0.050000000745058,0.0491975359618663,293.0171203613281,297.1499938964844,293.1499938964844,0.1309157758951187,-2213.966552734375,304.1379699707031,0.7754818797111511,0.2009872794151306,0.1410998106002807,293.0770263671875,297.1499938964844,293.1499938964844,0.3427591621875763,-6434.31396484375,304.1475524902344,0.9990000128746032,0.518413245677948,0.4097715020179748,293.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584777832031,0.4770868420600891,0.050000000745058,0.2333719134330749,291.1561584472656,291.1499938964844,255.42828369140625,254.52297973632807,279.12701416015625,293.8402099609375,291.1541442871094,1.0,0.2761460244655609,0.6037127375602722,0.6037127375602722,1.0,1.0,-1.242048740386963,0.4760623276233673,0.765986442565918,0.1761688590049743,0.0,0.0,0.6804256439208984,55.883522033691406,64.0,-24.72329330444336,-15004.1494140625,226.88531494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03814697265625,308.5883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18013.978515625,18000.0,0.0,0.0,0.3429005444049835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8058015704154968,0.8058095574378967,-8.016819265321828e-06,0.0,0.0003480004670564,0.0,0.0,77.56304168701172,0.0,0.0,0.0,0.4880547821521759,4.0,0.0,1.0
585420,293.0780334472656,297.1499938964844,293.1499938964844,0.1509744375944137,-3190.244384765625,304.1420593261719,0.8018250465393066,0.22429820895195,0.2029049694538116,293.828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.4744012951850891,0.050000000745058,0.0492489710450172,293.0151672363281,297.1499938964844,293.1499938964844,0.1343135088682174,-2260.4091796875,304.1363525390625,0.776753306388855,0.2047583758831024,0.1438294947147369,293.0818176269531,297.1499938964844,293.1499938964844,0.3491728603839874,-6533.48779296875,304.1376953125,0.9990000128746032,0.519306480884552,0.4156867861747741,293.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.4744012951850891,0.050000000745058,0.233615905046463,291.13385009765625,291.1499938964844,255.3671875,254.46978759765625,279.1192321777344,293.7957763671875,291.13153076171875,1.0,0.2793971002101898,0.6003186106681824,0.6003186106681824,1.0,1.0,-1.2544764280319214,0.4793634414672851,0.7751129865646362,0.1769249886274337,0.0,0.0,0.6840263605117798,57.37037658691406,67.0,-30.590103149414062,-15129.21875,234.54136657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06256103515625,308.6002502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17943.35546875,18000.0,0.0,0.0,0.3430388569831848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.810348391532898,0.8103564381599426,-8.045471076911781e-06,0.0,0.0003481408348307,0.0,0.0,78.42747497558594,0.0,0.0,0.0,0.4899020195007324,4.0,0.0,1.0
585480,293.0780334472656,297.1499938964844,293.1499938964844,0.1509744375944137,-3190.244384765625,304.1420593261719,0.8018250465393066,0.22429820895195,0.2029049694538116,293.828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.4744012951850891,0.050000000745058,0.0492489710450172,293.0151672363281,297.1499938964844,293.1499938964844,0.1343135088682174,-2260.4091796875,304.1363525390625,0.776753306388855,0.2047583758831024,0.1438294947147369,293.0818176269531,297.1499938964844,293.1499938964844,0.3491728603839874,-6533.48779296875,304.1376953125,0.9990000128746032,0.519306480884552,0.4156867861747741,293.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.4744012951850891,0.050000000745058,0.233615905046463,291.13385009765625,291.1499938964844,255.3671875,254.46978759765625,279.1192321777344,293.7957763671875,291.13153076171875,1.0,0.2793971002101898,0.6003186106681824,0.6003186106681824,1.0,1.0,-1.2544764280319214,0.4793634414672851,0.7751129865646362,0.1769249886274337,0.0,0.0,0.6840263605117798,57.37037658691406,67.0,-30.590103149414062,-15129.21875,234.54136657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06256103515625,308.6002502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17943.35546875,18000.0,0.0,0.0,0.3430388569831848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.810348391532898,0.8103564381599426,-8.045471076911781e-06,0.0,0.0003481408348307,0.0,0.0,78.42747497558594,0.0,0.0,0.0,0.4899020195007324,4.0,0.0,1.0
585540,293.0802917480469,297.1499938964844,293.1499938964844,0.1524964570999145,-3216.284423828125,304.1421813964844,0.7987294793128967,0.2256642132997512,0.2042098343372345,293.81689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137084960937,0.4708821475505829,0.050000000745058,0.049314547330141,293.0177307128906,297.1499938964844,293.1499938964844,0.1371545642614364,-2298.937744140625,304.1361999511719,0.7760957479476929,0.2076620310544967,0.1460321694612503,293.0932922363281,297.1499938964844,293.1499938964844,0.3572628796100616,-6656.73583984375,304.1283569335937,0.9990000128746032,0.5187200903892517,0.4231072664260864,293.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137084960937,0.4708821475505829,0.050000000745058,0.2339269816875457,291.1112670898437,291.1499938964844,255.3074951171875,254.4177703857422,279.11260986328125,293.72857666015625,291.1093444824219,1.0,0.2831995189189911,0.5962088704109192,0.5962088704109192,1.0,1.0,-1.2680455446243286,0.4826278388500213,0.7854177355766296,0.1774267107248306,0.0,0.0,0.6907485723495483,59.234859466552734,70.0,-30.17619705200196,-15277.3505859375,243.56851196289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0371398925781,308.5950927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17870.72265625,18000.0,0.0,0.0,0.3436785936355591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8221256136894226,0.8221337199211121,-8.145793799485546e-06,0.0,0.0003487900830805,0.0,0.0,80.88912963867188,0.0,0.0,0.0,0.4948361814022064,4.0,0.0,1.0
585600,293.0802917480469,297.1499938964844,293.1499938964844,0.1524964570999145,-3216.284423828125,304.1421813964844,0.7987294793128967,0.2256642132997512,0.2042098343372345,293.81689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137084960937,0.4708821475505829,0.050000000745058,0.049314547330141,293.0177307128906,297.1499938964844,293.1499938964844,0.1371545642614364,-2298.937744140625,304.1361999511719,0.7760957479476929,0.2076620310544967,0.1460321694612503,293.0932922363281,297.1499938964844,293.1499938964844,0.3572628796100616,-6656.73583984375,304.1283569335937,0.9990000128746032,0.5187200903892517,0.4231072664260864,293.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137084960937,0.4708821475505829,0.050000000745058,0.2339269816875457,291.1112670898437,291.1499938964844,255.3074951171875,254.4177703857422,279.11260986328125,293.72857666015625,291.1093444824219,1.0,0.2831995189189911,0.5962088704109192,0.5962088704109192,1.0,1.0,-1.2680455446243286,0.4826278388500213,0.7854177355766296,0.1774267107248306,0.0,0.0,0.6907485723495483,59.234859466552734,70.0,-30.17619705200196,-15277.3505859375,243.56851196289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0371398925781,308.5950927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17870.72265625,18000.0,0.0,0.0,0.3436785936355591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8221256136894226,0.8221337199211121,-8.145793799485546e-06,0.0,0.0003487900830805,0.0,0.0,80.88912963867188,0.0,0.0,0.0,0.4948361814022064,4.0,0.0,1.0
585660,293.0825500488281,297.1499938964844,293.1499938964844,0.1539273858070373,-3240.6513671875,304.14239501953125,0.7949694991111755,0.2269724011421203,0.2054662108421325,293.80596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947265625,0.4665789008140564,0.050000000745058,0.049391072243452,293.02197265625,297.1499938964844,293.1499938964844,0.1395688205957412,-2331.4423828125,304.13677978515625,0.774182140827179,0.2101542502641677,0.147883340716362,293.1107177734375,297.1499938964844,293.1499938964844,0.3665036857128143,-6795.68505859375,304.1202087402344,0.9990000128746032,0.5166340470314026,0.4316042065620422,293.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947265625,0.4665789008140564,0.050000000745058,0.2342899739742279,291.0926818847656,291.1499938964844,255.2494964599609,254.3671875,279.11016845703125,293.6647033691406,291.09112548828125,1.0,0.2874086201190948,0.5920769572257996,0.5920769572257996,1.0,1.0,-1.282502293586731,0.486147791147232,0.7963545322418213,0.1780071407556533,0.0,0.0,0.6996676921844482,61.39259719848633,73.0,-26.120019912719727,-15437.5908203125,253.742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9652404785156,308.5693664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17813.32421875,18000.0,0.0,0.0,0.3449805080890655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8395583629608154,0.8395666480064392,-8.308720680361148e-06,0.0,0.0003501113678794,0.0,0.0,84.72772979736328,0.0,0.0,0.0,0.5022609829902649,4.0,0.0,1.0
585720,293.0825500488281,297.1499938964844,293.1499938964844,0.1539273858070373,-3240.6513671875,304.14239501953125,0.7949694991111755,0.2269724011421203,0.2054662108421325,293.80596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947265625,0.4665789008140564,0.050000000745058,0.049391072243452,293.02197265625,297.1499938964844,293.1499938964844,0.1395688205957412,-2331.4423828125,304.13677978515625,0.774182140827179,0.2101542502641677,0.147883340716362,293.1107177734375,297.1499938964844,293.1499938964844,0.3665036857128143,-6795.68505859375,304.1202087402344,0.9990000128746032,0.5166340470314026,0.4316042065620422,293.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947265625,0.4665789008140564,0.050000000745058,0.2342899739742279,291.0926818847656,291.1499938964844,255.2494964599609,254.3671875,279.11016845703125,293.6647033691406,291.09112548828125,1.0,0.2874086201190948,0.5920769572257996,0.5920769572257996,1.0,1.0,-1.282502293586731,0.486147791147232,0.7963545322418213,0.1780071407556533,0.0,0.0,0.6996676921844482,61.39259719848633,73.0,-26.120019912719727,-15437.5908203125,253.742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9652404785156,308.5693664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17813.32421875,18000.0,0.0,0.0,0.3449805080890655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8395583629608154,0.8395666480064392,-8.308720680361148e-06,0.0,0.0003501113678794,0.0,0.0,84.72772979736328,0.0,0.0,0.0,0.5022609829902649,4.0,0.0,1.0
585780,293.0838623046875,297.1499938964844,293.1499938964844,0.1547534316778183,-3254.674072265625,304.1425476074219,0.7925125360488892,0.2277361452579498,0.2062036842107772,293.7995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848999023437,0.4636126160621643,0.050000000745058,0.0494411662220954,293.0247802734375,297.1499938964844,293.1499938964844,0.1409076005220413,-2349.390869140625,304.1372375488281,0.7726951241493225,0.2115431874990463,0.1489089578390121,293.1236572265625,297.1499938964844,293.1499938964844,0.37247234582901,-6884.59619140625,304.1159362792969,0.9990000128746032,0.5146774649620056,0.4370768368244171,293.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848999023437,0.4636126160621643,0.050000000745058,0.2345276027917862,291.08306884765625,291.1499938964844,255.21563720703125,254.337631225586,279.1102600097656,293.6304626464844,291.0816650390625,1.0,0.2900829017162323,0.5896956920623779,0.5896956920623779,1.0,1.0,-1.2915329933166504,0.4884211719036102,0.8031118512153625,0.1784442514181137,0.0,0.0,0.7059288024902344,62.7999382019043,73.0,-23.61083030700684,-15537.4501953125,260.3286437988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9032287597656,308.5445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17783.705078125,18000.0,0.0,0.0,0.3461163341999054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8522331714630127,0.8522416353225708,-8.432235517830122e-06,0.0,0.0003512640541885,0.0,0.0,87.6249008178711,0.0,0.0,0.0,0.5077158212661743,4.0,0.0,1.0
585840,293.0847473144531,297.1499938964844,293.1499938964844,0.1552925109863281,-3263.80908203125,304.1426696777344,0.7908186316490173,0.2282375246286392,0.2066894769668579,293.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0788879394531,0.4614962041378021,0.050000000745058,0.0494760386645793,293.0267028808594,297.1499938964844,293.1499938964844,0.1417687833309173,-2360.91064453125,304.13751220703125,0.7716114521026611,0.2124389857053756,0.1495696157217025,293.1331481933594,297.1499938964844,293.1499938964844,0.3765951991081238,-6945.67333984375,304.11334228515625,0.9990000128746032,0.5130943655967712,0.4408464431762695,293.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0788879394531,0.4614962041378021,0.050000000745058,0.2346930354833603,291.0771789550781,291.1499938964844,255.1934814453125,254.3182830810547,279.1108093261719,293.6097106933594,291.0758972167969,1.0,0.2919150292873382,0.5881696939468384,0.5881696939468384,1.0,1.0,-1.2976744174957275,0.4900073707103729,0.8076670169830322,0.1787812560796737,0.0,0.0,0.7104422450065613,63.77804946899414,61.0,-22.03563690185547,-15605.287109375,264.8993530273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85546875,308.5247497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17765.423828125,18000.0,0.0,0.0,0.3470267057418823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.861501157283783,0.8615096807479858,-8.524549230060074e-06,0.0,0.0003521879843901,0.0,0.0,89.7957763671875,0.0,0.0,0.0,0.5117277503013611,4.0,0.0,1.0
585900,293.0857238769531,297.1499938964844,293.1499938964844,0.1558908522129058,-3273.873779296875,304.1429138183594,0.7913636565208435,0.2288731783628463,0.2072568386793136,293.7901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.07305908203125,0.4613158106803894,0.050000000745058,0.0494790226221084,293.02899169921875,297.1499938964844,293.1499938964844,0.1427571326494217,-2374.06005859375,304.13800048828125,0.7727746367454529,0.213550791144371,0.1503492891788482,293.1437072753906,297.1499938964844,293.1499938964844,0.3774837553501129,-6955.966796875,304.1185302734375,0.9990000128746032,0.5112257599830627,0.4411699771881103,293.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07305908203125,0.4613158106803894,0.050000000745058,0.2347071766853332,291.0722961425781,291.1499938964844,255.16629028320312,254.29454040527344,279.1146240234375,293.5886535644531,291.07244873046875,1.0,0.2919032275676727,0.5866760611534119,0.5866760611534119,1.0,1.0,-1.299707531929016,0.4898588955402374,0.8098486065864563,0.1782883405685424,0.0,0.0,0.7161481976509094,63.88674545288086,61.0,-12.408895492553713,-15650.337890625,265.9442138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7925109863281,308.5100402832031,278.1499938964844,0.0,18000.0,313.1499938964844,17746.64453125,18000.0,0.0,0.0,0.3483087122440338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8738473653793335,0.8738560080528259,-8.650405106891412e-06,0.0,0.0003534890711307,0.0,0.0,92.75968933105467,0.0,0.0,0.0,0.5170903205871582,4.0,0.0,1.0
585960,293.0865783691406,297.1499938964844,293.1499938964844,0.156314805150032,-3280.757568359375,304.1434326171875,0.7938516139984131,0.2295176237821579,0.207805648446083,293.7849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.07684326171875,0.4629189670085907,0.050000000745058,0.0494525022804737,293.0310974121094,297.1499938964844,293.1499938964844,0.143576517701149,-2384.762939453125,304.1387023925781,0.775795578956604,0.2146713584661483,0.1511073261499405,293.1494140625,297.1499938964844,293.1499938964844,0.374836266040802,-6912.52490234375,304.1291198730469,0.9990000128746032,0.5101824998855591,0.4383114874362945,293.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07684326171875,0.4629189670085907,0.050000000745058,0.2345813810825348,291.078857421875,291.1499938964844,255.13970947265625,254.27130126953125,279.1200256347656,293.5748291015625,291.0811462402344,1.0,0.2907048165798187,0.5855809450149536,0.5855809450149536,1.0,1.0,-1.297665238380432,0.4882868826389313,0.8093782663345337,0.1771421432495117,0.0,0.0,0.7202965021133423,63.18379211425781,49.0,7.968607902526855,-15663.337890625,263.5833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73504638671875,308.5050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17760.693359375,18000.0,0.0,0.0,0.3496579825878143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8853905200958252,0.885399341583252,-8.776897630013991e-06,0.0,0.0003548583772499,0.0,0.0,95.65335083007812,0.0,0.0,0.0,0.5221044421195984,4.0,0.0,1.0
586020,293.08807373046875,297.1499938964844,293.1499938964844,0.1568005084991455,-3287.99169921875,304.1448059082031,0.8033802509307861,0.230822205543518,0.2088591605424881,293.7748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109924316406,0.4697175621986389,0.050000000745058,0.0493355579674243,293.03448486328125,297.1499938964844,293.1499938964844,0.144909992814064,-2401.75830078125,304.1402282714844,0.7863660454750061,0.2169909030199051,0.1526176184415817,293.1429748535156,297.1499938964844,293.1499938964844,0.361540675163269,-6705.3134765625,304.158447265625,0.9990000128746032,0.511451244354248,0.4254705905914306,293.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109924316406,0.4697175621986389,0.050000000745058,0.2340266406536102,291.11627197265625,291.1499938964844,255.0884704589844,254.2265014648437,279.132568359375,293.5646057128906,291.1208801269531,1.0,0.2852428257465362,0.5844547152519226,0.5844547152519226,1.0,1.0,-1.2845276594161987,0.4820906221866607,0.8024370670318604,0.1736107319593429,0.0,0.0,0.7225525379180908,60.01953887939453,52.0,46.86751937866211,-15592.2294921875,251.5237731933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66278076171875,308.5133972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17890.431640625,18000.0,0.0,0.0,0.3522084653377533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8983433842658997,0.8983523845672607,-8.946540219767485e-06,0.0,0.0003574468428269,0.0,0.0,99.18812561035156,0.0,0.0,0.0,0.5278685092926025,4.0,0.0,1.0
586080,293.08807373046875,297.1499938964844,293.1499938964844,0.1568005084991455,-3287.99169921875,304.1448059082031,0.8033802509307861,0.230822205543518,0.2088591605424881,293.7748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109924316406,0.4697175621986389,0.050000000745058,0.0493355579674243,293.03448486328125,297.1499938964844,293.1499938964844,0.144909992814064,-2401.75830078125,304.1402282714844,0.7863660454750061,0.2169909030199051,0.1526176184415817,293.1429748535156,297.1499938964844,293.1499938964844,0.361540675163269,-6705.3134765625,304.158447265625,0.9990000128746032,0.511451244354248,0.4254705905914306,293.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109924316406,0.4697175621986389,0.050000000745058,0.2340266406536102,291.11627197265625,291.1499938964844,255.0884704589844,254.2265014648437,279.132568359375,293.5646057128906,291.1208801269531,1.0,0.2852428257465362,0.5844547152519226,0.5844547152519226,1.0,1.0,-1.2845276594161987,0.4820906221866607,0.8024370670318604,0.1736107319593429,0.0,0.0,0.7225525379180908,60.01953887939453,52.0,46.86751937866211,-15592.2294921875,251.5237731933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66278076171875,308.5133972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17890.431640625,18000.0,0.0,0.0,0.3522084653377533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8983433842658997,0.8983523845672607,-8.946540219767485e-06,0.0,0.0003574468428269,0.0,0.0,99.18812561035156,0.0,0.0,0.0,0.5278685092926025,4.0,0.0,1.0
586140,293.08953857421875,297.1499938964844,293.1499938964844,0.15725177526474,-3294.682861328125,304.145751953125,0.8101488947868347,0.2320921421051025,0.2099400907754898,293.7649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.4737160205841064,0.050000000745058,0.0492617562413215,293.037109375,297.1499938964844,293.1499938964844,0.1462974846363067,-2419.484130859375,304.1411437988281,0.7945575714111328,0.2193892002105713,0.1542265117168426,293.1203918457031,297.1499938964844,293.1499938964844,0.3519690632820129,-6559.48681640625,304.1710510253906,0.9990000128746032,0.5161986947059631,0.4171617031097412,293.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.4737160205841064,0.050000000745058,0.2336765676736831,291.15875244140625,291.1499938964844,255.04005432128903,254.18411254882807,279.1388244628906,293.5675354003906,291.161376953125,1.0,0.2823686897754669,0.5837017893791199,0.5837017893791199,1.0,1.0,-1.2772672176361084,0.4786337614059448,0.7986334562301636,0.1715148836374282,0.0,0.0,0.7182762622833252,58.036842346191406,55.0,48.63960266113281,-15524.1982421875,244.44561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6645202636719,308.5205993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18047.978515625,18000.0,0.0,0.0,0.3541569709777832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8952870965003967,0.895296037197113,-8.948880349635147e-06,0.0,0.0003594243025872,0.0,0.0,98.69137573242188,0.0,0.0,0.0,0.5267199277877808,4.0,0.0,1.0
