time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
586200,293.08953857421875,297.1499938964844,293.1499938964844,0.15725177526474,-3294.682861328125,304.145751953125,0.8101488947868347,0.2320921421051025,0.2099400907754898,293.7649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.4737160205841064,0.050000000745058,0.0492617562413215,293.037109375,297.1499938964844,293.1499938964844,0.1462974846363067,-2419.484130859375,304.1411437988281,0.7945575714111328,0.2193892002105713,0.1542265117168426,293.1203918457031,297.1499938964844,293.1499938964844,0.3519690632820129,-6559.48681640625,304.1710510253906,0.9990000128746032,0.5161986947059631,0.4171617031097412,293.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.4737160205841064,0.050000000745058,0.2336765676736831,291.15875244140625,291.1499938964844,255.04005432128903,254.18411254882807,279.1388244628906,293.5675354003906,291.161376953125,1.0,0.2823686897754669,0.5837017893791199,0.5837017893791199,1.0,1.0,-1.2772672176361084,0.4786337614059448,0.7986334562301636,0.1715148836374282,0.0,0.0,0.7182762622833252,58.036842346191406,55.0,48.63960266113281,-15524.1982421875,244.44561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6645202636719,308.5205993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18047.978515625,18000.0,0.0,0.0,0.3541569709777832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8952870965003967,0.895296037197113,-8.948880349635147e-06,0.0,0.0003594243025872,0.0,0.0,98.69137573242188,0.0,0.0,0.0,0.5267199277877808,4.0,0.0,1.0
586260,293.091064453125,297.1499938964844,293.1499938964844,0.1580252349376678,-3307.328857421875,304.1458740234375,0.8137893676757812,0.2333163022994995,0.2110166996717453,293.7547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17498779296875,0.4753794372081756,0.050000000745058,0.0492301508784294,293.0393981933594,297.1499938964844,293.1499938964844,0.14803546667099,-2442.234130859375,304.14117431640625,0.7998465299606323,0.221784308552742,0.1558775901794433,293.0977478027344,297.1499938964844,293.1499938964844,0.3475458025932312,-6494.3701171875,304.1711730957031,0.9990000128746032,0.5215470790863037,0.4135539829730987,293.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17498779296875,0.4753794372081756,0.050000000745058,0.2335266470909118,291.17633056640625,291.1499938964844,254.99473571777344,254.14439392089844,279.1402282714844,293.5679931640625,291.1771545410156,1.0,0.2813299894332886,0.5828275680541992,0.5828275680541992,1.0,1.0,-1.2759908437728882,0.4775539934635162,0.7984368205070496,0.1706523150205612,0.0,0.0,0.7133831977844238,57.21604537963867,58.0,26.498367309570312,-15493.095703125,242.18409729003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71649169921875,308.5360412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18101.76953125,18000.0,0.0,0.0,0.3554865717887878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8855948448181152,0.8856037259101868,-8.856229214870837e-06,0.0,0.0003607736725825,0.0,0.0,96.32389831542967,0.0,0.0,0.0,0.5225798487663269,4.0,0.0,1.0
586320,293.091064453125,297.1499938964844,293.1499938964844,0.1580252349376678,-3307.328857421875,304.1458740234375,0.8137893676757812,0.2333163022994995,0.2110166996717453,293.7547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17498779296875,0.4753794372081756,0.050000000745058,0.0492301508784294,293.0393981933594,297.1499938964844,293.1499938964844,0.14803546667099,-2442.234130859375,304.14117431640625,0.7998465299606323,0.221784308552742,0.1558775901794433,293.0977478027344,297.1499938964844,293.1499938964844,0.3475458025932312,-6494.3701171875,304.1711730957031,0.9990000128746032,0.5215470790863037,0.4135539829730987,293.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17498779296875,0.4753794372081756,0.050000000745058,0.2335266470909118,291.17633056640625,291.1499938964844,254.99473571777344,254.14439392089844,279.1402282714844,293.5679931640625,291.1771545410156,1.0,0.2813299894332886,0.5828275680541992,0.5828275680541992,1.0,1.0,-1.2759908437728882,0.4775539934635162,0.7984368205070496,0.1706523150205612,0.0,0.0,0.7133831977844238,57.21604537963867,58.0,26.498367309570312,-15493.095703125,242.18409729003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71649169921875,308.5360412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18101.76953125,18000.0,0.0,0.0,0.3554865717887878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8855948448181152,0.8856037259101868,-8.856229214870837e-06,0.0,0.0003607736725825,0.0,0.0,96.32389831542967,0.0,0.0,0.0,0.5225798487663269,4.0,0.0,1.0
586380,293.09259033203125,297.1499938964844,293.1499938964844,0.1590030938386917,-3323.7080078125,304.1455993652344,0.8152267932891846,0.2344973087310791,0.2120831459760666,293.7440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17828369140625,0.475468099117279,0.050000000745058,0.0492284372448921,293.041748046875,297.1499938964844,293.1499938964844,0.1499556601047516,-2467.568359375,304.14093017578125,0.8028373122215271,0.2241057455539703,0.1575105190277099,293.0805969238281,297.1499938964844,293.1499938964844,0.3469084799289703,-6487.70166015625,304.1650695800781,0.9990000128746032,0.5263620615005493,0.4133592247962951,293.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17828369140625,0.475468099117279,0.050000000745058,0.2335185110569,291.1779479980469,291.1499938964844,254.95278930664065,254.10757446289065,279.138427734375,293.5580444335937,291.177490234375,1.0,0.281746506690979,0.5815958976745605,0.5815958976745605,1.0,1.0,-1.27898371219635,0.4779947400093078,0.8009889721870422,0.1704671382904052,0.0,0.0,0.7094045877456665,57.2177734375,61.0,5.183392524719238,-15503.1611328125,243.3124847412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7919921875,308.5619201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18098.626953125,18000.0,0.0,0.0,0.3563166856765747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8757628798484802,0.8757716417312622,-8.750357665121555e-06,0.0,0.0003616161411628,0.0,0.0,93.86309814453124,0.0,0.0,0.0,0.5183044075965881,4.0,0.0,1.0
586440,293.09259033203125,297.1499938964844,293.1499938964844,0.1590030938386917,-3323.7080078125,304.1455993652344,0.8152267932891846,0.2344973087310791,0.2120831459760666,293.7440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17828369140625,0.475468099117279,0.050000000745058,0.0492284372448921,293.041748046875,297.1499938964844,293.1499938964844,0.1499556601047516,-2467.568359375,304.14093017578125,0.8028373122215271,0.2241057455539703,0.1575105190277099,293.0805969238281,297.1499938964844,293.1499938964844,0.3469084799289703,-6487.70166015625,304.1650695800781,0.9990000128746032,0.5263620615005493,0.4133592247962951,293.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17828369140625,0.475468099117279,0.050000000745058,0.2335185110569,291.1779479980469,291.1499938964844,254.95278930664065,254.10757446289065,279.138427734375,293.5580444335937,291.177490234375,1.0,0.281746506690979,0.5815958976745605,0.5815958976745605,1.0,1.0,-1.27898371219635,0.4779947400093078,0.8009889721870422,0.1704671382904052,0.0,0.0,0.7094045877456665,57.2177734375,61.0,5.183392524719238,-15503.1611328125,243.3124847412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7919921875,308.5619201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18098.626953125,18000.0,0.0,0.0,0.3563166856765747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8757628798484802,0.8757716417312622,-8.750357665121555e-06,0.0,0.0003616161411628,0.0,0.0,93.86309814453124,0.0,0.0,0.0,0.5183044075965881,4.0,0.0,1.0
586500,293.0933837890625,297.1499938964844,293.1499938964844,0.159546673297882,-3332.885498046875,304.1454162597656,0.8152740597724915,0.2350709438323974,0.2126101106405258,293.73858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17529296875,0.4750333428382873,0.050000000745058,0.0492367334663867,293.04302978515625,297.1499938964844,293.1499938964844,0.1509515643119812,-2480.739013671875,304.1407470703125,0.8035920858383179,0.2252249270677566,0.1583071798086166,293.0749206542969,297.1499938964844,293.1499938964844,0.347771942615509,-6502.357421875,304.1607666015625,0.9990000128746032,0.5283593535423279,0.414311021566391,293.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17529296875,0.4750333428382873,0.050000000745058,0.2335578650236129,291.1743469238281,291.1499938964844,254.93316650390625,254.09034729003903,279.1368713378906,293.54852294921875,291.1734619140625,1.0,0.2823986709117889,0.5808234214782715,0.5808234214782715,1.0,1.0,-1.281771540641785,0.4786385595798492,0.8031330108642578,0.1705444455146789,0.0,0.0,0.7081308960914612,57.47037124633789,61.0,-3.4013121128082275,-15522.9482421875,244.91409301757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309631347656,308.57672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18083.205078125,18000.0,0.0,0.0,0.3566030859947204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8719109892845154,0.8719196915626526,-8.705990694579668e-06,0.0,0.0003619068011175,0.0,0.0,92.8863754272461,0.0,0.0,0.0,0.51661616563797,4.0,0.0,1.0
586560,293.0941772460937,297.1499938964844,293.1499938964844,0.1601134240627288,-3342.476806640625,304.1452331542969,0.8149412870407104,0.2356327325105667,0.2131316810846328,293.7330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.4743208587169647,0.050000000745058,0.0492502674460411,293.0444030761719,297.1499938964844,293.1499938964844,0.151955634355545,-2494.02099609375,304.140625,0.803917407989502,0.2263132333755493,0.1590866893529892,293.0712890625,297.1499938964844,293.1499938964844,0.3493083119392395,-6527.1201171875,304.156005859375,0.9990000128746032,0.530022382736206,0.4158589243888855,293.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.4743208587169647,0.050000000745058,0.233622059226036,291.16876220703125,291.1499938964844,254.9144897460937,254.07394409179688,279.1351928710937,293.5363464355469,291.1675720214844,1.0,0.2833018898963928,0.5799569487571716,0.5799569487571716,1.0,1.0,-1.285284161567688,0.479512870311737,0.8057712316513062,0.170710951089859,0.0,0.0,0.7074335813522339,57.86703109741211,64.0,-10.234102249145508,-15551.8427734375,247.1116638183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8673400878906,308.5915222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18061.908203125,18000.0,0.0,0.0,0.3568401634693146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8691530823707581,0.8691617250442505,-8.672015610500239e-06,0.0,0.0003621474024839,0.0,0.0,92.17328643798828,0.0,0.0,0.0,0.515396773815155,4.0,0.0,1.0
586620,293.0956115722656,297.1499938964844,293.1499938964844,0.1612982749938964,-3362.5498046875,304.14483642578125,0.8133336901664734,0.2367547154426574,0.2141728103160858,293.7216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15582275390625,0.4721537828445434,0.050000000745058,0.0492909029126167,293.0473022460937,297.1499938964844,293.1499938964844,0.1539554595947265,-2520.452392578125,304.1404113769531,0.8034729957580566,0.2283984273672104,0.1605912446975708,293.0702209472656,297.1499938964844,293.1499938964844,0.3540933132171631,-6601.9892578125,304.14605712890625,0.9990000128746032,0.5322516560554504,0.4204707741737366,293.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15582275390625,0.4721537828445434,0.050000000745058,0.2338148206472396,291.1539611816406,291.1499938964844,254.8801422119141,254.0437164306641,279.13214111328125,293.5065612792969,291.1524353027344,1.0,0.2857479453086853,0.5780096650123596,0.5780096650123596,1.0,1.0,-1.2941548824310305,0.4818564057350158,0.8122985363006592,0.1712818145751953,0.0,0.0,0.707869291305542,59.03324508666992,67.0,-18.98230361938477,-15633.7314453125,253.0686950683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,308.61700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.853515625,18000.0,0.0,0.0,0.3572811484336853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8674689531326294,0.867477536201477,-8.64248340803897e-06,0.0,0.0003625949611887,0.0,0.0,91.67030334472656,0.0,0.0,0.0,0.5146117210388184,4.0,0.0,1.0
586680,293.0956115722656,297.1499938964844,293.1499938964844,0.1612982749938964,-3362.5498046875,304.14483642578125,0.8133336901664734,0.2367547154426574,0.2141728103160858,293.7216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15582275390625,0.4721537828445434,0.050000000745058,0.0492909029126167,293.0473022460937,297.1499938964844,293.1499938964844,0.1539554595947265,-2520.452392578125,304.1404113769531,0.8034729957580566,0.2283984273672104,0.1605912446975708,293.0702209472656,297.1499938964844,293.1499938964844,0.3540933132171631,-6601.9892578125,304.14605712890625,0.9990000128746032,0.5322516560554504,0.4204707741737366,293.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15582275390625,0.4721537828445434,0.050000000745058,0.2338148206472396,291.1539611816406,291.1499938964844,254.8801422119141,254.0437164306641,279.13214111328125,293.5065612792969,291.1524353027344,1.0,0.2857479453086853,0.5780096650123596,0.5780096650123596,1.0,1.0,-1.2941548824310305,0.4818564057350158,0.8122985363006592,0.1712818145751953,0.0,0.0,0.707869291305542,59.03324508666992,67.0,-18.98230361938477,-15633.7314453125,253.0686950683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,308.61700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.853515625,18000.0,0.0,0.0,0.3572811484336853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8674689531326294,0.867477536201477,-8.64248340803897e-06,0.0,0.0003625949611887,0.0,0.0,91.67030334472656,0.0,0.0,0.0,0.5146117210388184,4.0,0.0,1.0
586740,293.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1445007324219,0.8107714653015137,0.0,0.2152424901723861,293.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.4691031277179718,0.0,0.0493464842438697,293.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1403503417969,0.8018768429756165,0.0,0.1620257645845413,293.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1363525390625,0.9990000128746032,0.0,0.4266975820064544,293.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.4691031277179718,0.0,0.2340784668922424,291.1369934082031,294.1499938964844,254.8500061035156,254.01715087890625,279.1300354003906,293.47320556640625,291.1354064941406,0.0,0.0,0.5759000778198242,0.5759000778198242,1.0,1.0,-1.3050178289413452,0.4848756194114685,0.8201422691345215,0.1721485555171966,0.0,0.0,0.0,60.61062240600586,60.0,-22.80427932739257,-15741.8486328125,260.79010009765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.950439453125,308.6315612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17953.640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8711475133895874,0.8711561560630798,-8.668608643347397e-06,0.0,0.0,0.0,0.0,92.46774291992188,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1445007324219,0.8107714653015137,0.0,0.2152424901723861,293.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.4691031277179718,0.0,0.0493464842438697,293.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1403503417969,0.8018768429756165,0.0,0.1620257645845413,293.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1363525390625,0.9990000128746032,0.0,0.4266975820064544,293.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.4691031277179718,0.0,0.2340784668922424,291.1369934082031,294.1499938964844,254.8500061035156,254.01715087890625,279.1300354003906,293.47320556640625,291.1354064941406,0.0,0.0,0.5759000778198242,0.5759000778198242,1.0,1.0,-1.3050178289413452,0.4848756194114685,0.8201422691345215,0.1721485555171966,0.0,0.0,0.0,60.61062240600586,60.0,-22.80427932739257,-15741.8486328125,260.79010009765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.950439453125,308.6315612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17953.640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8711475133895874,0.8711561560630798,-8.668608643347397e-06,0.0,0.0,0.0,0.0,92.46774291992188,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8955993652344,0.0,0.0,0.000882709340658,293.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,0.0002797490451484,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9576416015625,0.0,0.0,0.0006670292350463,292.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1369323730469,0.0,0.0,0.0019513609586283,292.984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,0.0013270090566948,291.1640014648437,294.1499938964844,254.8247985839844,253.99490356445312,272.7597045898437,279.2121276855469,291.1585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0061588278040289,2.027080192590348e-08,0.0061588077805936,-0.0470819249749183,0.0,0.0,0.0,-0.0403899550437927,60.0,-329.9009094238281,-0.0,-2.561854216764914e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.111812634151912e-17,1.1120099167280058e-17,-1.9726278515150688e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8955993652344,0.0,0.0,0.000882709340658,293.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,0.0002797490451484,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9576416015625,0.0,0.0,0.0006670292350463,292.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1369323730469,0.0,0.0,0.0019513609586283,292.984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,0.0013270090566948,291.1640014648437,294.1499938964844,254.8247985839844,253.99490356445312,272.7597045898437,279.2121276855469,291.1585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0061588278040289,2.027080192590348e-08,0.0061588077805936,-0.0470819249749183,0.0,0.0,0.0,-0.0403899550437927,60.0,-329.9009094238281,-0.0,-2.561854216764914e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.111812634151912e-17,1.1120099167280058e-17,-1.9726278515150688e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8593444824219,0.0,0.0,0.0001265217579202,293.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,0.000113865287858,292.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9208984375,0.0,0.0,9.782422421267256e-05,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0999450683594,0.0,0.0,0.0001636878150748,292.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,0.0005401279195211,291.164306640625,294.1499938964844,254.81417846679688,253.98550415039065,272.3634948730469,271.3700256347656,291.1544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505480553954,1.7708865485133174e-08,0.0012505303602665,-0.0452606864273548,0.0,0.0,0.0,-0.0143481390550732,60.0,-166.41854858398438,-0.0,-1.0661990046401117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.475593831484315e-21,1.0213799213812474e-20,-7.3820598817333395e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8471069335937,0.0,0.0,0.0001036879402818,293.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15740966796875,0.0,0.0,0.0001086328484234,292.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9082336425781,0.0,0.0,8.062952838372439e-05,291.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0927734375,0.0,0.0,0.000110059758299,292.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15692138671875,0.0,0.0,0.0005153074744157,291.1644287109375,294.1499938964844,254.8048095703125,253.9772186279297,272.18560791015625,266.02056884765625,291.1513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020572856068,1.7299081278565612e-08,0.0011020400561392,-0.0443345941603183,0.0,0.0,0.0,-0.013410328887403,60.0,-78.62796020507812,-0.0,-8.280689201001223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2515411352542036e-21,-6.301464329809666e-21,2.0499229926070696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.835693359375,0.0,0.0,0.0001027418547892,293.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15753173828125,0.0,0.0,0.0001081799709936,292.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8963928222656,0.0,0.0,7.991000165930018e-05,291.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.08648681640625,0.0,0.0,0.0001082090166164,292.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,0.0005131592042744,291.16455078125,294.1499938964844,254.7966461181641,253.97000122070312,272.0159606933594,262.4559631347656,291.14849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947154369205,1.693012130488114e-08,0.0010946985566988,-0.043374665081501,0.0,0.0,0.0,-0.0132062062621116,60.0,-45.81087493896485,-0.0,-8.170723475586783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.1766812898181546e-21,-6.375423889315353e-21,2.1987425994971976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,292.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8243713378906,0.0,0.0,0.000102418292954,293.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,0.0001078495479305,292.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8846740722656,0.0,0.0,7.965865370351821e-05,291.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0802917480469,0.0,0.0,0.0001078521236195,292.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,0.0005115918465889,291.1646728515625,294.1499938964844,254.78965759277344,253.9638061523437,271.8485412597656,260.0675964355469,291.1453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913192527368,1.6542216485504472e-08,0.0010913027217611,-0.0423610024154186,0.0,0.0,0.0,-0.0130135053768754,60.0,-33.88389205932617,-0.0,-8.120103700548499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.1752002003131585e-21,-6.376902959336432e-21,2.201702557074881e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8020935058594,0.0,0.0,0.0001017514368868,293.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579284667969,0.0,0.0,0.000107147534436,292.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.861572265625,0.0,0.0,7.913998706499115e-05,291.19293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0680847167969,0.0,0.0,0.0001071495789801,292.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.157470703125,0.0,0.0,0.0005082617863081,291.1648864746094,294.1499938964844,254.7789764404297,253.95431518554688,271.5199890136719,257.3583984375,291.1377258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.89944076538086,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175172331435101e-21,-6.376928808730574e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8020935058594,0.0,0.0,0.0001017514368868,293.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579284667969,0.0,0.0,0.000107147534436,292.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.861572265625,0.0,0.0,7.913998706499115e-05,291.19293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0680847167969,0.0,0.0,0.0001071495789801,292.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.157470703125,0.0,0.0,0.0005082617863081,291.1648864746094,294.1499938964844,254.7789764404297,253.95431518554688,271.5199890136719,257.3583984375,291.1377258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.89944076538086,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175172331435101e-21,-6.376928808730574e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7802734375,0.0,0.0,0.0001010375053738,293.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581726074219,0.0,0.0,0.0001063957752194,291.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8389587402344,0.0,0.0,7.858471508370712e-05,291.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0560913085937,0.0,0.0,0.0001063977761077,292.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15771484375,0.0,0.0,0.0005046957521699,291.16510009765625,294.1499938964844,254.7723999023437,253.94842529296875,271.1997375488281,256.08514404296875,291.1280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.95580291748047,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7802734375,0.0,0.0,0.0001010375053738,293.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581726074219,0.0,0.0,0.0001063957752194,291.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8389587402344,0.0,0.0,7.858471508370712e-05,291.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0560913085937,0.0,0.0,0.0001063977761077,292.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15771484375,0.0,0.0,0.0005046957521699,291.16510009765625,294.1499938964844,254.7723999023437,253.94842529296875,271.1997375488281,256.08514404296875,291.1280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.95580291748047,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7588806152344,0.0,0.0,0.0001002918579615,293.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15838623046875,0.0,0.0,0.0001056105975294,291.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8167724609375,0.0,0.0,7.800476305419579e-05,291.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0443420410156,0.0,0.0,0.000105612554762,292.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.157958984375,0.0,0.0,0.000500971218571,291.1653137207031,294.1499938964844,254.76954650878903,253.94583129882807,270.8877868652344,255.4663543701172,291.11669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686598252505,1.3892528905046221e-08,0.0010686458554118,-0.0354331247508525,0.0,0.0,0.0,-0.0116999438032507,60.0,-26.66029167175293,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7588806152344,0.0,0.0,0.0001002918579615,293.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15838623046875,0.0,0.0,0.0001056105975294,291.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8167724609375,0.0,0.0,7.800476305419579e-05,291.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0443420410156,0.0,0.0,0.000105612554762,292.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.157958984375,0.0,0.0,0.000500971218571,291.1653137207031,294.1499938964844,254.76954650878903,253.94583129882807,270.8877868652344,255.4663543701172,291.11669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686598252505,1.3892528905046221e-08,0.0010686458554118,-0.0354331247508525,0.0,0.0,0.0,-0.0116999438032507,60.0,-26.66029167175293,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7379150390625,0.0,0.0,9.953073458746076e-05,293.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,0.0001048091289703,291.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7950439453125,0.0,0.0,7.74127765907906e-05,291.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0328369140625,0.0,0.0,0.0001048110498231,292.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581726074219,0.0,0.0,0.0004971693851985,291.1654663085937,294.1499938964844,254.77003479003903,253.9461669921875,270.583984375,255.15426635742188,291.1039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944047611540554e-08,0.0010605358984321,-0.0329519547522068,0.0,0.0,0.0,-0.0112297423183918,60.0,-26.44063949584961,-0.0,-7.668650425785017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7379150390625,0.0,0.0,9.953073458746076e-05,293.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,0.0001048091289703,291.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7950439453125,0.0,0.0,7.74127765907906e-05,291.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0328369140625,0.0,0.0,0.0001048110498231,292.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581726074219,0.0,0.0,0.0004971693851985,291.1654663085937,294.1499938964844,254.77003479003903,253.9461669921875,270.583984375,255.15426635742188,291.1039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944047611540554e-08,0.0010605358984321,-0.0329519547522068,0.0,0.0,0.0,-0.0112297423183918,60.0,-26.44063949584961,-0.0,-7.668650425785017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7275695800781,0.0,0.0,9.914932888932526e-05,293.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15869140625,0.0,0.0,0.0001044075106619,291.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7843322753906,0.0,0.0,7.711612852290273e-05,290.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.02716064453125,0.0,0.0,0.0001044094024109,292.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,0.0004952642484568,291.1655578613281,294.1499938964844,254.7714233398437,253.9473419189453,270.43511962890625,255.0606689453125,291.0971374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564844124019,1.2468759358341686e-08,0.0010564719559624,-0.0317083969712257,0.0,0.0,0.0,-0.0109941223636269,60.0,-26.333784103393555,-0.0,-7.609984464806986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7173767089844,0.0,0.0,9.87698367680423e-05,293.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,0.0001040079005178,291.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.77374267578125,0.0,0.0,7.682097202632576e-05,290.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02154541015625,0.0,0.0,0.0001040097849909,292.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583557128906,0.0,0.0,0.0004933687159791,291.1656188964844,294.1499938964844,254.7735137939453,253.9491424560547,270.2882080078125,254.9927673339844,291.0900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524403769522,1.1995863857805489e-08,0.0010524283861741,-0.030470959842205,0.0,0.0,0.0,-0.0107596889138221,60.0,-26.22690963745117,-0.0,-7.551836489483321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6972351074219,0.0,0.0,9.802333079278468e-05,293.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589660644531,0.0,0.0,0.0001032218278851,291.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7528686523437,0.0,0.0,7.624035060871392e-05,290.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0104675292969,0.0,0.0,0.0001032236687024,292.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,0.0004896398750133,291.1657409667969,294.1499938964844,254.77960205078125,253.95440673828125,270.000244140625,254.90692138671875,291.0751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065618643613108e-08,0.0010444740764796,-0.0280363652855157,0.0,0.0,0.0,-0.0102985268458724,60.0,-26.01366424560547,-0.0,-7.438102755941145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6972351074219,0.0,0.0,9.802333079278468e-05,293.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589660644531,0.0,0.0,0.0001032218278851,291.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7528686523437,0.0,0.0,7.624035060871392e-05,290.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0104675292969,0.0,0.0,0.0001032236687024,292.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,0.0004896398750133,291.1657409667969,294.1499938964844,254.77960205078125,253.95440673828125,270.000244140625,254.90692138671875,291.0751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065618643613108e-08,0.0010444740764796,-0.0280363652855157,0.0,0.0,0.0,-0.0102985268458724,60.0,-26.01366424560547,-0.0,-7.438102755941145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6774597167969,0.0,0.0,9.73042260739021e-05,293.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591186523437,0.0,0.0,0.0001024645971483,291.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7323913574219,0.0,0.0,7.568104774691164e-05,290.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9996032714844,0.0,0.0,0.0001024664015858,292.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15869140625,0.0,0.0,0.000486047938466,291.1658020019531,294.1499938964844,254.7879180908203,253.961654663086,269.7198486328125,254.86129760742188,291.0595397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523889658194e-08,0.0010368117364123,-0.0256906859576702,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.803714752197266,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6774597167969,0.0,0.0,9.73042260739021e-05,293.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591186523437,0.0,0.0,0.0001024645971483,291.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7323913574219,0.0,0.0,7.568104774691164e-05,290.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9996032714844,0.0,0.0,0.0001024664015858,292.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15869140625,0.0,0.0,0.000486047938466,291.1658020019531,294.1499938964844,254.7879180908203,253.961654663086,269.7198486328125,254.86129760742188,291.0595397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523889658194e-08,0.0010368117364123,-0.0256906859576702,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.803714752197266,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6580810546875,0.0,0.0,9.662895172368736e-05,293.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,0.0001017535396385,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7123107910156,0.0,0.0,7.515584002248943e-05,290.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9889221191406,0.0,0.0,0.0001017553076962,292.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,0.0004826749791391,291.1658630371094,294.1499938964844,254.798095703125,253.9705352783203,269.4467468261719,254.8378143310547,291.04327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328061878477456e-09,0.0010296164546161,-0.0234876349568367,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.601226806640625,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6580810546875,0.0,0.0,9.662895172368736e-05,293.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,0.0001017535396385,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7123107910156,0.0,0.0,7.515584002248943e-05,290.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9889221191406,0.0,0.0,0.0001017553076962,292.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,0.0004826749791391,291.1658630371094,294.1499938964844,254.798095703125,253.9705352783203,269.4467468261719,254.8378143310547,291.04327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328061878477456e-09,0.0010296164546161,-0.0234876349568367,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.601226806640625,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588180,291.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6390686035156,0.0,0.0,9.601196506991982e-05,293.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593322753906,0.0,0.0,0.0001011038402793,291.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6925964355469,0.0,0.0,7.467595423804596e-05,290.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9784545898437,0.0,0.0,0.0001011055719573,292.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,0.0004795930872205,291.1658935546875,294.1499938964844,254.8097686767578,253.98074340820312,269.1806030273437,254.82704162597656,291.0264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230505140498,8.559221775783499e-09,0.0010230420157313,-0.0214744210243225,0.0,0.0,0.0,-0.0090559981763362,60.0,-25.41070938110352,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6390686035156,0.0,0.0,9.601196506991982e-05,293.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593322753906,0.0,0.0,0.0001011038402793,291.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6925964355469,0.0,0.0,7.467595423804596e-05,290.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9784545898437,0.0,0.0,0.0001011055719573,292.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,0.0004795930872205,291.1658935546875,294.1499938964844,254.8097686767578,253.98074340820312,269.1806030273437,254.82704162597656,291.0264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230505140498,8.559221775783499e-09,0.0010230420157313,-0.0214744210243225,0.0,0.0,0.0,-0.0090559981763362,60.0,-25.41070938110352,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,291.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6296691894531,0.0,0.0,9.572846465744078e-05,293.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15936279296875,0.0,0.0,0.0001008053150144,291.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.682861328125,0.0,0.0,7.445545634254813e-05,290.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732666015625,0.0,0.0,0.0001008070321404,292.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589660644531,0.0,0.0,0.0004781770112458,291.1658630371094,294.1499938964844,254.8160552978516,253.9862365722656,269.050048828125,254.82473754882807,291.0179748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205947921169354e-09,0.0010200210381299,-0.0205492824316024,0.0,0.0,0.0,-0.0088808648288249,60.0,-25.32108688354492,-0.0,-7.093871801089335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
