time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
588360,291.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.620361328125,0.0,0.0,9.546268847770988e-05,293.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593933105469,0.0,0.0,0.0001005254598567,291.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6732177734375,0.0,0.0,7.424874638672918e-05,290.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9681396484375,0.0,0.0,0.0001005271624308,292.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15899658203125,0.0,0.0,0.0004768494982272,291.1658630371094,294.1499938964844,254.8225555419922,253.991928100586,268.9211120605469,254.8238983154297,291.00933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476750474525e-09,0.0010171891190111,-0.0196819547563791,0.0,0.0,0.0,-0.0087166847661137,60.0,-25.235679626464844,-0.0,-7.054532602523977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6019897460937,0.0,0.0,9.498589497525244e-05,293.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.159423828125,0.0,0.0,0.0001000233896775,291.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6541748046875,0.0,0.0,7.387790537904948e-05,290.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9579467773437,0.0,0.0,0.0001000250631477,292.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,0.0004744679026771,291.1658020019531,294.1499938964844,254.83609008789065,254.0037841796875,268.6679077148437,254.825439453125,290.99188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121156228706,7.280620106797642e-09,0.0010121082887053,-0.0181258339434862,0.0,0.0,0.0,-0.0084221391007304,60.0,-25.07837677001953,-0.0,-6.984230793705137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6019897460937,0.0,0.0,9.498589497525244e-05,293.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.159423828125,0.0,0.0,0.0001000233896775,291.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6541748046875,0.0,0.0,7.387790537904948e-05,290.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9579467773437,0.0,0.0,0.0001000250631477,292.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,0.0004744679026771,291.1658020019531,294.1499938964844,254.83609008789065,254.0037841796875,268.6679077148437,254.825439453125,290.99188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121156228706,7.280620106797642e-09,0.0010121082887053,-0.0181258339434862,0.0,0.0,0.0,-0.0084221391007304,60.0,-25.07837677001953,-0.0,-6.984230793705137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5838623046875,0.0,0.0,9.45822976063937e-05,293.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.159423828125,0.0,0.0,9.959840099327266e-05,291.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6354064941406,0.0,0.0,7.356399146374315e-05,290.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94793701171875,0.0,0.0,9.960004535969348e-05,292.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,0.000472451938549,291.1656799316406,294.1499938964844,254.8500061035156,254.0159606933593,268.42059326171875,254.82997131347656,290.97418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777678418501409e-09,0.0010078074410557,-0.0168084856122732,0.0,0.0,0.0,-0.0081728072836995,60.0,-24.93985366821289,-0.0,-6.924994977453025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5838623046875,0.0,0.0,9.45822976063937e-05,293.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.159423828125,0.0,0.0,9.959840099327266e-05,291.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6354064941406,0.0,0.0,7.356399146374315e-05,290.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94793701171875,0.0,0.0,9.960004535969348e-05,292.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,0.000472451938549,291.1656799316406,294.1499938964844,254.8500061035156,254.0159606933593,268.42059326171875,254.82997131347656,290.97418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777678418501409e-09,0.0010078074410557,-0.0168084856122732,0.0,0.0,0.0,-0.0081728072836995,60.0,-24.93985366821289,-0.0,-6.924994977453025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5660095214844,0.0,0.0,9.42494225455448e-05,293.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593933105469,0.0,0.0,9.92478962871246e-05,291.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6169128417969,0.0,0.0,7.330509833991528e-05,290.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.93804931640625,0.0,0.0,9.924951882567255e-05,292.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15899658203125,0.0,0.0,0.0004707892949227,291.16552734375,294.1499938964844,254.8639068603516,254.0281524658203,268.1789245605469,254.83645629882807,290.9563293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866677989132e-09,0.0010042601497843,-0.0157219115644693,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.82019424438477,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5660095214844,0.0,0.0,9.42494225455448e-05,293.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593933105469,0.0,0.0,9.92478962871246e-05,291.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6169128417969,0.0,0.0,7.330509833991528e-05,290.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.93804931640625,0.0,0.0,9.924951882567255e-05,292.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15899658203125,0.0,0.0,0.0004707892949227,291.16552734375,294.1499938964844,254.8639068603516,254.0281524658203,268.1789245605469,254.83645629882807,290.9563293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866677989132e-09,0.0010042601497843,-0.0157219115644693,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.82019424438477,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5484313964844,0.0,0.0,9.398250404046848e-05,293.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593322753906,0.0,0.0,9.896683332044633e-05,291.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5986633300781,0.0,0.0,7.309748616535217e-05,290.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.92828369140625,0.0,0.0,9.896842675516382e-05,292.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.158935546875,0.0,0.0,0.0004694560484495,291.1653137207031,294.1499938964844,254.87744140625,254.0400238037109,267.9425354003906,254.8442230224609,290.9383239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030224763975411e-09,0.0010014155413955,-0.0148505354300141,0.0,0.0,0.0,-0.0078022601082921,60.0,-24.71872329711914,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5484313964844,0.0,0.0,9.398250404046848e-05,293.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593322753906,0.0,0.0,9.896683332044633e-05,291.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5986633300781,0.0,0.0,7.309748616535217e-05,290.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.92828369140625,0.0,0.0,9.896842675516382e-05,292.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.158935546875,0.0,0.0,0.0004694560484495,291.1653137207031,294.1499938964844,254.87744140625,254.0400238037109,267.9425354003906,254.8442230224609,290.9383239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030224763975411e-09,0.0010014155413955,-0.0148505354300141,0.0,0.0,0.0,-0.0078022601082921,60.0,-24.71872329711914,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5397033691406,0.0,0.0,9.387184400111435e-05,293.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593017578125,0.0,0.0,9.885031613521278e-05,291.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5896301269531,0.0,0.0,7.30114261386916e-05,291.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9234313964844,0.0,0.0,9.885190229397268e-05,292.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,0.0004689033376052,291.1651916503906,294.1499938964844,254.8839569091797,254.0457458496093,267.82623291015625,254.84841918945312,290.9292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002420749515,5.892318633016202e-09,0.0010002362541854,-0.014489272609353,0.0,0.0,0.0,-0.007733894046396,60.0,-24.674461364746094,-0.0,-6.821331766104778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5310363769531,0.0,0.0,9.377525566378608e-05,293.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,9.874861279968172e-05,291.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5806579589844,0.0,0.0,7.293629460036755e-05,291.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9186096191406,0.0,0.0,9.87501844065264e-05,292.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,0.0004684209125116,291.1650695800781,294.1499938964844,254.8902282714844,254.0512542724609,267.7111511230469,254.852767944336,290.9202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.7719375945453075e-09,0.0009992066770792,-0.0141739146783947,0.0,0.0,0.0,-0.0076742153614759,60.0,-24.634262084960938,-0.0,-6.807297125988043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.51385498046875,0.0,0.0,9.362067794427276e-05,293.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.0,0.0,9.858584962785244e-05,291.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5628662109375,0.0,0.0,7.281606667675078e-05,291.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9090270996094,0.0,0.0,9.858739940682426e-05,292.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15869140625,0.0,0.0,0.0004676488169934,291.16473388671875,294.1499938964844,254.9019012451172,254.0615234375,267.4845275878906,254.8617553710937,290.902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579269490851857e-09,0.0009975590510293,-0.0136691788211464,0.0,0.0,0.0,-0.0075787007808685,60.0,-24.56526756286621,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.51385498046875,0.0,0.0,9.362067794427276e-05,293.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.0,0.0,9.858584962785244e-05,291.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5628662109375,0.0,0.0,7.281606667675078e-05,291.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9090270996094,0.0,0.0,9.858739940682426e-05,292.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15869140625,0.0,0.0,0.0004676488169934,291.16473388671875,294.1499938964844,254.9019012451172,254.0615234375,267.4845275878906,254.8617553710937,290.902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579269490851857e-09,0.0009975590510293,-0.0136691788211464,0.0,0.0,0.0,-0.0075787007808685,60.0,-24.56526756286621,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.49688720703125,0.0,0.0,9.35111747821793e-05,293.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,9.847055480349808e-05,291.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5452880859375,0.0,0.0,7.273090159287676e-05,291.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8995361328125,0.0,0.0,9.847208275459708e-05,292.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,0.0004671018978115,291.16436767578125,294.1499938964844,254.91207885742188,254.0704803466797,267.2624206542969,254.870849609375,290.8839416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442767569974194e-09,0.0009963916381821,-0.0133115760982036,0.0,0.0,0.0,-0.0075110299512743,60.0,-24.51013946533203,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.49688720703125,0.0,0.0,9.35111747821793e-05,293.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,9.847055480349808e-05,291.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5452880859375,0.0,0.0,7.273090159287676e-05,291.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8995361328125,0.0,0.0,9.847208275459708e-05,292.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,0.0004671018978115,291.16436767578125,294.1499938964844,254.91207885742188,254.0704803466797,267.2624206542969,254.870849609375,290.8839416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442767569974194e-09,0.0009963916381821,-0.0133115760982036,0.0,0.0,0.0,-0.0075110299512743,60.0,-24.51013946533203,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4800720214844,0.0,0.0,9.343331475974992e-05,293.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,9.83885838650167e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.52789306640625,0.0,0.0,7.267034379765391e-05,291.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89013671875,0.0,0.0,9.839008998824283e-05,292.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,0.0004667130706366,291.1639404296875,294.1499938964844,254.9203948974609,254.0778350830078,267.04461669921875,254.8797912597656,290.86572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345696330039118e-09,0.0009955615969374,-0.0130572700873017,0.0,0.0,0.0,-0.0074629071168601,60.0,-24.466449737548828,-0.0,-6.757720427685855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4800720214844,0.0,0.0,9.343331475974992e-05,293.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,9.83885838650167e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.52789306640625,0.0,0.0,7.267034379765391e-05,291.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89013671875,0.0,0.0,9.839008998824283e-05,292.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,0.0004667130706366,291.1639404296875,294.1499938964844,254.9203948974609,254.0778350830078,267.04461669921875,254.8797912597656,290.86572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345696330039118e-09,0.0009955615969374,-0.0130572700873017,0.0,0.0,0.0,-0.0074629071168601,60.0,-24.466449737548828,-0.0,-6.757720427685855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.46343994140625,0.0,0.0,9.337352094007656e-05,293.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15838623046875,0.0,0.0,9.832563227973878e-05,291.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5106506347656,0.0,0.0,7.262384315254167e-05,291.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8807983398437,0.0,0.0,9.832712385104968e-05,292.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15802001953125,0.0,0.0,0.0004664144653361,291.1634521484375,294.1499938964844,254.92648315429688,254.08322143554688,266.8309326171875,254.88824462890625,290.8475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.2711364162405525e-09,0.0009949238738045,-0.012861936353147,0.0,0.0,0.0,-0.0074259443208575,60.0,-24.43075180053711,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.46343994140625,0.0,0.0,9.337352094007656e-05,293.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15838623046875,0.0,0.0,9.832563227973878e-05,291.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5106506347656,0.0,0.0,7.262384315254167e-05,291.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8807983398437,0.0,0.0,9.832712385104968e-05,292.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15802001953125,0.0,0.0,0.0004664144653361,291.1634521484375,294.1499938964844,254.92648315429688,254.08322143554688,266.8309326171875,254.88824462890625,290.8475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.2711364162405525e-09,0.0009949238738045,-0.012861936353147,0.0,0.0,0.0,-0.0074259443208575,60.0,-24.43075180053711,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4552001953125,0.0,0.0,9.334806964034216e-05,293.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,9.829883492784576e-05,291.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5021057128906,0.0,0.0,7.260403799591586e-05,291.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.87615966796875,0.0,0.0,9.830031194724144e-05,292.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,0.0004662873398046,291.1631774902344,294.1499938964844,254.92857360839844,254.0850982666016,266.7255859375,254.8921813964844,290.83843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.2393858140931115e-09,0.000994652393274,-0.0127787562087178,0.0,0.0,0.0,-0.0074102040380239,60.0,-24.41510391235352,-0.0,-6.745383274164851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.44696044921875,0.0,0.0,9.33249611989595e-05,293.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,9.827451140154152e-05,291.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4935913085937,0.0,0.0,7.258606638060883e-05,291.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8715515136719,0.0,0.0,9.82759811449796e-05,292.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,0.0004661719722207,291.16290283203125,294.1499938964844,254.92996215820312,254.0863494873047,266.6212158203125,254.89588928222656,290.829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210566200730682e-09,0.0009944059420377,-0.0127032529562711,0.0,0.0,0.0,-0.0073959166184067,60.0,-24.40066337585449,-0.0,-6.742040881135837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4306640625,0.0,0.0,9.328537998953834e-05,293.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,9.823284926824272e-05,291.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4767150878906,0.0,0.0,7.255528907990083e-05,291.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8623352050781,0.0,0.0,9.823429718380794e-05,292.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573181152344,0.0,0.0,0.0004659743281081,291.1622619628906,294.1499938964844,254.93045043945312,254.0868682861328,266.41534423828125,254.90237426757807,290.8111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738959759473,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.37514877319336,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4306640625,0.0,0.0,9.328537998953834e-05,293.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,9.823284926824272e-05,291.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4767150878906,0.0,0.0,7.255528907990083e-05,291.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8623352050781,0.0,0.0,9.823429718380794e-05,292.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573181152344,0.0,0.0,0.0004659743281081,291.1622619628906,294.1499938964844,254.93045043945312,254.0868682861328,266.41534423828125,254.90237426757807,290.8111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738959759473,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.37514877319336,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4144897460937,0.0,0.0,9.325531573267654e-05,293.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,9.820119885262102e-05,291.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4599914550781,0.0,0.0,7.253189687617123e-05,291.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.85321044921875,0.0,0.0,9.8202632216271e-05,292.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568603515625,0.0,0.0,0.0004658242105506,291.1615600585937,294.1499938964844,254.92759704589844,254.08447265625,266.2131042480469,254.90737915039065,290.79302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665047790382e-09,0.0009936627466231,-0.0124755846336483,0.0,0.0,0.0,-0.0073528359644114,60.0,-24.35422134399414,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4144897460937,0.0,0.0,9.325531573267654e-05,293.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,9.820119885262102e-05,291.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4599914550781,0.0,0.0,7.253189687617123e-05,291.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.85321044921875,0.0,0.0,9.8202632216271e-05,292.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568603515625,0.0,0.0,0.0004658242105506,291.1615600585937,294.1499938964844,254.92759704589844,254.08447265625,266.2131042480469,254.90737915039065,290.79302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665047790382e-09,0.0009936627466231,-0.0124755846336483,0.0,0.0,0.0,-0.0073528359644114,60.0,-24.35422134399414,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3984680175781,0.0,0.0,9.323666017735376e-05,293.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,9.818156831897797e-05,291.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4433898925781,0.0,0.0,7.251738861668855e-05,291.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8441162109375,0.0,0.0,9.81829798547551e-05,292.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,0.0004657310782931,291.1607971191406,294.1499938964844,254.9210205078125,254.07882690429688,266.0144348144531,254.9105529785156,290.77490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.100359246057451e-09,0.0009934634435921,-0.012414526194334,0.0,0.0,0.0,-0.0073412819765508,60.0,-24.338428497314453,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3984680175781,0.0,0.0,9.323666017735376e-05,293.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,9.818156831897797e-05,291.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4433898925781,0.0,0.0,7.251738861668855e-05,291.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8441162109375,0.0,0.0,9.81829798547551e-05,292.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,0.0004657310782931,291.1607971191406,294.1499938964844,254.9210205078125,254.07882690429688,266.0144348144531,254.9105529785156,290.77490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.100359246057451e-09,0.0009934634435921,-0.012414526194334,0.0,0.0,0.0,-0.0073412819765508,60.0,-24.338428497314453,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3825988769531,0.0,0.0,9.32318580453284e-05,293.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,9.817652608035132e-05,291.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4269714355469,0.0,0.0,7.251365605043247e-05,291.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8350830078125,0.0,0.0,9.817792306421325e-05,292.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,0.0004657071840483,291.1599426269531,294.1499938964844,254.91033935546875,254.0695953369141,265.8191223144531,254.91151428222656,290.7568054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934168774634,5.094317412357441e-09,0.0009934117551892,-0.0123986974358558,0.0,0.0,0.0,-0.0073382863774895,60.0,-24.32857131958008,-0.0,-6.728566859237618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3825988769531,0.0,0.0,9.32318580453284e-05,293.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,9.817652608035132e-05,291.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4269714355469,0.0,0.0,7.251365605043247e-05,291.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8350830078125,0.0,0.0,9.817792306421325e-05,292.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,0.0004657071840483,291.1599426269531,294.1499938964844,254.91033935546875,254.0695953369141,265.8191223144531,254.91151428222656,290.7568054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934168774634,5.094317412357441e-09,0.0009934117551892,-0.0123986974358558,0.0,0.0,0.0,-0.0073382863774895,60.0,-24.32857131958008,-0.0,-6.728566859237618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.37469482421875,0.0,0.0,9.32354378164746e-05,293.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,9.818030230235308e-05,291.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4187927246094,0.0,0.0,7.25164427421987e-05,291.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.83056640625,0.0,0.0,9.81816920102574e-05,292.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,0.0004657250829041,291.15948486328125,294.1499938964844,254.90335083007807,254.06353759765625,265.7226867675781,254.9110565185547,290.7477722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.0987463140472755e-09,0.0009934495901688,-0.012410300783813,0.0,0.0,0.0,-0.0073404819704592,60.0,-24.32615089416504,-0.0,-6.729079871092837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3668518066406,0.0,0.0,9.324341954197736e-05,293.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,9.81887205853127e-05,291.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4106750488281,0.0,0.0,7.25226491340436e-05,291.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8260803222656,0.0,0.0,9.819009574130176e-05,292.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,0.0004657650133594,291.1590270996094,294.1499938964844,254.89520263671875,254.05645751953125,265.6270446777344,254.909896850586,290.7387390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108662382014017e-09,0.0009935343405231,-0.0124362790957093,0.0,0.0,0.0,-0.007345397491008,60.0,-24.32554626464844,-0.0,-6.73022881869656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3512268066406,0.0,0.0,9.327380394097418e-05,293.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,9.822072752285747e-05,291.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3945007324219,0.0,0.0,7.254628144437447e-05,291.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.817138671875,0.0,0.0,9.822208812693134e-05,292.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,0.0004659168480429,291.15802001953125,294.1499938964844,254.8751983642578,254.03909301757807,265.4379577636719,254.90528869628903,290.720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146460146931986e-09,0.0009938575094565,-0.012535304762423,0.0,0.0,0.0,-0.007364135235548,60.0,-24.330236434936523,-0.0,-6.734608604119785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3512268066406,0.0,0.0,9.327380394097418e-05,293.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,9.822072752285747e-05,291.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3945007324219,0.0,0.0,7.254628144437447e-05,291.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.817138671875,0.0,0.0,9.822208812693134e-05,292.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,0.0004659168480429,291.15802001953125,294.1499938964844,254.8751983642578,254.03909301757807,265.4379577636719,254.90528869628903,290.720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146460146931986e-09,0.0009938575094565,-0.012535304762423,0.0,0.0,0.0,-0.007364135235548,60.0,-24.330236434936523,-0.0,-6.734608604119785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3357238769531,0.0,0.0,9.332474292023107e-05,293.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,9.827438043430448e-05,291.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3784484863281,0.0,0.0,7.25858990335837e-05,291.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8082275390625,0.0,0.0,9.82757264864631e-05,292.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,0.0004661713319364,291.15692138671875,294.1499938964844,254.8500061035156,254.01715087890625,265.2517395019531,254.89724731445312,290.70269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944047778844,5.209863651600699e-09,0.0009943996556103,-0.0127014126628637,0.0,0.0,0.0,-0.00739556690678,60.0,-24.343402862548828,-0.0,-6.741959168721223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3357238769531,0.0,0.0,9.332474292023107e-05,293.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,9.827438043430448e-05,291.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3784484863281,0.0,0.0,7.25858990335837e-05,291.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8082275390625,0.0,0.0,9.82757264864631e-05,292.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,0.0004661713319364,291.15692138671875,294.1499938964844,254.8500061035156,254.01715087890625,265.2517395019531,254.89724731445312,290.70269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944047778844,5.209863651600699e-09,0.0009943996556103,-0.0127014126628637,0.0,0.0,0.0,-0.00739556690678,60.0,-24.343402862548828,-0.0,-6.741959168721223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3203125,0.0,0.0,9.339281677966936e-05,293.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,9.834607772063464e-05,291.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3625183105469,0.0,0.0,7.263884617714211e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7993469238281,0.0,0.0,9.834740922087803e-05,292.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.000466511468403,291.15576171875,294.1499938964844,254.8212280273437,253.9920349121093,265.0682373046875,254.8853912353516,290.68475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.36493682861328,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590520,291.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3203125,0.0,0.0,9.339281677966936e-05,293.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,9.834607772063464e-05,291.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3625183105469,0.0,0.0,7.263884617714211e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7993469238281,0.0,0.0,9.834740922087803e-05,292.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.000466511468403,291.15576171875,294.1499938964844,254.8212280273437,253.9920349121093,265.0682373046875,254.8853912353516,290.68475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.36493682861328,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3050231933594,0.0,0.0,9.347088052891196e-05,293.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,9.842829604167493e-05,291.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3467102050781,0.0,0.0,7.269956404343247e-05,291.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7904968261719,0.0,0.0,9.842961299000308e-05,292.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,0.0004669014597311,291.1545104980469,294.1499938964844,254.79087829589844,253.9654235839844,264.88726806640625,254.86990356445312,290.66680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.39145469665528,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,291.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3050231933594,0.0,0.0,9.347088052891196e-05,293.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,9.842829604167493e-05,291.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3467102050781,0.0,0.0,7.269956404343247e-05,291.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7904968261719,0.0,0.0,9.842961299000308e-05,292.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,0.0004669014597311,291.1545104980469,294.1499938964844,254.79087829589844,253.9654235839844,264.88726806640625,254.86990356445312,290.66680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.39145469665528,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
