time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590700,291.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2973937988281,0.0,0.0,9.351380140287802e-05,293.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,9.847350156633183e-05,291.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3388366699219,0.0,0.0,7.273294613696635e-05,291.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7861022949219,0.0,0.0,9.847480396274476e-05,292.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,0.0004671158676501,291.1538391113281,294.1499938964844,254.775146484375,253.9515838623047,264.7977294921875,254.86085510253903,290.6578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,-0.0075122690759599,60.0,-24.406225204467773,-0.0,-6.769285931795821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2898254394531,0.0,0.0,9.355928341392428e-05,293.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,9.8521399195306e-05,291.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3309936523437,0.0,0.0,7.276832184288651e-05,291.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7816772460937,0.0,0.0,9.852270159171894e-05,292.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,0.0004673431103583,291.1531677246094,294.1499938964844,254.75906372070312,253.9374084472656,264.7088317871094,254.8509826660156,290.6488952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.013466521166265,0.0,0.0,0.0,-0.007540347520262,60.0,-24.42193031311035,-0.0,-6.775869110242638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.27471923828125,0.0,0.0,9.365778532810508e-05,293.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,9.862513252301142e-05,291.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3153991699219,0.0,0.0,7.284493040060624e-05,291.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7728881835937,0.0,0.0,9.862642036750913e-05,292.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,0.0004678351688198,291.1517333984375,294.1499938964844,254.7258758544922,253.9081115722656,264.5327453613281,254.8289031982422,290.6310119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.6245781365760195e-09,0.0009979457827284,-0.0137878758832812,0.0,0.0,0.0,-0.0076011582277715,60.0,-24.45605659484864,-0.0,-6.790137518919438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.27471923828125,0.0,0.0,9.365778532810508e-05,293.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,9.862513252301142e-05,291.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3153991699219,0.0,0.0,7.284493040060624e-05,291.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7728881835937,0.0,0.0,9.862642036750913e-05,292.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,0.0004678351688198,291.1517333984375,294.1499938964844,254.7258758544922,253.9081115722656,264.5327453613281,254.8289031982422,290.6310119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.6245781365760195e-09,0.0009979457827284,-0.0137878758832812,0.0,0.0,0.0,-0.0076011582277715,60.0,-24.45605659484864,-0.0,-6.790137518919438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2597045898437,0.0,0.0,9.37659278861247e-05,293.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,9.873903036350384e-05,291.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.29986572265625,0.0,0.0,7.292904774658382e-05,291.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7640991210937,0.0,0.0,9.874029638012873e-05,292.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,0.0004683754232246,291.15020751953125,294.1499938964844,254.69143676757807,253.87762451171875,264.3590087890625,254.8038787841797,290.6131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759261512139346e-09,0.000999097363092,-0.0141407074406743,0.0,0.0,0.0,-0.0076679266057908,60.0,-24.49372100830078,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2597045898437,0.0,0.0,9.37659278861247e-05,293.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,9.873903036350384e-05,291.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.29986572265625,0.0,0.0,7.292904774658382e-05,291.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7640991210937,0.0,0.0,9.874029638012873e-05,292.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,0.0004683754232246,291.15020751953125,294.1499938964844,254.69143676757807,253.87762451171875,264.3590087890625,254.8038787841797,290.6131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759261512139346e-09,0.000999097363092,-0.0141407074406743,0.0,0.0,0.0,-0.0076679266057908,60.0,-24.49372100830078,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2447814941406,0.0,0.0,9.388303442392498e-05,293.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,9.886235784506424e-05,291.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2844543457031,0.0,0.0,7.302012818399817e-05,291.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7553405761719,0.0,0.0,9.886360930977388e-05,292.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,0.0004689604393206,291.1485900878906,294.1499938964844,254.65586853027344,253.84605407714844,264.1875305175781,254.77609252929688,290.5953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.905110178616724e-09,0.0010003445204347,-0.0145227834582328,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.534687042236328,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2447814941406,0.0,0.0,9.388303442392498e-05,293.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,9.886235784506424e-05,291.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2844543457031,0.0,0.0,7.302012818399817e-05,291.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7553405761719,0.0,0.0,9.886360930977388e-05,292.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,0.0004689604393206,291.1485900878906,294.1499938964844,254.65586853027344,253.84605407714844,264.1875305175781,254.77609252929688,290.5953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.905110178616724e-09,0.0010003445204347,-0.0145227834582328,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.534687042236328,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2299499511719,0.0,0.0,9.40082099987194e-05,293.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,9.899419092107564e-05,291.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.26910400390625,0.0,0.0,7.311748777283356e-05,291.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.74658203125,0.0,0.0,9.899542783387004e-05,292.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,0.0004695857933256,291.1468811035156,294.1499938964844,254.6192779541016,253.81349182128903,264.0182189941406,254.7457733154297,290.5775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021018410884e-09,0.0010016777087002,-0.0149312112480402,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.57868194580078,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2299499511719,0.0,0.0,9.40082099987194e-05,293.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,9.899419092107564e-05,291.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.26910400390625,0.0,0.0,7.311748777283356e-05,291.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.74658203125,0.0,0.0,9.899542783387004e-05,292.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,0.0004695857933256,291.1468811035156,294.1499938964844,254.6192779541016,253.81349182128903,264.0182189941406,254.7457733154297,290.5775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021018410884e-09,0.0010016777087002,-0.0149312112480402,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.57868194580078,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2225646972656,0.0,0.0,9.407350444234908e-05,293.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,9.906294872052968e-05,291.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.261474609375,0.0,0.0,7.316827395698056e-05,291.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7422180175781,0.0,0.0,9.906418563332409e-05,292.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.0004699119890574,291.1459655761719,294.1499938964844,254.60061645507807,253.796875,263.93438720703125,254.72970581054688,290.5686340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023792274296,6.142345743143096e-09,0.0010023731738328,-0.0151442484930157,0.0,0.0,0.0,-0.0078578377142548,60.0,-24.60173416137696,-0.0,-6.850527967117159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2151794433594,0.0,0.0,9.414039959665388e-05,293.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,9.91333945421502e-05,291.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2538452148437,0.0,0.0,7.322029705392197e-05,291.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.73785400390625,0.0,0.0,9.9134624178987e-05,292.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,0.0004702461592387,291.1450500488281,294.1499938964844,254.58175659179688,253.78005981445312,263.85107421875,254.71307373046875,290.5597229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225658655267807e-09,0.0010030855191871,-0.015362492762506,0.0,0.0,0.0,-0.0078991400077939,60.0,-24.62540626525879,-0.0,-6.860270218567166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.20050048828125,0.0,0.0,9.427832992514595e-05,293.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,9.927865903591736e-05,291.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2386779785156,0.0,0.0,7.33275810489431e-05,291.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7291259765625,0.0,0.0,9.927987412083894e-05,292.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,0.0004709352215286,291.1431579589844,294.1499938964844,254.5434417724609,253.745849609375,263.6859741210937,254.6782989501953,290.5419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045610833913,6.397463003793291e-09,0.0010045546805486,-0.0158125385642051,0.0,0.0,0.0,-0.007984310388565,60.0,-24.67442321777344,-0.0,-6.880382130702857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.20050048828125,0.0,0.0,9.427832992514595e-05,293.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,9.927865903591736e-05,291.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2386779785156,0.0,0.0,7.33275810489431e-05,291.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7291259765625,0.0,0.0,9.927987412083894e-05,292.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,0.0004709352215286,291.1431579589844,294.1499938964844,254.5434417724609,253.745849609375,263.6859741210937,254.6782989501953,290.5419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045610833913,6.397463003793291e-09,0.0010045546805486,-0.0158125385642051,0.0,0.0,0.0,-0.007984310388565,60.0,-24.67442321777344,-0.0,-6.880382130702857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1858825683594,0.0,0.0,9.4420654932037e-05,293.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.942853648681194e-05,291.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2236022949219,0.0,0.0,7.343827746808529e-05,291.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.72039794921875,0.0,0.0,9.942973701981828e-05,292.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,0.000471646169899,291.1411437988281,294.1499938964844,254.50442504882807,253.7109832763672,263.5228576660156,254.64166259765625,290.524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.5747300936891415e-09,0.0010060704080387,-0.0162768848240375,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.725345611572266,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1858825683594,0.0,0.0,9.4420654932037e-05,293.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.942853648681194e-05,291.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2236022949219,0.0,0.0,7.343827746808529e-05,291.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.72039794921875,0.0,0.0,9.942973701981828e-05,292.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,0.000471646169899,291.1411437988281,294.1499938964844,254.50442504882807,253.7109832763672,263.5228576660156,254.64166259765625,290.524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.5747300936891415e-09,0.0010060704080387,-0.0162768848240375,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.725345611572266,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1713256835937,0.0,0.0,9.456590487388894e-05,293.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,9.958150621969251e-05,291.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.20855712890625,0.0,0.0,7.355125126196072e-05,291.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7116394042969,0.0,0.0,9.958269947674124e-05,292.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,0.0004723718157038,291.1390380859375,294.1499938964844,254.4648284912109,253.6755523681641,263.3617248535156,254.6033935546875,290.5064392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076243197545,6.7556533700496865e-09,0.0010076175676658,-0.0167507957667112,0.0,0.0,0.0,-0.0081618810072541,60.0,-24.777755737304688,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1713256835937,0.0,0.0,9.456590487388894e-05,293.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,9.958150621969251e-05,291.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.20855712890625,0.0,0.0,7.355125126196072e-05,291.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7116394042969,0.0,0.0,9.958269947674124e-05,292.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,0.0004723718157038,291.1390380859375,294.1499938964844,254.4648284912109,253.6755523681641,263.3617248535156,254.6033935546875,290.5064392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076243197545,6.7556533700496865e-09,0.0010076175676658,-0.0167507957667112,0.0,0.0,0.0,-0.0081618810072541,60.0,-24.777755737304688,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1568298339844,0.0,0.0,9.471257362747564e-05,293.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,9.973596752388404e-05,291.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.193603515625,0.0,0.0,7.36653310013935e-05,291.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7029113769531,0.0,0.0,9.973714622901753e-05,292.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13983154296875,0.0,0.0,0.0004731045046355,291.1368103027344,294.1499938964844,254.4247589111328,253.6396484375,263.2025146484375,254.563705444336,290.4886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938343233287014e-09,0.0010091797448694,-0.0172293242067098,0.0,0.0,0.0,-0.0082524484023451,60.0,-24.831174850463867,-0.0,-6.943891150967829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1568298339844,0.0,0.0,9.471257362747564e-05,293.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,9.973596752388404e-05,291.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.193603515625,0.0,0.0,7.36653310013935e-05,291.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7029113769531,0.0,0.0,9.973714622901753e-05,292.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13983154296875,0.0,0.0,0.0004731045046355,291.1368103027344,294.1499938964844,254.4247589111328,253.6396484375,263.2025146484375,254.563705444336,290.4886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938343233287014e-09,0.0010091797448694,-0.0172293242067098,0.0,0.0,0.0,-0.0082524484023451,60.0,-24.831174850463867,-0.0,-6.943891150967829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.14959716796875,0.0,0.0,9.478596621192992e-05,293.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,9.98132600216195e-05,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1861572265625,0.0,0.0,7.372241088887677e-05,291.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.69854736328125,0.0,0.0,9.981442417483775e-05,292.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390075683594,0.0,0.0,0.0004734711255878,291.1356811523437,294.1499938964844,254.4045867919922,253.6215667724609,263.1236267089844,254.5433959960937,290.47979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099683422595,7.029755444420971e-09,0.0010099613573402,-0.0174687597900629,0.0,0.0,0.0,-0.0082977646961808,60.0,-24.85811996459961,-0.0,-6.954653031243653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14239501953125,0.0,0.0,9.485914051765576e-05,293.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,9.989031968871132e-05,291.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1787109375,0.0,0.0,7.377932342933491e-05,291.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6941833496094,0.0,0.0,9.989148384192958e-05,292.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13818359375,0.0,0.0,0.0004738366696983,291.1344909667969,294.1499938964844,254.38433837890625,253.6033935546875,263.0451965332031,254.5228271484375,290.4709167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.120901202029017e-09,0.0010107407579198,-0.0177074950188398,0.0,0.0,0.0,-0.0083429496735334,60.0,-24.8851318359375,-0.0,-6.96539217415193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1280212402344,0.0,0.0,9.500411397311836e-05,292.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,0.0001000429911073,291.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.16387939453125,0.0,0.0,7.389207894448191e-05,291.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6854553222656,0.0,0.0,0.0001000441407086,292.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,0.0004745608894154,291.132080078125,294.1499938964844,254.3436584472656,253.56689453125,262.88970947265625,254.4810485839844,290.45318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.3014776447166704e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.939144134521484,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1280212402344,0.0,0.0,9.500411397311836e-05,292.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,0.0001000429911073,291.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.16387939453125,0.0,0.0,7.389207894448191e-05,291.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6854553222656,0.0,0.0,0.0001000441407086,292.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,0.0004745608894154,291.132080078125,294.1499938964844,254.3436584472656,253.56689453125,262.88970947265625,254.4810485839844,290.45318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.3014776447166704e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.939144134521484,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1137084960937,0.0,0.0,9.51460751821287e-05,292.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348571777344,0.0,0.0,0.0001001924974843,291.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.14910888671875,0.0,0.0,7.400249887723476e-05,291.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6766967773437,0.0,0.0,0.0001001936325337,292.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,0.0004752700624521,291.1295471191406,294.1499938964844,254.30284118652344,253.5302581787109,262.7360534667969,254.4385528564453,290.4354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435971409082,0.0,0.0,0.0,-0.0085201291367411,60.0,-24.99275779724121,-0.0,-7.007582070173157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1137084960937,0.0,0.0,9.51460751821287e-05,292.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348571777344,0.0,0.0,0.0001001924974843,291.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.14910888671875,0.0,0.0,7.400249887723476e-05,291.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6766967773437,0.0,0.0,0.0001001936325337,292.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,0.0004752700624521,291.1295471191406,294.1499938964844,254.30284118652344,253.5302581787109,262.7360534667969,254.4385528564453,290.4354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435971409082,0.0,0.0,0.0,-0.0085201291367411,60.0,-24.99275779724121,-0.0,-7.007582070173157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0994567871094,0.0,0.0,9.52837144723162e-05,292.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,0.000100337441836,291.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1343994140625,0.0,0.0,7.410954276565462e-05,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.66796875,0.0,0.0,0.0001003385696094,292.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,0.0004759576404467,291.1268920898437,294.1499938964844,254.2620086669922,253.4935607910156,262.5841979980469,254.39556884765625,290.4176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152629110962,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.045534133911133,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0994567871094,0.0,0.0,9.52837144723162e-05,292.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,0.000100337441836,291.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1343994140625,0.0,0.0,7.410954276565462e-05,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.66796875,0.0,0.0,0.0001003385696094,292.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,0.0004759576404467,291.1268920898437,294.1499938964844,254.2620086669922,253.4935607910156,262.5841979980469,254.39556884765625,290.4176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152629110962,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.045534133911133,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0852355957031,0.0,0.0,9.541583858663216e-05,292.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,0.0001004765872494,291.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1197509765625,0.0,0.0,7.421230839099735e-05,291.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6592102050781,0.0,0.0,0.0001004777004709,292.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13067626953125,0.0,0.0,0.0004766176571138,291.1241455078125,294.1499938964844,254.2212677001953,253.4569396972656,262.43414306640625,254.352294921875,290.3999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866999045014,60.0,-25.09705924987793,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0852355957031,0.0,0.0,9.541583858663216e-05,292.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,0.0001004765872494,291.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1197509765625,0.0,0.0,7.421230839099735e-05,291.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6592102050781,0.0,0.0,0.0001004777004709,292.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13067626953125,0.0,0.0,0.0004766176571138,291.1241455078125,294.1499938964844,254.2212677001953,253.4569396972656,262.43414306640625,254.352294921875,290.3999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866999045014,60.0,-25.09705924987793,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0781555175781,0.0,0.0,9.547949593979864e-05,292.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299133300781,0.0,0.0,0.0001005436279228,291.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1124572753906,0.0,0.0,7.426182128256187e-05,291.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6548156738281,0.0,0.0,0.0001005447338684,292.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,0.000476935703773,291.12274169921875,294.1499938964844,254.20095825195312,253.43869018554688,262.3598022460937,254.33062744140625,290.3910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.893598663599732e-09,0.0010173481423407,-0.0197312738746404,0.0,0.0,0.0,-0.0087260091677308,60.0,-25.122217178344727,-0.0,-7.056766548885207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0710754394531,0.0,0.0,9.554140706313774e-05,292.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,0.000100608827779,291.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.10516357421875,0.0,0.0,7.430997357005253e-05,291.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6504211425781,0.0,0.0,0.0001006099264486,292.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285705566406,0.0,0.0,0.0004772449610754,291.1213073730469,294.1499938964844,254.1807098388672,253.4205017089844,262.285888671875,254.30894470214844,290.3821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970705873105999e-09,0.0010180075187236,-0.0199332125484943,0.0,0.0,0.0,-0.0087642353028059,60.0,-25.14693069458008,-0.0,-7.065917628779061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0569763183594,0.0,0.0,9.565954678691924e-05,292.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,0.0001007332466542,291.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.09063720703125,0.0,0.0,7.440186163876206e-05,291.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6416320800781,0.0,0.0,0.0001007343307719,292.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,0.0004778351576533,291.1183166503906,294.1499938964844,254.1404571533203,253.3843231201172,262.13934326171875,254.2656707763672,290.3643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853944611397e-09,0.0010192657355219,-0.020318578928709,0.0,0.0,0.0,-0.0088371830061078,60.0,-25.19489479064941,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0569763183594,0.0,0.0,9.565954678691924e-05,292.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,0.0001007332466542,291.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.09063720703125,0.0,0.0,7.440186163876206e-05,291.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6416320800781,0.0,0.0,0.0001007343307719,292.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,0.0004778351576533,291.1183166503906,294.1499938964844,254.1404571533203,253.3843231201172,262.13934326171875,254.2656707763672,290.3643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853944611397e-09,0.0010192657355219,-0.020318578928709,0.0,0.0,0.0,-0.0088371830061078,60.0,-25.19489479064941,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0429077148437,0.0,0.0,9.576954471413046e-05,292.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243896484375,0.0,0.0,0.0001008490871754,291.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0761413574219,0.0,0.0,7.448741234838963e-05,291.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6328430175781,0.0,0.0,0.0001008501640171,292.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241455078125,0.0,0.0,0.0004783846670761,291.115234375,294.1499938964844,254.10064697265625,253.34852600097656,261.9945068359375,254.22262573242188,290.3465881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.2405948638916,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0429077148437,0.0,0.0,9.576954471413046e-05,292.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243896484375,0.0,0.0,0.0001008490871754,291.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0761413574219,0.0,0.0,7.448741234838963e-05,291.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6328430175781,0.0,0.0,0.0001008501640171,292.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241455078125,0.0,0.0,0.0004783846670761,291.115234375,294.1499938964844,254.10064697265625,253.34852600097656,261.9945068359375,254.22262573242188,290.3465881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.2405948638916,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592860,291.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0289001464844,0.0,0.0,9.587085514795036e-05,292.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220397949219,0.0,0.0,0.0001009557818179,291.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06170654296875,0.0,0.0,7.456621096935123e-05,291.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6240539550781,0.0,0.0,0.0001009568441077,292.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,0.0004788907535839,291.112060546875,294.1499938964844,254.06134033203125,253.313217163086,261.8514099121094,254.17999267578125,290.32879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.283767700195312,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0289001464844,0.0,0.0,9.587085514795036e-05,292.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220397949219,0.0,0.0,0.0001009557818179,291.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06170654296875,0.0,0.0,7.456621096935123e-05,291.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6240539550781,0.0,0.0,0.0001009568441077,292.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,0.0004788907535839,291.112060546875,294.1499938964844,254.06134033203125,253.313217163086,261.8514099121094,254.17999267578125,290.32879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.283767700195312,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,291.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0149230957031,0.0,0.0,9.596307063475253e-05,292.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195983886719,0.0,0.0,0.0001010529013001,291.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0473327636719,0.0,0.0,7.463793735951185e-05,291.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6152038574219,0.0,0.0,0.000101053949038,292.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1193542480469,0.0,0.0,0.0004793514672201,291.1087646484375,294.1499938964844,254.022705078125,253.27850341796875,261.7100830078125,254.137924194336,290.3109741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085673749446,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.324203491210938,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
