time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
593040,291.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0149230957031,0.0,0.0,9.596307063475253e-05,292.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195983886719,0.0,0.0,0.0001010529013001,291.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0473327636719,0.0,0.0,7.463793735951185e-05,291.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6152038574219,0.0,0.0,0.000101053949038,292.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1193542480469,0.0,0.0,0.0004793514672201,291.1087646484375,294.1499938964844,254.022705078125,253.27850341796875,261.7100830078125,254.137924194336,290.3109741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085673749446,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.324203491210938,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0079650878906,0.0,0.0,9.600567136658356e-05,292.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11834716796875,0.0,0.0,0.0001010977648547,291.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0401611328125,0.0,0.0,7.467106479452923e-05,291.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6108093261719,0.0,0.0,0.0001010988053167,292.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181030273437,0.0,0.0,0.0004795642744284,291.1070556640625,294.1499938964844,254.003646850586,253.2613983154297,261.6401062011719,254.1171417236328,290.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022960525006,8.548934893326532e-09,0.0010229520266875,-0.0214474834501743,0.0,0.0,0.0,-0.0090508889406919,60.0,-25.3432846069336,-0.0,-7.134728718938278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0010070800781,0.0,0.0,9.604593651602043e-05,292.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170654296875,0.0,0.0,0.0001011401691357,291.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0329895019531,0.0,0.0,7.470238779205829e-05,291.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6063842773437,0.0,0.0,0.0001011412095976,292.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168212890625,0.0,0.0,0.0004797654110006,291.1053466796875,294.1499938964844,253.9848022460937,253.2444763183593,261.570556640625,254.09654235839844,290.29315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233893990516,8.599079670545962e-09,0.0010233807843178,-0.0215787980705499,0.0,0.0,0.0,-0.0090757478028535,60.0,-25.36168670654297,-0.0,-7.140712199316114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9871520996094,0.0,0.0,9.611928544472904e-05,292.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11444091796875,0.0,0.0,0.0001012174179777,291.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0187072753906,0.0,0.0,7.475943129975349e-05,291.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5975341796875,0.0,0.0,0.0001012184438877,292.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141967773437,0.0,0.0,0.0004801318573299,291.101806640625,294.1499938964844,253.94776916503903,253.2112579345703,261.4327392578125,254.0559234619141,290.2752990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.396228790283203,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9871520996094,0.0,0.0,9.611928544472904e-05,292.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11444091796875,0.0,0.0,0.0001012174179777,291.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0187072753906,0.0,0.0,7.475943129975349e-05,291.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5975341796875,0.0,0.0,0.0001012184438877,292.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141967773437,0.0,0.0,0.0004801318573299,291.101806640625,294.1499938964844,253.94776916503903,253.2112579345703,261.4327392578125,254.0559234619141,290.2752990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.396228790283203,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.97332763671875,0.0,0.0,9.618304466130212e-05,292.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117248535156,0.0,0.0,0.0001012845677905,291.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0044860839844,0.0,0.0,7.480902422685176e-05,291.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5886535644531,0.0,0.0,0.0001012855791486,292.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114807128906,0.0,0.0,0.0004804503987543,291.0981750488281,294.1499938964844,253.9117126464844,253.178955078125,261.2966613769531,254.0162353515625,290.2574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.427583694458008,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.97332763671875,0.0,0.0,9.618304466130212e-05,292.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117248535156,0.0,0.0,0.0001012845677905,291.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0044860839844,0.0,0.0,7.480902422685176e-05,291.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5886535644531,0.0,0.0,0.0001012855791486,292.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114807128906,0.0,0.0,0.0004804503987543,291.0981750488281,294.1499938964844,253.9117126464844,253.178955078125,261.2966613769531,254.0162353515625,290.2574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.427583694458008,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95953369140625,0.0,0.0,9.623719233786689e-05,292.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089172363281,0.0,0.0,0.0001013416040223,291.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.99029541015625,0.0,0.0,7.485113746952266e-05,291.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.57977294921875,0.0,0.0,0.0001013426008285,292.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086730957031,0.0,0.0,0.0004807209188584,291.09442138671875,294.1499938964844,253.8767547607422,253.1476593017578,261.16229248046875,253.97756958007807,290.2395324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.4556884765625,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95953369140625,0.0,0.0,9.623719233786689e-05,292.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089172363281,0.0,0.0,0.0001013416040223,291.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.99029541015625,0.0,0.0,7.485113746952266e-05,291.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.57977294921875,0.0,0.0,0.0001013426008285,292.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086730957031,0.0,0.0,0.0004807209188584,291.09442138671875,294.1499938964844,253.8767547607422,253.1476593017578,261.16229248046875,253.97756958007807,290.2395324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.4556884765625,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.94580078125,0.0,0.0,9.628172847442328e-05,292.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10601806640625,0.0,0.0,0.000101388512121,291.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9761657714844,0.0,0.0,7.488577830372378e-05,291.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.57086181640625,0.0,0.0,0.0001013894943753,292.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10577392578125,0.0,0.0,0.000480943446746,291.0905456542969,294.1499938964844,253.84298706054688,253.11749267578125,261.0297241210937,253.9400329589844,290.2216491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.480453491210938,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.94580078125,0.0,0.0,9.628172847442328e-05,292.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10601806640625,0.0,0.0,0.000101388512121,291.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9761657714844,0.0,0.0,7.488577830372378e-05,291.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.57086181640625,0.0,0.0,0.0001013894943753,292.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10577392578125,0.0,0.0,0.000480943446746,291.0905456542969,294.1499938964844,253.84298706054688,253.11749267578125,261.0297241210937,253.9400329589844,290.2216491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.480453491210938,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9389343261719,0.0,0.0,9.630038402974606e-05,292.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045227050781,0.0,0.0,0.0001014081644825,291.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9691162109375,0.0,0.0,7.490029383916408e-05,291.09375,303.1499938964844,285.1499938964844,0.0,-0.0,291.56640625,0.0,0.0,0.0001014091394608,292.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,0.000481036666315,291.08856201171875,294.1499938964844,253.8265838623047,253.1028594970703,260.964111328125,253.92173767089844,290.2126770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260989656671,8.915902682815613e-09,0.0010260900016874,-0.0224084258079528,0.0,0.0,0.0,-0.0092328106984496,60.0,-25.49151039123535,-0.0,-7.178572047905618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9320983886719,0.0,0.0,9.631664579501376e-05,292.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10302734375,0.0,0.0,0.0001014252848108,291.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9620666503906,0.0,0.0,7.491293945349753e-05,291.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5619506835937,0.0,0.0,0.0001014262597891,292.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.102783203125,0.0,0.0,0.0004811178951058,291.0865478515625,294.1499938964844,253.8105316162109,253.0885467529297,260.8988952636719,253.9037322998047,290.2037048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262719588354,8.936137163573221e-09,0.0010262629948556,-0.022461412474513,0.0,0.0,0.0,-0.0092428419739007,60.0,-25.50177764892578,-0.0,-7.18099357754909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9184265136719,0.0,0.0,9.634187881601974e-05,292.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,0.0001014518711599,291.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9480285644531,0.0,0.0,7.493256271118298e-05,291.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5530090332031,0.0,0.0,0.0001014528315863,292.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997009277344,0.0,0.0,0.0004812440020032,291.0824584960937,294.1499938964844,253.7794952392578,253.0609436035156,260.769775390625,253.8687286376953,290.1857604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.51966094970703,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9184265136719,0.0,0.0,9.634187881601974e-05,292.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,0.0001014518711599,291.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9480285644531,0.0,0.0,7.493256271118298e-05,291.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5530090332031,0.0,0.0,0.0001014528315863,292.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997009277344,0.0,0.0,0.0004812440020032,291.0824584960937,294.1499938964844,253.7794952392578,253.0609436035156,260.769775390625,253.8687286376953,290.1857604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.51966094970703,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9048156738281,0.0,0.0,9.635704918764532e-05,292.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09674072265625,0.0,0.0,0.0001014678564388,291.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9340515136719,0.0,0.0,7.494436431443319e-05,291.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5440673828125,0.0,0.0,0.0001014688023133,292.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965270996094,0.0,0.0,0.0004813198174815,291.0782470703125,294.1499938964844,253.75,253.03477478027344,260.6424255371094,253.8351593017578,290.16778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267017642036,8.986389410381435e-09,0.0010266928002238,-0.0225929971784353,0.0,0.0,0.0,-0.0092677548527717,60.0,-25.53384017944336,-0.0,-7.187009032350036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9048156738281,0.0,0.0,9.635704918764532e-05,292.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09674072265625,0.0,0.0,0.0001014678564388,291.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9340515136719,0.0,0.0,7.494436431443319e-05,291.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5440673828125,0.0,0.0,0.0001014688023133,292.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965270996094,0.0,0.0,0.0004813198174815,291.0782470703125,294.1499938964844,253.75,253.03477478027344,260.6424255371094,253.8351593017578,290.16778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267017642036,8.986389410381435e-09,0.0010266928002238,-0.0225929971784353,0.0,0.0,0.0,-0.0092677548527717,60.0,-25.53384017944336,-0.0,-7.187009032350036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8912353515625,0.0,0.0,9.63559577940032e-05,292.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934753417969,0.0,0.0,0.0001014667213894,291.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9200744628906,0.0,0.0,7.494352030334994e-05,291.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5350952148437,0.0,0.0,0.0001014676599879,292.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09326171875,0.0,0.0,0.0004813144332729,291.0739440917969,294.1499938964844,253.72149658203125,253.0095367431641,260.5168762207031,253.8030700683593,290.1498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984993193905666e-09,0.001026680925861,-0.0225893408060073,0.0,0.0,0.0,-0.0092670628800988,60.0,-25.54378700256348,-0.0,-7.18684205480713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8912353515625,0.0,0.0,9.63559577940032e-05,292.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934753417969,0.0,0.0,0.0001014667213894,291.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9200744628906,0.0,0.0,7.494352030334994e-05,291.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5350952148437,0.0,0.0,0.0001014676599879,292.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09326171875,0.0,0.0,0.0004813144332729,291.0739440917969,294.1499938964844,253.72149658203125,253.0095367431641,260.5168762207031,253.8030700683593,290.1498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984993193905666e-09,0.001026680925861,-0.0225893408060073,0.0,0.0,0.0,-0.0092670628800988,60.0,-25.54378700256348,-0.0,-7.18684205480713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.877685546875,0.0,0.0,9.633160516386852e-05,292.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901184082031,0.0,0.0,0.0001014410809148,291.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9061889648437,0.0,0.0,7.492457370972261e-05,291.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5260925292969,0.0,0.0,0.0001014420049614,292.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08990478515625,0.0,0.0,0.0004811928083654,291.06951904296875,294.1499938964844,253.69338989257807,252.9846649169922,260.39312744140625,253.77224731445312,290.1318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954603281097206e-09,0.001026421203278,-0.0225097648799419,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.54785919189453,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.877685546875,0.0,0.0,9.633160516386852e-05,292.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901184082031,0.0,0.0,0.0001014410809148,291.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9061889648437,0.0,0.0,7.492457370972261e-05,291.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5260925292969,0.0,0.0,0.0001014420049614,292.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08990478515625,0.0,0.0,0.0004811928083654,291.06951904296875,294.1499938964844,253.69338989257807,252.9846649169922,260.39312744140625,253.77224731445312,290.1318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954603281097206e-09,0.001026421203278,-0.0225097648799419,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.54785919189453,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8709411621094,0.0,0.0,9.631100692786276e-05,292.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884094238281,0.0,0.0,0.0001014193985611,291.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8992614746094,0.0,0.0,7.490855205105618e-05,291.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5215759277344,0.0,0.0,0.0001014203153317,292.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08819580078125,0.0,0.0,0.0004810899554286,291.0672607421875,294.1499938964844,253.6794891357422,252.9723663330078,260.3319396972656,253.7572631835937,290.122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262104915454,8.928918049377899e-09,0.0010262015275657,-0.0224425084888935,0.0,0.0,0.0,-0.0092392647638916,60.0,-25.547473907470703,-0.0,-7.180129557582404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8641967773437,0.0,0.0,9.628483530832456e-05,292.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.086669921875,0.0,0.0,0.0001013918372336,291.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.892333984375,0.0,0.0,7.488819392165169e-05,291.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.51708984375,0.0,0.0,0.0001013927540043,292.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0864562988281,0.0,0.0,0.0004809592210222,291.0649719238281,294.1499938964844,253.6656951904297,252.96017456054688,260.2712097167969,253.74253845214844,290.11376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025931444019,8.896286374238116e-09,0.0010259225964546,-0.0223570615053176,0.0,0.0,0.0,-0.0092230876907706,60.0,-25.545562744140625,-0.0,-7.176225125249402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8507385253906,0.0,0.0,9.62157064350322e-05,292.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831298828125,0.0,0.0,0.0001013190558296,291.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8785095214844,0.0,0.0,7.483443187084049e-05,291.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.508056640625,0.0,0.0,0.0001013199580484,292.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829162597656,0.0,0.0,0.0004806139913853,291.060302734375,294.1499938964844,253.6384429931641,252.93609619140625,260.15106201171875,253.71372985839844,290.0957336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.537193298339844,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8507385253906,0.0,0.0,9.62157064350322e-05,292.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831298828125,0.0,0.0,0.0001013190558296,291.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8785095214844,0.0,0.0,7.483443187084049e-05,291.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.508056640625,0.0,0.0,0.0001013199580484,292.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829162597656,0.0,0.0,0.0004806139913853,291.060302734375,294.1499938964844,253.6384429931641,252.93609619140625,260.15106201171875,253.71372985839844,290.0957336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.537193298339844,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8373413085937,0.0,0.0,9.61239929893054e-05,292.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794982910156,0.0,0.0,0.0001012224820442,291.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.86474609375,0.0,0.0,7.476309838239104e-05,291.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4989929199219,0.0,0.0,0.000101223376987,292.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07928466796875,0.0,0.0,0.0004801558970939,291.0555419921875,294.1499938964844,253.61163330078125,252.9124298095703,260.0327453613281,253.685791015625,290.0776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695804076808145e-09,0.0010242083808407,-0.0218320824205875,0.0,0.0,0.0,-0.0091237006708979,60.0,-25.522432327270508,-0.0,-7.152259939857687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8373413085937,0.0,0.0,9.61239929893054e-05,292.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794982910156,0.0,0.0,0.0001012224820442,291.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.86474609375,0.0,0.0,7.476309838239104e-05,291.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4989929199219,0.0,0.0,0.000101223376987,292.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07928466796875,0.0,0.0,0.0004801558970939,291.0555419921875,294.1499938964844,253.61163330078125,252.9124298095703,260.0327453613281,253.685791015625,290.0776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695804076808145e-09,0.0010242083808407,-0.0218320824205875,0.0,0.0,0.0,-0.0091237006708979,60.0,-25.522432327270508,-0.0,-7.152259939857687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.823974609375,0.0,0.0,9.600942576071247e-05,292.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757751464844,0.0,0.0,0.000101101846667,291.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8510437011719,0.0,0.0,7.467398972949013e-05,291.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4899597167969,0.0,0.0,0.0001011027270578,292.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755615234375,0.0,0.0,0.0004795836575794,291.0506591796875,294.1499938964844,253.58531188964844,252.88922119140625,259.9162292480469,253.65866088867188,290.0595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553019625878733e-09,0.0010229875333607,-0.0214581806212663,0.0,0.0,0.0,-0.0090529164299368,60.0,-25.50127410888672,-0.0,-7.135216151255008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.823974609375,0.0,0.0,9.600942576071247e-05,292.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757751464844,0.0,0.0,0.000101101846667,291.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8510437011719,0.0,0.0,7.467398972949013e-05,291.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4899597167969,0.0,0.0,0.0001011027270578,292.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755615234375,0.0,0.0,0.0004795836575794,291.0506591796875,294.1499938964844,253.58531188964844,252.88922119140625,259.9162292480469,253.65866088867188,290.0595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553019625878733e-09,0.0010229875333607,-0.0214581806212663,0.0,0.0,0.0,-0.0090529164299368,60.0,-25.50127410888672,-0.0,-7.135216151255008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8106689453125,0.0,0.0,9.587196836946532e-05,292.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07196044921875,0.0,0.0,0.0001009571133181,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.83740234375,0.0,0.0,7.456707680830732e-05,291.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4808654785156,0.0,0.0,0.0001009579718811,292.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717468261719,0.0,0.0,0.0004788970691151,291.0456848144531,294.1499938964844,253.5594940185547,252.8664703369141,259.8015441894531,253.63233947753903,290.0414733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171576589275e-09,0.0010215227957814,-0.0210095830261707,0.0,0.0,0.0,-0.0089679937809705,60.0,-25.473676681518555,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8106689453125,0.0,0.0,9.587196836946532e-05,292.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07196044921875,0.0,0.0,0.0001009571133181,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.83740234375,0.0,0.0,7.456707680830732e-05,291.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4808654785156,0.0,0.0,0.0001009579718811,292.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717468261719,0.0,0.0,0.0004788970691151,291.0456848144531,294.1499938964844,253.5594940185547,252.8664703369141,259.8015441894531,253.63233947753903,290.0414733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171576589275e-09,0.0010215227957814,-0.0210095830261707,0.0,0.0,0.0,-0.0089679937809705,60.0,-25.473676681518555,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8040466308594,0.0,0.0,9.579468314768746e-05,292.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07000732421875,0.0,0.0,0.0001008757317322,291.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8305969238281,0.0,0.0,7.450697012245655e-05,291.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4763488769531,0.0,0.0,0.0001008765902952,292.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697937011719,0.0,0.0,0.000478511035908,291.0431823730469,294.1499938964844,253.54676818847656,252.8552703857422,259.7448425292969,253.61944580078125,290.0324401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207075392827,8.285404362595727e-09,0.0010206992737948,-0.0207573659718036,0.0,0.0,0.0,-0.0089202485978603,60.0,-25.45752143859864,-0.0,-7.103326282731359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79742431640625,0.0,0.0,9.571175905875862e-05,292.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06805419921875,0.0,0.0,0.0001007884129649,291.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.82379150390625,0.0,0.0,7.444246875820681e-05,291.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4718017578125,0.0,0.0,0.0001007892642519,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678405761719,0.0,0.0,0.0004780968301929,291.0406188964844,294.1499938964844,253.5341796875,252.8441925048828,259.6886291503906,253.6067657470703,290.0233764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101982394699,8.182063915285198e-09,0.0010198156815022,-0.0204867348074913,0.0,0.0,0.0,-0.0088690193369984,60.0,-25.43966484069824,-0.0,-7.091031051231766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7842102050781,0.0,0.0,9.553078416502105e-05,292.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640563964844,0.0,0.0,0.000100597848359,291.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81024169921875,0.0,0.0,7.430171535816044e-05,291.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.46270751953125,0.0,0.0,0.0001005986923701,292.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638732910156,0.0,0.0,0.0004771928943227,291.0354309082031,294.1499938964844,253.5094146728516,252.8224334716797,259.5774230957031,253.5819396972656,290.0052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178952943533,7.956550085452818e-09,0.0010178873781114,-0.019896138459444,0.0,0.0,0.0,-0.008757222443819,60.0,-25.39974594116211,-0.0,-7.06423719520899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7842102050781,0.0,0.0,9.553078416502105e-05,292.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640563964844,0.0,0.0,0.000100597848359,291.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81024169921875,0.0,0.0,7.430171535816044e-05,291.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.46270751953125,0.0,0.0,0.0001005986923701,292.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638732910156,0.0,0.0,0.0004771928943227,291.0354309082031,294.1499938964844,253.5094146728516,252.8224334716797,259.5774230957031,253.5819396972656,290.0052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178952943533,7.956550085452818e-09,0.0010178873781114,-0.019896138459444,0.0,0.0,0.0,-0.008757222443819,60.0,-25.39974594116211,-0.0,-7.06423719520899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7710266113281,0.0,0.0,9.53302369453013e-05,292.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599975585937,0.0,0.0,0.0001003866709652,291.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7967529296875,0.0,0.0,7.414573337882757e-05,291.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.45361328125,0.0,0.0,0.0001003875004244,292.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.059814453125,0.0,0.0,0.0004761911695823,291.0301513671875,294.1499938964844,253.48521423339844,252.8011779785156,259.468017578125,253.55789184570312,289.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706641547144955e-09,0.001015750458464,-0.0192416310310363,0.0,0.0,0.0,-0.0086333323270082,60.0,-25.35379981994629,-0.0,-7.034603299871378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595200,291.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7710266113281,0.0,0.0,9.53302369453013e-05,292.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599975585937,0.0,0.0,0.0001003866709652,291.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7967529296875,0.0,0.0,7.414573337882757e-05,291.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.45361328125,0.0,0.0,0.0001003875004244,292.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.059814453125,0.0,0.0,0.0004761911695823,291.0301513671875,294.1499938964844,253.48521423339844,252.8011779785156,259.468017578125,253.55789184570312,289.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706641547144955e-09,0.001015750458464,-0.0192416310310363,0.0,0.0,0.0,-0.0086333323270082,60.0,-25.35379981994629,-0.0,-7.034603299871378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7579345703125,0.0,0.0,9.511344251222908e-05,292.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05584716796875,0.0,0.0,0.000100158387795,291.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7833251953125,0.0,0.0,7.397711306111887e-05,291.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4444885253906,0.0,0.0,0.0001001592027023,292.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556640625,0.0,0.0,0.0004751082742586,291.0247802734375,294.1499938964844,253.46157836914065,252.78048706054688,259.3603820800781,253.53466796875,289.9689636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134479962289,7.436491866741335e-09,0.0010134405456483,-0.0185340885072946,0.0,0.0,0.0,-0.0084994072094559,60.0,-25.30258178710937,-0.0,-7.002640245445947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,291.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7579345703125,0.0,0.0,9.511344251222908e-05,292.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05584716796875,0.0,0.0,0.000100158387795,291.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7833251953125,0.0,0.0,7.397711306111887e-05,291.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4444885253906,0.0,0.0,0.0001001592027023,292.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556640625,0.0,0.0,0.0004751082742586,291.0247802734375,294.1499938964844,253.46157836914065,252.78048706054688,259.3603820800781,253.53466796875,289.9689636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134479962289,7.436491866741335e-09,0.0010134405456483,-0.0185340885072946,0.0,0.0,0.0,-0.0084994072094559,60.0,-25.30258178710937,-0.0,-7.002640245445947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
