time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
595380,291.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.744873046875,0.0,0.0,9.488444629823788e-05,292.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516052246094,0.0,0.0,9.99172480078414e-05,291.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7699584960937,0.0,0.0,7.379900489468127e-05,290.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.43536376953125,0.0,0.0,9.991805563913658e-05,292.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514221191406,0.0,0.0,0.0004739644064102,291.0193176269531,294.1499938964844,253.4385528564453,252.7603454589844,259.25457763671875,253.5122528076172,289.9508361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110076982527,7.151139236327708e-09,0.0010110004805028,-0.0177866946905851,0.0,0.0,0.0,-0.0083579458296298,60.0,-25.24711799621582,-0.0,-6.968956967057238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.744873046875,0.0,0.0,9.488444629823788e-05,292.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516052246094,0.0,0.0,9.99172480078414e-05,291.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7699584960937,0.0,0.0,7.379900489468127e-05,290.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.43536376953125,0.0,0.0,9.991805563913658e-05,292.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514221191406,0.0,0.0,0.0004739644064102,291.0193176269531,294.1499938964844,253.4385528564453,252.7603454589844,259.25457763671875,253.5122528076172,289.9508361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110076982527,7.151139236327708e-09,0.0010110004805028,-0.0177866946905851,0.0,0.0,0.0,-0.0083579458296298,60.0,-25.24711799621582,-0.0,-6.968956967057238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7383728027344,0.0,0.0,9.476674313191324e-05,292.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494689941406,0.0,0.0,9.97933093458414e-05,291.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7632751464844,0.0,0.0,7.370745879597962e-05,290.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4308166503906,0.0,0.0,9.979410970117895e-05,292.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.000473376509035,291.0165405273437,294.1499938964844,253.42727661132807,252.75048828125,259.20233154296875,253.5013427734375,289.9417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097534395754,7.0044774425070955e-09,0.0010097463382408,-0.0174025502055883,0.0,0.0,0.0,-0.0082852393388748,60.0,-25.21813201904297,-0.0,-6.951675857180818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7318725585937,0.0,0.0,9.464815229875968e-05,292.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473022460937,0.0,0.0,9.966843208530918e-05,291.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7566223144531,0.0,0.0,7.361522148130462e-05,290.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4262390136719,0.0,0.0,9.966922516468912e-05,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.047119140625,0.0,0.0,0.0004727841296698,291.01373291015625,294.1499938964844,253.4161376953125,252.74078369140625,259.1505432128906,253.4906311035156,289.93267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084896348416,6.8567023170373895e-09,0.0010084827663376,-0.0170154776424169,0.0,0.0,0.0,-0.0082119815051555,60.0,-25.18857383728028,-0.0,-6.934286034265824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7189025878906,0.0,0.0,9.441041765967384e-05,292.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429077148437,0.0,0.0,9.94181027635932e-05,291.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74334716796875,0.0,0.0,7.343031757045537e-05,290.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4171142578125,0.0,0.0,9.941888129105791e-05,292.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0004715966642834,291.0080871582031,294.1499938964844,253.3943786621093,252.7218170166016,259.048095703125,253.46975708007807,289.9145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059563210234,6.560472609606904e-09,0.00100594968535,-0.0162395350635051,0.0,0.0,0.0,-0.0080651268362998,60.0,-25.12844657897949,-0.0,-6.899491467038389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7189025878906,0.0,0.0,9.441041765967384e-05,292.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429077148437,0.0,0.0,9.94181027635932e-05,291.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74334716796875,0.0,0.0,7.343031757045537e-05,290.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4171142578125,0.0,0.0,9.941888129105791e-05,292.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0004715966642834,291.0080871582031,294.1499938964844,253.3943786621093,252.7218170166016,259.048095703125,253.46975708007807,289.9145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059563210234,6.560472609606904e-09,0.00100594968535,-0.0162395350635051,0.0,0.0,0.0,-0.0080651268362998,60.0,-25.12844657897949,-0.0,-6.899491467038389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7059936523437,0.0,0.0,9.417743422091009e-05,292.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384521484375,0.0,0.0,9.917276474880056e-05,291.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7301330566406,0.0,0.0,7.324910984607413e-05,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.407958984375,0.0,0.0,9.917352872435004e-05,292.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382385253906,0.0,0.0,0.0004704328894149,291.0023193359375,294.1499938964844,253.373275756836,252.7034912109375,258.9473876953125,253.4496459960937,289.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034735314548,6.2701590586300435e-09,0.0010034672450274,-0.0154790626838803,0.0,0.0,0.0,-0.0079212058335542,60.0,-25.068134307861328,-0.0,-6.86547636519208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7059936523437,0.0,0.0,9.417743422091009e-05,292.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384521484375,0.0,0.0,9.917276474880056e-05,291.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7301330566406,0.0,0.0,7.324910984607413e-05,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.407958984375,0.0,0.0,9.917352872435004e-05,292.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382385253906,0.0,0.0,0.0004704328894149,291.0023193359375,294.1499938964844,253.373275756836,252.7034912109375,258.9473876953125,253.4496459960937,289.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034735314548,6.2701590586300435e-09,0.0010034672450274,-0.0154790626838803,0.0,0.0,0.0,-0.0079212058335542,60.0,-25.068134307861328,-0.0,-6.86547636519208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.693115234375,0.0,0.0,9.395552478963508e-05,292.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03387451171875,0.0,0.0,9.893909009406344e-05,291.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.71697998046875,0.0,0.0,7.307650957955047e-05,290.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3988037109375,0.0,0.0,9.89398467936553e-05,292.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03369140625,0.0,0.0,0.0004693244409281,290.9964904785156,294.1499938964844,253.35284423828125,252.685791015625,258.8482971191406,253.43028259277344,289.87823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011086706072,5.9936429153140125e-09,0.0010011026170104,-0.0147547060623765,0.0,0.0,0.0,-0.0077841249294579,60.0,-25.00935745239257,-0.0,-6.83315590777056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.693115234375,0.0,0.0,9.395552478963508e-05,292.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03387451171875,0.0,0.0,9.893909009406344e-05,291.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.71697998046875,0.0,0.0,7.307650957955047e-05,290.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3988037109375,0.0,0.0,9.89398467936553e-05,292.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03369140625,0.0,0.0,0.0004693244409281,290.9964904785156,294.1499938964844,253.35284423828125,252.685791015625,258.8482971191406,253.43028259277344,289.87823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011086706072,5.9936429153140125e-09,0.0010011026170104,-0.0147547060623765,0.0,0.0,0.0,-0.0077841249294579,60.0,-25.00935745239257,-0.0,-6.83315590777056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6802978515625,0.0,0.0,9.37507429625839e-05,292.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292663574219,0.0,0.0,9.872345253825188e-05,291.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.703857421875,0.0,0.0,7.2917238867376e-05,290.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3896484375,0.0,0.0,9.872420196188614e-05,292.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0290832519531,0.0,0.0,0.0004683015577029,290.9905700683594,294.1499938964844,253.3331298828125,252.6687469482422,258.7508544921875,253.41162109375,289.8600769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989263489842,5.738469699423376e-09,0.0009989205282181,-0.0140862390398979,0.0,0.0,0.0,-0.0076576243154704,60.0,-24.953765869140625,-0.0,-6.803398377996929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6802978515625,0.0,0.0,9.37507429625839e-05,292.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292663574219,0.0,0.0,9.872345253825188e-05,291.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.703857421875,0.0,0.0,7.2917238867376e-05,290.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3896484375,0.0,0.0,9.872420196188614e-05,292.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0290832519531,0.0,0.0,0.0004683015577029,290.9905700683594,294.1499938964844,253.3331298828125,252.6687469482422,258.7508544921875,253.41162109375,289.8600769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989263489842,5.738469699423376e-09,0.0009989205282181,-0.0140862390398979,0.0,0.0,0.0,-0.0076576243154704,60.0,-24.953765869140625,-0.0,-6.803398377996929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6739196777344,0.0,0.0,9.365657751914114e-05,292.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02691650390625,0.0,0.0,9.86242957878858e-05,291.2119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.69732666015625,0.0,0.0,7.284399907803163e-05,290.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38507080078125,0.0,0.0,9.862503793556245e-05,292.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267333984375,0.0,0.0,0.0004678312106989,290.987548828125,294.1499938964844,253.32354736328125,252.6604919433593,258.7027587890625,253.4025421142578,289.8510131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099792284891,5.6211306720399534e-09,0.0009979171445593,-0.0137788439169526,0.0,0.0,0.0,-0.0075994539074599,60.0,-24.927711486816406,-0.0,-6.789736062273732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66754150390625,0.0,0.0,9.356874943478032e-05,292.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245361328125,0.0,0.0,9.85318110906519e-05,291.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6907958984375,0.0,0.0,7.277568511199206e-05,290.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3804626464844,0.0,0.0,9.853254596237092e-05,292.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243530273437,0.0,0.0,0.0004673924995586,290.9845275878906,294.1499938964844,253.3141326904297,252.65240478515625,258.6550598144531,253.3936309814453,289.8419494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969867533072,5.5116875508076654e-09,0.0009969812817871,-0.0134921306744217,0.0,0.0,0.0,-0.0075451978482306,60.0,-24.90304946899414,-0.0,-6.77700526807712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.65478515625,0.0,0.0,9.341316035715864e-05,292.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0197448730469,0.0,0.0,9.836797835305332e-05,291.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.677734375,0.0,0.0,7.265467138495296e-05,290.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.37127685546875,0.0,0.0,9.836870594881476e-05,292.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195617675781,0.0,0.0,0.0004666153399739,290.9783935546875,294.1499938964844,253.2958831787109,252.63674926757807,258.5606994628906,253.3761749267578,289.8238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953286498785,5.317811524463423e-09,0.0009953232947736,-0.0129842171445488,0.0,0.0,0.0,-0.0074490848928689,60.0,-24.857999801635746,-0.0,-6.754483194981732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.65478515625,0.0,0.0,9.341316035715864e-05,292.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0197448730469,0.0,0.0,9.836797835305332e-05,291.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.677734375,0.0,0.0,7.265467138495296e-05,290.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.37127685546875,0.0,0.0,9.836870594881476e-05,292.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195617675781,0.0,0.0,0.0004666153399739,290.9783935546875,294.1499938964844,253.2958831787109,252.63674926757807,258.5606994628906,253.3761749267578,289.8238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953286498785,5.317811524463423e-09,0.0009953232947736,-0.0129842171445488,0.0,0.0,0.0,-0.0074490848928689,60.0,-24.857999801635746,-0.0,-6.754483194981732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6420593261719,0.0,0.0,9.328789019491524e-05,292.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.014892578125,0.0,0.0,9.82360725174658e-05,291.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66473388671875,0.0,0.0,7.255723903654143e-05,290.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.362060546875,0.0,0.0,9.8236785561312e-05,292.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01470947265625,0.0,0.0,0.0004659896076191,290.9721984863281,294.1499938964844,253.27838134765625,252.621810913086,258.4678649902344,253.35923767089844,289.8056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939934825524,5.161701732703251e-09,0.0009939883602783,-0.0125752352178096,0.0,0.0,0.0,-0.0073716938495635,60.0,-24.820140838623047,-0.0,-6.736375013360886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6420593261719,0.0,0.0,9.328789019491524e-05,292.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.014892578125,0.0,0.0,9.82360725174658e-05,291.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66473388671875,0.0,0.0,7.255723903654143e-05,290.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.362060546875,0.0,0.0,9.8236785561312e-05,292.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01470947265625,0.0,0.0,0.0004659896076191,290.9721984863281,294.1499938964844,253.27838134765625,252.621810913086,258.4678649902344,253.35923767089844,289.8056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939934825524,5.161701732703251e-09,0.0009939883602783,-0.0125752352178096,0.0,0.0,0.0,-0.0073716938495635,60.0,-24.820140838623047,-0.0,-6.736375013360886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6293640136719,0.0,0.0,9.319442324340343e-05,292.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0099182128906,0.0,0.0,9.813765063881874e-05,291.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6517639160156,0.0,0.0,7.248454494401813e-05,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3528137207031,0.0,0.0,9.813835640670732e-05,292.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097351074219,0.0,0.0,0.0004655227821785,290.96588134765625,294.1499938964844,253.26168823242188,252.6076202392578,258.3764343261719,253.3427276611328,289.78759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929972002282,5.045221573851677e-09,0.0009929921943694,-0.0122700724750757,0.0,0.0,0.0,-0.0073139485903084,60.0,-24.78996086120605,-0.0,-6.722879675180593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6293640136719,0.0,0.0,9.319442324340343e-05,292.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0099182128906,0.0,0.0,9.813765063881874e-05,291.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6517639160156,0.0,0.0,7.248454494401813e-05,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3528137207031,0.0,0.0,9.813835640670732e-05,292.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097351074219,0.0,0.0,0.0004655227821785,290.96588134765625,294.1499938964844,253.26168823242188,252.6076202392578,258.3764343261719,253.3427276611328,289.78759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929972002282,5.045221573851677e-09,0.0009929921943694,-0.0122700724750757,0.0,0.0,0.0,-0.0073139485903084,60.0,-24.78996086120605,-0.0,-6.722879675180593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6166687011719,0.0,0.0,9.313308692071588e-05,292.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048828125,0.0,0.0,9.807307651499286e-05,291.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6387939453125,0.0,0.0,7.243684376589954e-05,290.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3435363769531,0.0,0.0,9.807377500692382e-05,292.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00469970703125,0.0,0.0,0.0004652164352592,290.95947265625,294.1499938964844,253.24578857421875,252.5941925048828,258.28643798828125,253.3265838623047,289.7695007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923434117808,4.968779165892556e-09,0.000992338405922,-0.0120698017999529,0.0,0.0,0.0,-0.007276052609086,60.0,-24.76773834228516,-0.0,-6.714030575949438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6166687011719,0.0,0.0,9.313308692071588e-05,292.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048828125,0.0,0.0,9.807307651499286e-05,291.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6387939453125,0.0,0.0,7.243684376589954e-05,290.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3435363769531,0.0,0.0,9.807377500692382e-05,292.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00469970703125,0.0,0.0,0.0004652164352592,290.95947265625,294.1499938964844,253.24578857421875,252.5941925048828,258.28643798828125,253.3265838623047,289.7695007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923434117808,4.968779165892556e-09,0.000992338405922,-0.0120698017999529,0.0,0.0,0.0,-0.007276052609086,60.0,-24.76773834228516,-0.0,-6.714030575949438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6103515625,0.0,0.0,9.311432222602888e-05,292.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023193359375,0.0,0.0,9.805331501411274e-05,291.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.63232421875,0.0,0.0,7.242224819492549e-05,290.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3388977050781,0.0,0.0,9.805400623008607e-05,292.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0021667480469,0.0,0.0,0.0004651227209251,290.95623779296875,294.1499938964844,253.23814392089844,252.5877685546875,258.241943359375,253.31863403320312,289.7604675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921432938426,4.9453823258716065e-09,0.0009921382879838,-0.0120085040107369,0.0,0.0,0.0,-0.0072644534520804,60.0,-24.75969886779785,-0.0,-6.711323408126192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.60400390625,0.0,0.0,9.310313180321828e-05,292.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.999755859375,0.0,0.0,9.804153523873538e-05,291.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6258544921875,0.0,0.0,7.241353887366131e-05,290.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.334228515625,0.0,0.0,9.804221917875112e-05,291.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99957275390625,0.0,0.0,0.0004650668124668,290.9529724121094,294.1499938964844,253.230712890625,252.58154296875,258.19781494140625,253.31076049804688,289.7514038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920237353071,4.931421493381549e-09,0.0009920188458636,-0.011971928179264,0.0,0.0,0.0,-0.0072575323283672,60.0,-24.75358963012696,-0.0,-6.709708344487808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5913391113281,0.0,0.0,9.310182940680534e-05,292.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945373535156,0.0,0.0,9.804016735870392e-05,291.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6129455566406,0.0,0.0,7.241252751555294e-05,290.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.32489013671875,0.0,0.0,9.804085129871964e-05,291.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9943542480469,0.0,0.0,0.0004650603514164,290.94635009765625,294.1499938964844,253.2164764404297,252.56968688964844,258.1104431152344,253.29519653320312,289.7333679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920096490532,4.929771701966956e-09,0.0009920046431943,-0.0119676059111952,0.0,0.0,0.0,-0.0072567136958241,60.0,-24.746532440185547,-0.0,-6.70951720849189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5913391113281,0.0,0.0,9.310182940680534e-05,292.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945373535156,0.0,0.0,9.804016735870392e-05,291.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6129455566406,0.0,0.0,7.241252751555294e-05,290.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.32489013671875,0.0,0.0,9.804085129871964e-05,291.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9943542480469,0.0,0.0,0.0004650603514164,290.94635009765625,294.1499938964844,253.2164764404297,252.56968688964844,258.1104431152344,253.29519653320312,289.7333679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920096490532,4.929771701966956e-09,0.0009920046431943,-0.0119676059111952,0.0,0.0,0.0,-0.0072567136958241,60.0,-24.746532440185547,-0.0,-6.70951720849189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.57867431640625,0.0,0.0,9.312683687312528e-05,292.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892272949219,0.0,0.0,9.806651360122488e-05,291.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6000061035156,0.0,0.0,7.243197615025565e-05,290.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3155212402344,0.0,0.0,9.806718298932536e-05,291.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98907470703125,0.0,0.0,0.0004651852941606,290.93963623046875,294.1499938964844,253.2031097412109,252.55865478515625,258.0243835449219,253.27989196777344,289.7153015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922757744789,4.960899246952977e-09,0.00099227076862,-0.0120491571724414,0.0,0.0,0.0,-0.0072721447795629,60.0,-24.746442794799805,-0.0,-6.713118949619459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.57867431640625,0.0,0.0,9.312683687312528e-05,292.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892272949219,0.0,0.0,9.806651360122488e-05,291.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6000061035156,0.0,0.0,7.243197615025565e-05,290.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3155212402344,0.0,0.0,9.806718298932536e-05,291.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98907470703125,0.0,0.0,0.0004651852941606,290.93963623046875,294.1499938964844,253.2031097412109,252.55865478515625,258.0243835449219,253.27989196777344,289.7153015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922757744789,4.960899246952977e-09,0.00099227076862,-0.0120491571724414,0.0,0.0,0.0,-0.0072721447795629,60.0,-24.746442794799805,-0.0,-6.713118949619459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5660095214844,0.0,0.0,9.317427611676976e-05,292.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9838256835937,0.0,0.0,9.811647032620384e-05,291.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5870666503906,0.0,0.0,7.246887253131717e-05,290.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3060913085937,0.0,0.0,9.811713243834674e-05,291.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836730957031,0.0,0.0,0.000465422286652,290.9328308105469,294.1499938964844,253.1906280517578,252.5484619140625,257.9395446777344,253.264877319336,289.697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927809005603,5.019973770004071e-09,0.0009927758947014,-0.0122039271518588,0.0,0.0,0.0,-0.0073014302179217,60.0,-24.752286911010746,-0.0,-6.719956502365676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5660095214844,0.0,0.0,9.317427611676976e-05,292.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9838256835937,0.0,0.0,9.811647032620384e-05,291.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5870666503906,0.0,0.0,7.246887253131717e-05,290.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3060913085937,0.0,0.0,9.811713243834674e-05,291.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836730957031,0.0,0.0,0.000465422286652,290.9328308105469,294.1499938964844,253.1906280517578,252.5484619140625,257.9395446777344,253.264877319336,289.697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927809005603,5.019973770004071e-09,0.0009927758947014,-0.0122039271518588,0.0,0.0,0.0,-0.0073014302179217,60.0,-24.752286911010746,-0.0,-6.719956502365676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5533447265625,0.0,0.0,9.3239956186153e-05,292.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783630371094,0.0,0.0,9.81856428552419e-05,291.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5741577148437,0.0,0.0,7.251995702972636e-05,290.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.296630859375,0.0,0.0,9.818629769142716e-05,291.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781799316406,0.0,0.0,0.0004657504323404,290.9259338378906,294.1499938964844,253.17906188964844,252.53912353515625,257.85595703125,253.2501983642578,289.67926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934804402291,5.101777666993712e-09,0.000993475317955,-0.0124182431027293,0.0,0.0,0.0,-0.0073419837281107,60.0,-24.76299476623535,-0.0,-6.729430879204301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5533447265625,0.0,0.0,9.3239956186153e-05,292.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783630371094,0.0,0.0,9.81856428552419e-05,291.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5741577148437,0.0,0.0,7.251995702972636e-05,290.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.296630859375,0.0,0.0,9.818629769142716e-05,291.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781799316406,0.0,0.0,0.0004657504323404,290.9259338378906,294.1499938964844,253.17906188964844,252.53912353515625,257.85595703125,253.2501983642578,289.67926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934804402291,5.101777666993712e-09,0.000993475317955,-0.0124182431027293,0.0,0.0,0.0,-0.0073419837281107,60.0,-24.76299476623535,-0.0,-6.729430879204301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5469970703125,0.0,0.0,9.327825682703406e-05,292.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755859375,0.0,0.0,9.822598076425491e-05,291.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.56768798828125,0.0,0.0,7.254975207615644e-05,290.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2919006347656,0.0,0.0,9.82266283244826e-05,291.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97540283203125,0.0,0.0,0.0004659417609218,290.92242431640625,294.1499938964844,253.1736297607422,252.5347900390625,257.81463623046875,253.2429962158203,289.6702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938883595168,5.149480397648176e-09,0.0009938832372426,-0.0125432172790169,0.0,0.0,0.0,-0.0073656318709254,60.0,-24.769853591918945,-0.0,-6.734958901688516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5406494140625,0.0,0.0,9.33193150558509e-05,292.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727783203125,0.0,0.0,9.82692145043984e-05,291.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.56121826171875,0.0,0.0,7.258168625412509e-05,290.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2871398925781,0.0,0.0,9.826986206462608e-05,291.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726257324219,0.0,0.0,0.000466146855615,290.9188842773437,294.1499938964844,253.16842651367188,252.5306701660156,257.7735900878906,253.23590087890625,289.6612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943257318809,5.200621711054509e-09,0.0009943204931914,-0.0126772001385688,0.0,0.0,0.0,-0.0073909847997128,60.0,-24.77743911743164,-0.0,-6.740887670275697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5279846191406,0.0,0.0,9.340747055830434e-05,292.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96710205078125,0.0,0.0,9.83620557235554e-05,291.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5482482910156,0.0,0.0,7.265024760272354e-05,290.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2775573730469,0.0,0.0,9.836269600782543e-05,291.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669494628906,0.0,0.0,0.0004665872256737,290.9117736816406,294.1499938964844,253.15872192382807,252.5231170654297,257.6924133300781,253.2220916748047,289.6432800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952647378668,5.310424100457567e-09,0.000995259382762,-0.0129648633301258,0.0,0.0,0.0,-0.007445418741554,60.0,-24.7942123413086,-0.0,-6.753625569899668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5279846191406,0.0,0.0,9.340747055830434e-05,292.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96710205078125,0.0,0.0,9.83620557235554e-05,291.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5482482910156,0.0,0.0,7.265024760272354e-05,290.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2775573730469,0.0,0.0,9.836269600782543e-05,291.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669494628906,0.0,0.0,0.0004665872256737,290.9117736816406,294.1499938964844,253.15872192382807,252.5231170654297,257.6924133300781,253.2220916748047,289.6432800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952647378668,5.310424100457567e-09,0.000995259382762,-0.0129648633301258,0.0,0.0,0.0,-0.007445418741554,60.0,-24.7942123413086,-0.0,-6.753625569899668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597540,291.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5152587890625,0.0,0.0,9.349956235382706e-05,292.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,9.845903696259484e-05,291.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5353088378906,0.0,0.0,7.272187940543517e-05,290.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2679748535156,0.0,0.0,9.845966997090728e-05,291.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,0.0004670472990255,290.9045104980469,294.1499938964844,253.1499938964844,252.5164794921875,257.6123962402344,253.2088928222656,289.62530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962457697838,5.425139004699986e-09,0.000996240414679,-0.0132653946056962,0.0,0.0,0.0,-0.0075022880919277,60.0,-24.812129974365234,-0.0,-6.7669468251097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5152587890625,0.0,0.0,9.349956235382706e-05,292.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,9.845903696259484e-05,291.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5353088378906,0.0,0.0,7.272187940543517e-05,290.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2679748535156,0.0,0.0,9.845966997090728e-05,291.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,0.0004670472990255,290.9045104980469,294.1499938964844,253.1499938964844,252.5164794921875,257.6123962402344,253.2088928222656,289.62530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962457697838,5.425139004699986e-09,0.000996240414679,-0.0132653946056962,0.0,0.0,0.0,-0.0075022880919277,60.0,-24.812129974365234,-0.0,-6.7669468251097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,291.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5025329589844,0.0,0.0,9.359748219139874e-05,292.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554748535156,0.0,0.0,9.856215910986066e-05,291.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5223388671875,0.0,0.0,7.279803685378283e-05,290.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25830078125,0.0,0.0,9.856278484221548e-05,291.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.955322265625,0.0,0.0,0.000467536447104,290.8971862792969,294.1499938964844,253.14453125,252.51251220703125,257.5336608886719,253.1966247558593,289.6073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.547107218006886e-09,0.0009972832631319,-0.0135849229991436,0.0,0.0,0.0,-0.0075627528131008,60.0,-24.82993125915528,-0.0,-6.78112428431632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
