time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597720,291.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5025329589844,0.0,0.0,9.359748219139874e-05,292.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554748535156,0.0,0.0,9.856215910986066e-05,291.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5223388671875,0.0,0.0,7.279803685378283e-05,290.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25830078125,0.0,0.0,9.856278484221548e-05,291.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.955322265625,0.0,0.0,0.000467536447104,290.8971862792969,294.1499938964844,253.14453125,252.51251220703125,257.5336608886719,253.1966247558593,289.6073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.547107218006886e-09,0.0009972832631319,-0.0135849229991436,0.0,0.0,0.0,-0.0075627528131008,60.0,-24.82993125915528,-0.0,-6.78112428431632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48980712890625,0.0,0.0,9.370675252284856e-05,292.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94952392578125,0.0,0.0,9.867722837952896e-05,291.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.50933837890625,0.0,0.0,7.288302731467411e-05,290.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24859619140625,0.0,0.0,9.867784683592618e-05,291.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493713378906,0.0,0.0,0.0004680822894442,290.88970947265625,294.1499938964844,253.14431762695312,252.5127410888672,257.45611572265625,253.1859741210937,289.5893859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984528878703,5.6832218930935605e-09,0.0009984471835196,-0.0139415068551898,0.0,0.0,0.0,-0.0076302303932607,60.0,-24.8471736907959,-0.0,-6.796963702981884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48980712890625,0.0,0.0,9.370675252284856e-05,292.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94952392578125,0.0,0.0,9.867722837952896e-05,291.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.50933837890625,0.0,0.0,7.288302731467411e-05,290.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24859619140625,0.0,0.0,9.867784683592618e-05,291.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493713378906,0.0,0.0,0.0004680822894442,290.88970947265625,294.1499938964844,253.14431762695312,252.5127410888672,257.45611572265625,253.1859741210937,289.5893859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984528878703,5.6832218930935605e-09,0.0009984471835196,-0.0139415068551898,0.0,0.0,0.0,-0.0076302303932607,60.0,-24.8471736907959,-0.0,-6.796963702981884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4834289550781,0.0,0.0,9.376537491334602e-05,292.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9465026855469,0.0,0.0,9.873897215584292e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5028381347656,0.0,0.0,7.292861846508458e-05,290.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.24371337890625,0.0,0.0,9.873958333628252e-05,291.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94635009765625,0.0,0.0,0.0004683751612901,290.8859558105469,294.1499938964844,253.1460723876953,252.51434326171875,257.4178466796875,253.1815795898437,289.5804138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990774560719,5.756249699118143e-09,0.0009990716353058,-0.0141328172758221,0.0,0.0,0.0,-0.0076664332300424,60.0,-24.85556030273437,-0.0,-6.805469610071668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47705078125,0.0,0.0,9.382634016219528e-05,292.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9434509277344,0.0,0.0,9.880317520583048e-05,291.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.496337890625,0.0,0.0,7.297604315681383e-05,290.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23883056640625,0.0,0.0,9.880378638627008e-05,291.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432983398437,0.0,0.0,0.000468679703772,290.88214111328125,294.1499938964844,253.1490173339844,252.5168609619141,257.37994384765625,253.1778564453125,289.5714416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997268207371,5.832193394894602e-09,0.000999720999971,-0.0143317664042115,0.0,0.0,0.0,-0.0077040819451212,60.0,-24.863794326782227,-0.0,-6.814320840931033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4642639160156,0.0,0.0,9.395428787684068e-05,292.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.93731689453125,0.0,0.0,9.893791138892992e-05,291.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4833068847656,0.0,0.0,7.307555642910302e-05,290.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.22900390625,0.0,0.0,9.893851529341192e-05,291.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371643066406,0.0,0.0,0.0004693188529927,290.8744812011719,294.1499938964844,253.15821838378903,252.5245819091797,257.3050842285156,253.17274475097656,289.55352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010899277403,5.9915752359529514e-09,0.0010010838741436,-0.0147492904216051,0.0,0.0,0.0,-0.007783094421029,60.0,-24.87967109680176,-0.0,-6.832915033783138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4642639160156,0.0,0.0,9.395428787684068e-05,292.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.93731689453125,0.0,0.0,9.893791138892992e-05,291.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4833068847656,0.0,0.0,7.307555642910302e-05,290.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.22900390625,0.0,0.0,9.893851529341192e-05,291.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371643066406,0.0,0.0,0.0004693188529927,290.8744812011719,294.1499938964844,253.15821838378903,252.5245819091797,257.3050842285156,253.17274475097656,289.55352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010899277403,5.9915752359529514e-09,0.0010010838741436,-0.0147492904216051,0.0,0.0,0.0,-0.007783094421029,60.0,-24.87967109680176,-0.0,-6.832915033783138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4514465332031,0.0,0.0,9.408779442310332e-05,292.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310607910156,0.0,0.0,9.90785047179088e-05,291.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47027587890625,0.0,0.0,7.317939162021503e-05,290.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191162109375,0.0,0.0,9.907910134643316e-05,291.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.930908203125,0.0,0.0,0.0004699857381638,290.86669921875,294.1499938964844,253.17156982421875,252.5355682373047,257.231689453125,253.171142578125,289.5355834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025121737271,6.157881315971281e-09,0.001002506003715,-0.0151849454268813,0.0,0.0,0.0,-0.0078655397519469,60.0,-24.8944034576416,-0.0,-6.852344114349762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4514465332031,0.0,0.0,9.408779442310332e-05,292.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310607910156,0.0,0.0,9.90785047179088e-05,291.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47027587890625,0.0,0.0,7.317939162021503e-05,290.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191162109375,0.0,0.0,9.907910134643316e-05,291.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.930908203125,0.0,0.0,0.0004699857381638,290.86669921875,294.1499938964844,253.17156982421875,252.5355682373047,257.231689453125,253.171142578125,289.5355834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025121737271,6.157881315971281e-09,0.001002506003715,-0.0151849454268813,0.0,0.0,0.0,-0.0078655397519469,60.0,-24.8944034576416,-0.0,-6.852344114349762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4386291503906,0.0,0.0,9.422331640962513e-05,292.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9247131347656,0.0,0.0,9.9221222626511e-05,291.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.45721435546875,0.0,0.0,7.32847984181717e-05,290.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091979980469,0.0,0.0,9.922181197907776e-05,291.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9245910644531,0.0,0.0,0.0004706627514678,290.8587951660156,294.1499938964844,253.1886749267578,252.54953002929688,257.15972900390625,253.17337036132807,289.5176696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326705381809461e-09,0.0010039495537057,-0.0156271886080503,0.0,0.0,0.0,-0.0079492330551147,60.0,-24.90740394592285,-0.0,-6.872095070775687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4386291503906,0.0,0.0,9.422331640962513e-05,292.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9247131347656,0.0,0.0,9.9221222626511e-05,291.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.45721435546875,0.0,0.0,7.32847984181717e-05,290.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091979980469,0.0,0.0,9.922181197907776e-05,291.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9245910644531,0.0,0.0,0.0004706627514678,290.8587951660156,294.1499938964844,253.1886749267578,252.54953002929688,257.15972900390625,253.17337036132807,289.5176696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326705381809461e-09,0.0010039495537057,-0.0156271886080503,0.0,0.0,0.0,-0.0079492330551147,60.0,-24.90740394592285,-0.0,-6.872095070775687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4257507324219,0.0,0.0,9.43567356443964e-05,292.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.91827392578125,0.0,0.0,9.936172136804088e-05,291.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4441223144531,0.0,0.0,7.338856812566519e-05,290.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,9.936230344465002e-05,291.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9181213378906,0.0,0.0,0.0004713292291853,290.8507995605469,294.1499938964844,253.2091827392578,252.566162109375,257.08935546875,253.1796417236328,289.499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053772712126,6.492908433131106e-09,0.0010053708683699,-0.0160625558346509,0.0,0.0,0.0,-0.0080316271632909,60.0,-24.917858123779297,-0.0,-6.891567494449191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4257507324219,0.0,0.0,9.43567356443964e-05,292.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.91827392578125,0.0,0.0,9.936172136804088e-05,291.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4441223144531,0.0,0.0,7.338856812566519e-05,290.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,9.936230344465002e-05,291.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9181213378906,0.0,0.0,0.0004713292291853,290.8507995605469,294.1499938964844,253.2091827392578,252.566162109375,257.08935546875,253.1796417236328,289.499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053772712126,6.492908433131106e-09,0.0010053708683699,-0.0160625558346509,0.0,0.0,0.0,-0.0080316271632909,60.0,-24.917858123779297,-0.0,-6.891567494449191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4193115234375,0.0,0.0,9.442128794034944e-05,292.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150085449219,0.0,0.0,9.94297006400302e-05,291.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.43756103515625,0.0,0.0,7.343877223320305e-05,290.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,9.943027544068173e-05,291.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9148864746094,0.0,0.0,0.0004716516705229,290.8467712402344,294.1499938964844,253.2205810546875,252.57537841796875,257.0547790527344,253.184326171875,289.4908142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060650529339,6.573317890001817e-09,0.0010060584172606,-0.016273183748126,0.0,0.0,0.0,-0.0080714896321296,60.0,-24.921857833862305,-0.0,-6.900998528180935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,291.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4128723144531,0.0,0.0,9.448381752008572e-05,292.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9117431640625,0.0,0.0,9.949554805643857e-05,291.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4309997558594,0.0,0.0,7.348740473389626e-05,290.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18914794921875,0.0,0.0,9.94961301330477e-05,291.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9115905761719,0.0,0.0,0.0004719640419352,290.8426818847656,294.1499938964844,253.23269653320312,252.58514404296875,257.02056884765625,253.1898803710937,289.4818420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067311814054,6.6512133578555685e-09,0.0010067245457321,-0.0164772253483533,0.0,0.0,0.0,-0.0081101059913635,60.0,-24.925018310546875,-0.0,-6.910140371019224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,291.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.39996337890625,0.0,0.0,9.460005821892992e-05,292.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90509033203125,0.0,0.0,9.96179660432972e-05,291.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4178771972656,0.0,0.0,7.357782305916771e-05,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790466308594,0.0,0.0,9.961854084394872e-05,291.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90496826171875,0.0,0.0,0.0004725447506643,290.83447265625,294.1499938964844,253.25885009765625,252.60617065429688,256.9532775878906,253.2037506103516,289.4639587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007969607599,6.796019746957427e-09,0.0010079628555104,-0.0168565306812524,0.0,0.0,0.0,-0.0081818923354148,60.0,-24.928056716918945,-0.0,-6.927151474656057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,291.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.39996337890625,0.0,0.0,9.460005821892992e-05,292.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90509033203125,0.0,0.0,9.96179660432972e-05,291.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4178771972656,0.0,0.0,7.357782305916771e-05,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790466308594,0.0,0.0,9.961854084394872e-05,291.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90496826171875,0.0,0.0,0.0004725447506643,290.83447265625,294.1499938964844,253.25885009765625,252.60617065429688,256.9532775878906,253.2037506103516,289.4639587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007969607599,6.796019746957427e-09,0.0010079628555104,-0.0168565306812524,0.0,0.0,0.0,-0.0081818923354148,60.0,-24.928056716918945,-0.0,-6.927151474656057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,291.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3870544433594,0.0,0.0,9.470160148339346e-05,292.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983764648437,0.0,0.0,9.972490079235286e-05,291.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4047241210937,0.0,0.0,7.365679630311206e-05,290.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688842773437,0.0,0.0,9.972546104108916e-05,291.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8982238769531,0.0,0.0,0.0004730519722215,290.8261413574219,294.1499938964844,253.28726196289065,252.62893676757807,256.8875732421875,253.22125244140625,289.446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090513387694,6.922504791617712e-09,0.0010090444702655,-0.0171878393739461,0.0,0.0,0.0,-0.0082445973530411,60.0,-24.925933837890625,-0.0,-6.942026686829196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,291.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3870544433594,0.0,0.0,9.470160148339346e-05,292.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983764648437,0.0,0.0,9.972490079235286e-05,291.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4047241210937,0.0,0.0,7.365679630311206e-05,290.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688842773437,0.0,0.0,9.972546104108916e-05,291.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8982238769531,0.0,0.0,0.0004730519722215,290.8261413574219,294.1499938964844,253.28726196289065,252.62893676757807,256.8875732421875,253.22125244140625,289.446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090513387694,6.922504791617712e-09,0.0010090444702655,-0.0171878393739461,0.0,0.0,0.0,-0.0082445973530411,60.0,-24.925933837890625,-0.0,-6.942026686829196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,291.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37408447265625,0.0,0.0,9.478544961893932e-05,292.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915405273437,0.0,0.0,9.981319453800096e-05,291.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3915405273437,0.0,0.0,7.372201071120799e-05,290.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,9.981375478673726e-05,291.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89141845703125,0.0,0.0,0.0004734708345495,290.8177185058594,294.1499938964844,253.3175506591797,252.65313720703125,256.82354736328125,253.2420349121093,289.4281311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099445935338,7.026944359722621e-09,0.0010099376086145,-0.0174613986164331,0.0,0.0,0.0,-0.0082963723689317,60.0,-24.91806983947754,-0.0,-6.954321918328787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,291.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37408447265625,0.0,0.0,9.478544961893932e-05,292.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915405273437,0.0,0.0,9.981319453800096e-05,291.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3915405273437,0.0,0.0,7.372201071120799e-05,290.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,9.981375478673726e-05,291.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89141845703125,0.0,0.0,0.0004734708345495,290.8177185058594,294.1499938964844,253.3175506591797,252.65313720703125,256.82354736328125,253.2420349121093,289.4281311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099445935338,7.026944359722621e-09,0.0010099376086145,-0.0174613986164331,0.0,0.0,0.0,-0.0082963723689317,60.0,-24.91806983947754,-0.0,-6.954321918328787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,291.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3611145019531,0.0,0.0,9.48499218793586e-05,292.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846130371094,0.0,0.0,9.988110105041414e-05,291.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3783569335937,0.0,0.0,7.377215661108494e-05,290.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,9.98816467472352e-05,291.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8844909667969,0.0,0.0,0.0004737929266411,290.8091735839844,294.1499938964844,253.34933471679688,252.678451538086,256.7611389160156,253.2657012939453,289.4102478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107250787896646e-09,0.001010624342598,-0.0176717415452003,0.0,0.0,0.0,-0.0083361845463514,60.0,-24.90413856506348,-0.0,-6.963783505398169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,291.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3611145019531,0.0,0.0,9.48499218793586e-05,292.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846130371094,0.0,0.0,9.988110105041414e-05,291.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3783569335937,0.0,0.0,7.377215661108494e-05,290.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,9.98816467472352e-05,291.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8844909667969,0.0,0.0,0.0004737929266411,290.8091735839844,294.1499938964844,253.34933471679688,252.678451538086,256.7611389160156,253.2657012939453,289.4102478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107250787896646e-09,0.001010624342598,-0.0176717415452003,0.0,0.0,0.0,-0.0083361845463514,60.0,-24.90413856506348,-0.0,-6.963783505398169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3546142578125,0.0,0.0,9.487477655056864e-05,292.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811340332031,0.0,0.0,9.990727266995236e-05,291.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3717346191406,0.0,0.0,7.379148883046582e-05,290.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.990781836677344e-05,291.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810119628906,0.0,0.0,0.0004739170835819,290.80487060546875,294.1499938964844,253.36569213867188,252.69143676757807,256.7305603027344,253.2785186767578,289.4013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108961723744,7.1382006971987275e-09,0.0010108889546245,-0.0177528075873851,0.0,0.0,0.0,-0.0083515280857682,60.0,-24.89480400085449,-0.0,-6.967431431803561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,291.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3481140136719,0.0,0.0,9.489482181379572e-05,292.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,9.992838022299112e-05,291.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3651428222656,0.0,0.0,7.380708120763302e-05,290.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,9.992892591981216e-05,291.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,0.0004740172298625,290.800537109375,294.1499938964844,253.3822631835937,252.7045745849609,256.700439453125,253.29188537597656,289.3923645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111096780747,7.163163839862818e-09,0.0010111024603247,-0.0178181901574134,0.0,0.0,0.0,-0.0083639025688171,60.0,-24.884016036987305,-0.0,-6.97037449981508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,291.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3351135253906,0.0,0.0,9.492129174759611e-05,292.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705139160156,0.0,0.0,9.995626169256866e-05,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3518981933594,0.0,0.0,7.382766489172354e-05,290.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,9.995680011343212e-05,291.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8703918457031,0.0,0.0,0.0004741494776681,290.79180908203125,294.1499938964844,253.4159393310547,252.7312164306641,256.641357421875,253.32003784179688,289.3744506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113915195688,7.196121920571841e-09,0.0010113843018189,-0.0179045163094997,0.0,0.0,0.0,-0.0083802416920661,60.0,-24.85836410522461,-0.0,-6.974261168579687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,291.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3351135253906,0.0,0.0,9.492129174759611e-05,292.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705139160156,0.0,0.0,9.995626169256866e-05,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3518981933594,0.0,0.0,7.382766489172354e-05,290.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,9.995680011343212e-05,291.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8703918457031,0.0,0.0,0.0004741494776681,290.79180908203125,294.1499938964844,253.4159393310547,252.7312164306641,256.641357421875,253.32003784179688,289.3744506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113915195688,7.196121920571841e-09,0.0010113843018189,-0.0179045163094997,0.0,0.0,0.0,-0.0083802416920661,60.0,-24.85836410522461,-0.0,-6.974261168579687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,291.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32208251953125,0.0,0.0,9.49314417084679e-05,292.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86334228515625,0.0,0.0,9.996695735026152e-05,291.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3386535644531,0.0,0.0,7.383556658169255e-05,290.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172790527344,0.0,0.0,9.996748849516734e-05,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8631896972656,0.0,0.0,0.0004742002056445,290.7829895019531,294.1499938964844,253.4499969482422,252.758056640625,256.5839233398437,253.3497467041016,289.3565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114995529875,7.208746044540248e-09,0.0010114923352375,-0.0179375819861888,0.0,0.0,0.0,-0.0083865011110901,60.0,-24.8276596069336,-0.0,-6.97575046615384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,291.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32208251953125,0.0,0.0,9.49314417084679e-05,292.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86334228515625,0.0,0.0,9.996695735026152e-05,291.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3386535644531,0.0,0.0,7.383556658169255e-05,290.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172790527344,0.0,0.0,9.996748849516734e-05,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8631896972656,0.0,0.0,0.0004742002056445,290.7829895019531,294.1499938964844,253.4499969482422,252.758056640625,256.5839233398437,253.3497467041016,289.3565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114995529875,7.208746044540248e-09,0.0010114923352375,-0.0179375819861888,0.0,0.0,0.0,-0.0083865011110901,60.0,-24.8276596069336,-0.0,-6.97575046615384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,291.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3090209960937,0.0,0.0,9.493051038589329e-05,292.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8560485839844,0.0,0.0,9.99659823719412e-05,291.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3254089355469,0.0,0.0,7.383483898593113e-05,290.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068115234375,0.0,0.0,9.996650624088944e-05,291.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8559265136719,0.0,0.0,0.0004741955781355,290.7740478515625,294.1499938964844,253.4840545654297,252.7848052978516,256.52813720703125,253.380615234375,289.33868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114894248545,7.207562102706788e-09,0.0010114822071045,-0.0179344806820154,0.0,0.0,0.0,-0.0083859134465456,60.0,-24.792993545532227,-0.0,-6.975610489234897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,291.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3090209960937,0.0,0.0,9.493051038589329e-05,292.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8560485839844,0.0,0.0,9.99659823719412e-05,291.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3254089355469,0.0,0.0,7.383483898593113e-05,290.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068115234375,0.0,0.0,9.996650624088944e-05,291.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8559265136719,0.0,0.0,0.0004741955781355,290.7740478515625,294.1499938964844,253.4840545654297,252.7848052978516,256.52813720703125,253.380615234375,289.33868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114894248545,7.207562102706788e-09,0.0010114822071045,-0.0179344806820154,0.0,0.0,0.0,-0.0083859134465456,60.0,-24.792993545532227,-0.0,-6.975610489234897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,291.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.29595947265625,0.0,0.0,9.497139399172738e-05,292.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.84869384765625,0.0,0.0,0.0001000090414891,291.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3121643066406,0.0,0.0,7.386663492070511e-05,290.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962829589844,0.0,0.0,0.000100009558082,291.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8485717773437,0.0,0.0,0.0004743998288176,290.7650451660156,294.1499938964844,253.51773071289065,252.8111572265625,256.4739074707031,253.412338256836,289.32080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119247017428,7.2584747101700495e-09,0.0010119174839928,-0.0180678311735391,0.0,0.0,0.0,-0.0084111522883176,60.0,-24.761932373046875,-0.0,-6.981617417523013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,291.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.29595947265625,0.0,0.0,9.497139399172738e-05,292.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.84869384765625,0.0,0.0,0.0001000090414891,291.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3121643066406,0.0,0.0,7.386663492070511e-05,290.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962829589844,0.0,0.0,0.000100009558082,291.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8485717773437,0.0,0.0,0.0004743998288176,290.7650451660156,294.1499938964844,253.51773071289065,252.8111572265625,256.4739074707031,253.412338256836,289.32080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119247017428,7.2584747101700495e-09,0.0010119174839928,-0.0180678311735391,0.0,0.0,0.0,-0.0084111522883176,60.0,-24.761932373046875,-0.0,-6.981617417523013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,291.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2894287109375,0.0,0.0,9.499359293840826e-05,292.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.844970703125,0.0,0.0,0.0001000324118649,291.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3055114746094,0.0,0.0,7.388390076812357e-05,290.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09100341796875,0.0,0.0,0.0001000329284579,291.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8448486328125,0.0,0.0,0.0004745107144117,290.760498046875,294.1499938964844,253.5343170166016,252.82408142089844,256.4474182128906,253.4284820556641,289.3118591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121611412614,7.286115710769536e-09,0.0010121538070961,-0.0181402284651994,0.0,0.0,0.0,-0.0084248557686805,60.0,-24.74978828430176,-0.0,-6.984879519222886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,291.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.28289794921875,0.0,0.0,9.500211308477446e-05,292.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8412475585937,0.0,0.0,0.0001000413903966,291.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2988586425781,0.0,0.0,7.389052916551009e-05,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857238769531,0.0,0.0,0.0001000419069896,291.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84112548828125,0.0,0.0,0.0004745532933156,290.75592041015625,294.1499938964844,253.5506591796875,252.8367919921875,256.4212951660156,253.44471740722656,289.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122519452124,7.296723225636015e-09,0.0010122446110472,-0.0181680116802454,0.0,0.0,0.0,-0.0084301149472594,60.0,-24.73672676086425,-0.0,-6.986131495523298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,291.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2698059082031,0.0,0.0,9.496877464698628e-05,292.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8337097167969,0.0,0.0,0.0001000062911771,291.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2855834960937,0.0,0.0,7.386459765257314e-05,290.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751037597656,0.0,0.0,0.0001000067932181,291.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8335876464844,0.0,0.0,0.0004743867903016,290.7467041015625,294.1499938964844,253.5824584960937,252.8614501953125,256.3701477050781,253.47705078125,289.2850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118967620655,7.255163136932197e-09,0.0010118894279003,-0.0180591586977243,0.0,0.0,0.0,-0.0084095131605863,60.0,-24.701805114746094,-0.0,-6.981226619018345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599880,291.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2698059082031,0.0,0.0,9.496877464698628e-05,292.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8337097167969,0.0,0.0,0.0001000062911771,291.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2855834960937,0.0,0.0,7.386459765257314e-05,290.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751037597656,0.0,0.0,0.0001000067932181,291.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8335876464844,0.0,0.0,0.0004743867903016,290.7467041015625,294.1499938964844,253.5824584960937,252.8614501953125,256.3701477050781,253.47705078125,289.2850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118967620655,7.255163136932197e-09,0.0010118894279003,-0.0180591586977243,0.0,0.0,0.0,-0.0084095131605863,60.0,-24.701805114746094,-0.0,-6.981226619018345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,291.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2567138671875,0.0,0.0,9.488143405178562e-05,292.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8260803222656,0.0,0.0,9.99143230728805e-05,291.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.27227783203125,0.0,0.0,7.379666203632951e-05,290.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.064453125,0.0,0.0,9.991481783799828e-05,291.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8259582519531,0.0,0.0,0.0004739505238831,290.7373962402344,294.1499938964844,253.6127471923828,252.88479614257807,256.3205261230469,253.5086975097656,289.26715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109660215675,7.146318647954786e-09,0.0010109589202329,-0.0177740696817636,0.0,0.0,0.0,-0.0083555541932582,60.0,-24.652687072753903,-0.0,-6.96838853286863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,291.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2567138671875,0.0,0.0,9.488143405178562e-05,292.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8260803222656,0.0,0.0,9.99143230728805e-05,291.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.27227783203125,0.0,0.0,7.379666203632951e-05,290.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.064453125,0.0,0.0,9.991481783799828e-05,291.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8259582519531,0.0,0.0,0.0004739505238831,290.7373962402344,294.1499938964844,253.6127471923828,252.88479614257807,256.3205261230469,253.5086975097656,289.26715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109660215675,7.146318647954786e-09,0.0010109589202329,-0.0177740696817636,0.0,0.0,0.0,-0.0083555541932582,60.0,-24.652687072753903,-0.0,-6.96838853286863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
