time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
600060,291.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2435913085937,0.0,0.0,9.477692219661547e-05,292.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8183898925781,0.0,0.0,9.980427421396598e-05,291.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25897216796875,0.0,0.0,7.371538231382146e-05,290.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05377197265625,0.0,0.0,9.980476897908376e-05,291.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8182678222656,0.0,0.0,0.00047342851758,290.72802734375,294.1499938964844,253.6411590576172,252.90655517578125,256.2723693847656,253.5392303466797,289.2492980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098522761836,7.0160903753446754e-09,0.0010098452912643,-0.0174329672008752,0.0,0.0,0.0,-0.0082909949123859,60.0,-24.59535789489746,-0.0,-6.953043651947155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,291.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2435913085937,0.0,0.0,9.477692219661547e-05,292.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8183898925781,0.0,0.0,9.980427421396598e-05,291.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25897216796875,0.0,0.0,7.371538231382146e-05,290.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05377197265625,0.0,0.0,9.980476897908376e-05,291.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8182678222656,0.0,0.0,0.00047342851758,290.72802734375,294.1499938964844,253.6411590576172,252.90655517578125,256.2723693847656,253.5392303466797,289.2492980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098522761836,7.0160903753446754e-09,0.0010098452912643,-0.0174329672008752,0.0,0.0,0.0,-0.0082909949123859,60.0,-24.59535789489746,-0.0,-6.953043651947155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,291.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2304992675781,0.0,0.0,9.467893687542528e-05,292.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81060791015625,0.0,0.0,9.970109385903923e-05,291.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2456970214844,0.0,0.0,7.36391666578129e-05,290.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04302978515625,0.0,0.0,9.970157407224178e-05,291.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8104858398437,0.0,0.0,0.0004729390493594,290.71856689453125,294.1499938964844,253.66729736328125,252.9264373779297,256.2256164550781,253.56838989257807,289.2314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088080307468,6.893980941669042e-09,0.0010088011622428,-0.0171131249517202,0.0,0.0,0.0,-0.0082304598763585,60.0,-24.53812789916992,-0.0,-6.9386707934882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,291.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2304992675781,0.0,0.0,9.467893687542528e-05,292.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81060791015625,0.0,0.0,9.970109385903923e-05,291.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2456970214844,0.0,0.0,7.36391666578129e-05,290.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04302978515625,0.0,0.0,9.970157407224178e-05,291.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8104858398437,0.0,0.0,0.0004729390493594,290.71856689453125,294.1499938964844,253.66729736328125,252.9264373779297,256.2256164550781,253.56838989257807,289.2314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088080307468,6.893980941669042e-09,0.0010088011622428,-0.0171131249517202,0.0,0.0,0.0,-0.0082304598763585,60.0,-24.53812789916992,-0.0,-6.9386707934882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,291.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22393798828125,0.0,0.0,9.46330328588374e-05,292.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.80670166015625,0.0,0.0,9.965275967260824e-05,291.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2390441894531,0.0,0.0,7.36034635338001e-05,290.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03765869140625,0.0,0.0,9.965323988581076e-05,291.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8065795898437,0.0,0.0,0.000472709769383,290.7138061523437,294.1499938964844,253.67941284179688,252.93556213378903,256.2027587890625,253.58238220214844,289.2225036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083188535645,6.8367809191727255e-09,0.0010083119850605,-0.0169632975012063,0.0,0.0,0.0,-0.0082021029666066,60.0,-24.510740280151367,-0.0,-6.931943374866023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,291.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2173767089844,0.0,0.0,9.45893334574066e-05,292.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8027648925781,0.0,0.0,9.960674651665612e-05,291.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2323913574219,0.0,0.0,7.356947753578424e-05,290.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03228759765625,0.0,0.0,9.960722672985868e-05,291.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8026428222656,0.0,0.0,0.0004724915197584,290.70904541015625,294.1499938964844,253.69081115722656,252.94412231445312,256.1802062988281,253.595947265625,289.2135925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078530758619,6.782326700260911e-09,0.0010078463237732,-0.0168206635862588,0.0,0.0,0.0,-0.0081751076504588,60.0,-24.48431396484375,-0.0,-6.925541384816827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,291.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20428466796875,0.0,0.0,9.450896322960034e-05,292.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7948303222656,0.0,0.0,9.952211257768796e-05,291.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2190856933594,0.0,0.0,7.35069697839208e-05,290.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.021484375,0.0,0.0,9.952258551493288e-05,291.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.79473876953125,0.0,0.0,0.0004720900615211,290.6994323730469,294.1499938964844,253.71131896972656,252.95933532714844,256.1360168457031,253.6217498779297,289.1957702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069964919239,6.682169040317376e-09,0.0010069898562505,-0.0165583118796348,0.0,0.0,0.0,-0.0081254551187157,60.0,-24.43460464477539,-0.0,-6.913774797112637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,291.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20428466796875,0.0,0.0,9.450896322960034e-05,292.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7948303222656,0.0,0.0,9.952211257768796e-05,291.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2190856933594,0.0,0.0,7.35069697839208e-05,290.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.021484375,0.0,0.0,9.952258551493288e-05,291.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.79473876953125,0.0,0.0,0.0004720900615211,290.6994323730469,294.1499938964844,253.71131896972656,252.95933532714844,256.1360168457031,253.6217498779297,289.1957702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069964919239,6.682169040317376e-09,0.0010069898562505,-0.0165583118796348,0.0,0.0,0.0,-0.0081254551187157,60.0,-24.43460464477539,-0.0,-6.913774797112637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,291.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,9.443864109925926e-05,292.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7868347167969,0.0,0.0,9.94480651570484e-05,291.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057800292969,0.0,0.0,7.345226913457736e-05,290.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106506347656,0.0,0.0,9.944853081833573e-05,291.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7867431640625,0.0,0.0,0.0004717388073913,290.6897277832031,294.1499938964844,253.7284240722656,252.97178649902344,256.0929870605469,253.6455078125,289.1779479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006247010082,6.594529367021096e-09,0.0010062403744086,-0.0163287464529275,0.0,0.0,0.0,-0.0080820079892873,60.0,-24.3896484375,-0.0,-6.903486848841568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,291.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,9.443864109925926e-05,292.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7868347167969,0.0,0.0,9.94480651570484e-05,291.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057800292969,0.0,0.0,7.345226913457736e-05,290.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106506347656,0.0,0.0,9.944853081833573e-05,291.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7867431640625,0.0,0.0,0.0004717388073913,290.6897277832031,294.1499938964844,253.7284240722656,252.97178649902344,256.0929870605469,253.6455078125,289.1779479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006247010082,6.594529367021096e-09,0.0010062403744086,-0.0163287464529275,0.0,0.0,0.0,-0.0080820079892873,60.0,-24.3896484375,-0.0,-6.903486848841568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780090332031,0.0,0.0,9.437917469767854e-05,292.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7787780761719,0.0,0.0,9.938545554177836e-05,291.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,7.340602314798161e-05,290.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997863769531,0.0,0.0,9.938591392710804e-05,291.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7786560058594,0.0,0.0,0.0004714418028015,290.6799621582031,294.1499938964844,253.7417755126953,252.9811553955078,256.0509948730469,253.6669158935547,289.1601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056132450699,6.520425976930255e-09,0.0010056067258119,-0.0161346364766359,0.0,0.0,0.0,-0.008045271039009,60.0,-24.34987449645996,-0.0,-6.894794069012279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780090332031,0.0,0.0,9.437917469767854e-05,292.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7787780761719,0.0,0.0,9.938545554177836e-05,291.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,7.340602314798161e-05,290.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997863769531,0.0,0.0,9.938591392710804e-05,291.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7786560058594,0.0,0.0,0.0004714418028015,290.6799621582031,294.1499938964844,253.7417755126953,252.9811553955078,256.0509948730469,253.6669158935547,289.1601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056132450699,6.520425976930255e-09,0.0010056067258119,-0.0161346364766359,0.0,0.0,0.0,-0.008045271039009,60.0,-24.34987449645996,-0.0,-6.894794069012279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,291.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648864746094,0.0,0.0,9.43314007599838e-05,292.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7705993652344,0.0,0.0,9.933514957083388e-05,291.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791381835937,0.0,0.0,7.336886483244598e-05,290.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888610839844,0.0,0.0,9.933560068020596e-05,291.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7705078125,0.0,0.0,0.0004712031804956,290.67010498046875,294.1499938964844,253.75099182128903,252.9871826171875,256.010009765625,253.6857147216797,289.142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051039280369,6.460884272030398e-09,0.0010050975251942,-0.015978667885065,0.0,0.0,0.0,-0.0080157537013292,60.0,-24.315736770629883,-0.0,-6.88781369717617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,291.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648864746094,0.0,0.0,9.43314007599838e-05,292.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7705993652344,0.0,0.0,9.933514957083388e-05,291.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791381835937,0.0,0.0,7.336886483244598e-05,290.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888610839844,0.0,0.0,9.933560068020596e-05,291.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7705078125,0.0,0.0,0.0004712031804956,290.67010498046875,294.1499938964844,253.75099182128903,252.9871826171875,256.010009765625,253.6857147216797,289.142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051039280369,6.460884272030398e-09,0.0010050975251942,-0.015978667885065,0.0,0.0,0.0,-0.0080157537013292,60.0,-24.315736770629883,-0.0,-6.88781369717617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,291.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,9.431216312805192e-05,292.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7665100097656,0.0,0.0,9.9314893304836e-05,291.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724853515625,0.0,0.0,7.33538981876336e-05,290.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833984375,0.0,0.0,9.931534441420808e-05,291.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7663879394531,0.0,0.0,0.0004711070796474,290.6651306152344,294.1499938964844,253.75392150878903,252.9888458251953,255.9898376464844,253.69400024414065,289.1334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048989206552,6.4369016783416555e-09,0.0010048924013972,-0.0159158464521169,0.0,0.0,0.0,-0.0080038644373416,60.0,-24.30098342895508,-0.0,-6.885002790113506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,291.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,9.429616329725832e-05,292.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76239013671875,0.0,0.0,9.929804218700156e-05,291.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658020019531,0.0,0.0,7.334145630011335e-05,290.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779052734375,0.0,0.0,9.929849329637364e-05,291.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.76226806640625,0.0,0.0,0.000471027160529,290.66015625,294.1499938964844,253.75567626953125,252.98956298828125,255.96987915039065,253.7015075683593,289.12457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047282557934,6.416955411481241e-09,0.0010047218529507,-0.0158635973930358,0.0,0.0,0.0,-0.0079939765855669,60.0,-24.287782669067383,-0.0,-6.88266581505559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,291.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,9.427432087250054e-05,292.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.75408935546875,0.0,0.0,9.927505016094074e-05,291.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,7.332446693908423e-05,290.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669189453125,0.0,0.0,9.92754939943552e-05,291.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75396728515625,0.0,0.0,0.0004709180793724,290.650146484375,294.1499938964844,253.75547790527344,252.9879913330078,255.9304962158203,253.71408081054688,289.1068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044953087344,6.389726525668493e-09,0.001004489022307,-0.0157922729849815,0.0,0.0,0.0,-0.0079804779961705,60.0,-24.26623916625977,-0.0,-6.879475478172027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,291.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,9.427432087250054e-05,292.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.75408935546875,0.0,0.0,9.927505016094074e-05,291.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,7.332446693908423e-05,290.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669189453125,0.0,0.0,9.92754939943552e-05,291.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75396728515625,0.0,0.0,0.0004709180793724,290.650146484375,294.1499938964844,253.75547790527344,252.9879913330078,255.9304962158203,253.71408081054688,289.1068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044953087344,6.389726525668493e-09,0.001004489022307,-0.0157922729849815,0.0,0.0,0.0,-0.0079804779961705,60.0,-24.26623916625977,-0.0,-6.879475478172027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,291.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253662109375,0.0,0.0,9.42667611525394e-05,292.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7456970214844,0.0,0.0,9.926709026331082e-05,291.1972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,7.331858796533197e-05,290.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95587158203125,0.0,0.0,9.926752682076768e-05,291.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7455749511719,0.0,0.0,0.0004708803317043,290.6400451660156,294.1499938964844,253.75,252.982177734375,255.89178466796875,253.72303771972656,289.08905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044145165011,6.380284744977871e-09,0.0010044082300737,-0.0157675389200449,0.0,0.0,0.0,-0.0079757962375879,60.0,-24.251802444458008,-0.0,-6.878369873675183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,291.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253662109375,0.0,0.0,9.42667611525394e-05,292.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7456970214844,0.0,0.0,9.926709026331082e-05,291.1972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,7.331858796533197e-05,290.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95587158203125,0.0,0.0,9.926752682076768e-05,291.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7455749511719,0.0,0.0,0.0004708803317043,290.6400451660156,294.1499938964844,253.75,252.982177734375,255.89178466796875,253.72303771972656,289.08905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044145165011,6.380284744977871e-09,0.0010044082300737,-0.0157675389200449,0.0,0.0,0.0,-0.0079757962375879,60.0,-24.251802444458008,-0.0,-6.878369873675183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,291.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121520996094,0.0,0.0,9.42525948630646e-05,292.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372131347656,0.0,0.0,9.925217455020174e-05,291.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.125732421875,0.0,0.0,7.33075721655041e-05,290.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447631835937,0.0,0.0,9.92526111076586e-05,291.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.73712158203125,0.0,0.0,0.0004708096093963,290.6298828125,294.1499938964844,253.74127197265625,252.97373962402344,255.8536071777344,253.72817993164065,289.0713195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042635258287,6.362617543942406e-09,0.0010042572394013,-0.0157212596386671,0.0,0.0,0.0,-0.0079670390114188,60.0,-24.242172241210938,-0.0,-6.876300062685915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,291.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121520996094,0.0,0.0,9.42525948630646e-05,292.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372131347656,0.0,0.0,9.925217455020174e-05,291.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.125732421875,0.0,0.0,7.33075721655041e-05,290.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447631835937,0.0,0.0,9.92526111076586e-05,291.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.73712158203125,0.0,0.0,0.0004708096093963,290.6298828125,294.1499938964844,253.74127197265625,252.97373962402344,255.8536071777344,253.72817993164065,289.0713195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042635258287,6.362617543942406e-09,0.0010042572394013,-0.0157212596386671,0.0,0.0,0.0,-0.0079670390114188,60.0,-24.242172241210938,-0.0,-6.876300062685915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,291.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09893798828125,0.0,0.0,9.418254921911284e-05,292.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7286682128906,0.0,0.0,9.917841816786677e-05,291.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123352050781,0.0,0.0,7.325308979488909e-05,290.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93365478515625,0.0,0.0,9.9178847449366e-05,291.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.72857666015625,0.0,0.0,0.0004704597231466,290.6195983886719,294.1499938964844,253.7315826416016,252.9644775390625,255.81597900390625,253.72994995117188,289.0536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035173036158,6.2753273688542785e-09,0.0010035110171884,-0.0154926003888249,0.0,0.0,0.0,-0.0079237660393118,60.0,-24.225736618041992,-0.0,-6.866081037060212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,291.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09893798828125,0.0,0.0,9.418254921911284e-05,292.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7286682128906,0.0,0.0,9.917841816786677e-05,291.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123352050781,0.0,0.0,7.325308979488909e-05,290.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93365478515625,0.0,0.0,9.9178847449366e-05,291.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.72857666015625,0.0,0.0,0.0004704597231466,290.6195983886719,294.1499938964844,253.7315826416016,252.9644775390625,255.81597900390625,253.72994995117188,289.0536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035173036158,6.2753273688542785e-09,0.0010035110171884,-0.0154926003888249,0.0,0.0,0.0,-0.0079237660393118,60.0,-24.225736618041992,-0.0,-6.866081037060212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,291.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09234619140625,0.0,0.0,9.412151848664509e-05,292.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7243957519531,0.0,0.0,9.91141569102183e-05,291.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10565185546875,0.0,0.0,7.320562144741416e-05,290.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280700683594,0.0,0.0,9.911457891575992e-05,291.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7242736816406,0.0,0.0,0.0004701548896264,290.61444091796875,294.1499938964844,253.72637939453125,252.9595489501953,255.79736328125,253.7297821044922,289.0447692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002867007628,6.1992828648271825e-09,0.001002860837616,-0.0152933988720178,0.0,0.0,0.0,-0.0078860679641366,60.0,-24.212047576904297,-0.0,-6.857185042008497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,291.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857238769531,0.0,0.0,9.404896991327404e-05,292.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200622558594,0.0,0.0,9.9037766631227e-05,291.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09893798828125,0.0,0.0,7.314919639611617e-05,290.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9224853515625,0.0,0.0,9.9038181360811e-05,291.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.719970703125,0.0,0.0,0.0004697925178334,290.6092834472656,294.1499938964844,253.720932006836,252.9544372558593,255.7788848876953,253.72900390625,289.03594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020940098911,6.108888062072992e-09,0.0010020879562944,-0.0150566026568412,0.0,0.0,0.0,-0.0078412555158138,60.0,-24.194656372070312,-0.0,-6.846617139899537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,291.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.072509765625,0.0,0.0,9.39209057833068e-05,292.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7113952636719,0.0,0.0,9.890291403280572e-05,291.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855712890625,0.0,0.0,7.304959581233561e-05,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112854003906,0.0,0.0,9.89033214864321e-05,291.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7113037109375,0.0,0.0,0.0004691528156399,290.598876953125,294.1499938964844,253.70936584472656,252.943603515625,255.74229431152344,253.7258758544922,289.0182800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000729156658,5.949314374475989e-09,0.0010007232194766,-0.0146385813131928,0.0,0.0,0.0,-0.0077621471136808,60.0,-24.156147003173828,-0.0,-6.827981735568758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,291.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.072509765625,0.0,0.0,9.39209057833068e-05,292.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7113952636719,0.0,0.0,9.890291403280572e-05,291.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855712890625,0.0,0.0,7.304959581233561e-05,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112854003906,0.0,0.0,9.89033214864321e-05,291.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7113037109375,0.0,0.0,0.0004691528156399,290.598876953125,294.1499938964844,253.70936584472656,252.943603515625,255.74229431152344,253.7258758544922,289.0182800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000729156658,5.949314374475989e-09,0.0010007232194766,-0.0146385813131928,0.0,0.0,0.0,-0.0077621471136808,60.0,-24.156147003173828,-0.0,-6.827981735568758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,291.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05926513671875,0.0,0.0,9.38377997954376e-05,292.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7026672363281,0.0,0.0,9.881539881462233e-05,291.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721740722656,0.0,0.0,7.29849562048912e-05,290.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000549316406,0.0,0.0,9.881580626824872e-05,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7025451660156,0.0,0.0,0.0004687377077061,290.58843994140625,294.1499938964844,253.69688415527344,252.9320373535156,255.7061767578125,253.720947265625,289.0006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998434688895,5.845753658917374e-09,0.0009998376481235,-0.0143672879785299,0.0,0.0,0.0,-0.0077108074910938,60.0,-24.12603759765625,-0.0,-6.815901798518098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,291.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05926513671875,0.0,0.0,9.38377997954376e-05,292.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7026672363281,0.0,0.0,9.881539881462233e-05,291.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721740722656,0.0,0.0,7.29849562048912e-05,290.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000549316406,0.0,0.0,9.881580626824872e-05,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7025451660156,0.0,0.0,0.0004687377077061,290.58843994140625,294.1499938964844,253.69688415527344,252.9320373535156,255.7061767578125,253.720947265625,289.0006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998434688895,5.845753658917374e-09,0.0009998376481235,-0.0143672879785299,0.0,0.0,0.0,-0.0077108074910938,60.0,-24.12603759765625,-0.0,-6.815901798518098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,291.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460205078125,0.0,0.0,9.375340596307068e-05,292.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69384765625,0.0,0.0,9.872653026832268e-05,291.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05877685546875,0.0,0.0,7.291931251529604e-05,290.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887939453125,0.0,0.0,9.872693772194908e-05,291.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6937561035156,0.0,0.0,0.0004683161678258,290.577880859375,294.1499938964844,253.6835174560547,252.91970825195312,255.6705017089844,253.7144012451172,288.98297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989441605284,5.7405897813112006e-09,0.0009989383397623,-0.0140917934477329,0.0,0.0,0.0,-0.0076586734503507,60.0,-24.100629806518555,-0.0,-6.803644936326236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,291.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460205078125,0.0,0.0,9.375340596307068e-05,292.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69384765625,0.0,0.0,9.872653026832268e-05,291.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05877685546875,0.0,0.0,7.291931251529604e-05,290.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887939453125,0.0,0.0,9.872693772194908e-05,291.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6937561035156,0.0,0.0,0.0004683161678258,290.577880859375,294.1499938964844,253.6835174560547,252.91970825195312,255.6705017089844,253.7144012451172,288.98297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989441605284,5.7405897813112006e-09,0.0009989383397623,-0.0140917934477329,0.0,0.0,0.0,-0.0076586734503507,60.0,-24.100629806518555,-0.0,-6.803644936326236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,291.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03277587890625,0.0,0.0,9.36679498408921e-05,292.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849670410156,0.0,0.0,9.863654850050808e-05,291.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453491210937,0.0,0.0,7.285284664249048e-05,290.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,9.863694867817684e-05,291.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68487548828125,0.0,0.0,0.0004678893310483,290.5672912597656,294.1499938964844,253.66929626464844,252.9066772460937,255.6352386474609,253.7064819335937,288.9653625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.634104294216513e-09,0.0009980278555303,-0.0138128316029906,0.0,0.0,0.0,-0.0076058842241764,60.0,-24.07611083984375,-0.0,-6.791245965587224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,291.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03277587890625,0.0,0.0,9.36679498408921e-05,292.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849670410156,0.0,0.0,9.863654850050808e-05,291.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453491210937,0.0,0.0,7.285284664249048e-05,290.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,9.863694867817684e-05,291.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68487548828125,0.0,0.0,0.0004678893310483,290.5672912597656,294.1499938964844,253.66929626464844,252.9066772460937,255.6352386474609,253.7064819335937,288.9653625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.634104294216513e-09,0.0009980278555303,-0.0138128316029906,0.0,0.0,0.0,-0.0076058842241764,60.0,-24.07611083984375,-0.0,-6.791245965587224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,291.097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0261535644531,0.0,0.0,9.362451964989305e-05,292.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6805114746094,0.0,0.0,9.859081183094533e-05,291.1724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386657714844,0.0,0.0,7.281906437128782e-05,290.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.871826171875,0.0,0.0,9.859121200861408e-05,291.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6803894042969,0.0,0.0,0.0004676723619922,290.5619812011719,294.1499938964844,253.661865234375,252.89990234375,255.6177520751953,253.7020568847656,288.9565734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975705761462,5.579983142212086e-09,0.0009975649882107,-0.0136710479855537,0.0,0.0,0.0,-0.0075790537521243,60.0,-24.063980102539062,-0.0,-6.784948425320182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,291.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01953125,0.0,0.0,9.35803836910054e-05,292.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.676025390625,0.0,0.0,9.854433301370592e-05,291.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0319519042969,0.0,0.0,7.27847364032641e-05,290.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661499023437,0.0,0.0,9.854472591541708e-05,291.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6759338378906,0.0,0.0,0.0004674519004765,290.556640625,294.1499938964844,253.6542205810547,252.8929443359375,255.60037231445312,253.6973419189453,288.9477844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997100258246,5.524981361304526e-09,0.0009970946703106,-0.0135269574820995,0.0,0.0,0.0,-0.007551786955446,60.0,-24.051862716674805,-0.0,-6.778551409070134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602220,291.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062561035156,0.0,0.0,9.348915773443878e-05,292.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6669921875,0.0,0.0,9.844827582128346e-05,291.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185241699219,0.0,0.0,7.27137885405682e-05,290.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85479736328125,0.0,0.0,9.8448661447037e-05,291.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6669006347656,0.0,0.0,0.0004669962218031,290.5458984375,294.1499938964844,253.6383209228516,252.87852478027344,255.56588745117188,253.6871490478516,288.9302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961280738934,5.411309178526835e-09,0.0009961227187886,-0.0132291615009307,0.0,0.0,0.0,-0.0074954344891011,60.0,-24.027488708496094,-0.0,-6.765340287984145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,291.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062561035156,0.0,0.0,9.348915773443878e-05,292.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6669921875,0.0,0.0,9.844827582128346e-05,291.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185241699219,0.0,0.0,7.27137885405682e-05,290.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85479736328125,0.0,0.0,9.8448661447037e-05,291.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6669006347656,0.0,0.0,0.0004669962218031,290.5458984375,294.1499938964844,253.6383209228516,252.87852478027344,255.56588745117188,253.6871490478516,288.9302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961280738934,5.411309178526835e-09,0.0009961227187886,-0.0132291615009307,0.0,0.0,0.0,-0.0074954344891011,60.0,-24.027488708496094,-0.0,-6.765340287984145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,291.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99298095703125,0.0,0.0,9.339255484519526e-05,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6579284667969,0.0,0.0,9.834655793383718e-05,291.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050964355469,0.0,0.0,7.263864972628653e-05,290.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8433837890625,0.0,0.0,9.834693628363313e-05,291.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6578369140625,0.0,0.0,0.0004665137093979,290.5350952148437,294.1499938964844,253.62161254882807,252.86343383789065,255.53173828125,253.676010131836,288.9126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950987296178,5.290939242286185e-09,0.000995093374513,-0.0129138166084885,0.0,0.0,0.0,-0.0074357623234391,60.0,-24.00254821777344,-0.0,-6.75136462291448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
