time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
602400,291.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99298095703125,0.0,0.0,9.339255484519526e-05,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6579284667969,0.0,0.0,9.834655793383718e-05,291.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050964355469,0.0,0.0,7.263864972628653e-05,290.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8433837890625,0.0,0.0,9.834693628363313e-05,291.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6578369140625,0.0,0.0,0.0004665137093979,290.5350952148437,294.1499938964844,253.62161254882807,252.86343383789065,255.53173828125,253.676010131836,288.9126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950987296178,5.290939242286185e-09,0.000995093374513,-0.0129138166084885,0.0,0.0,0.0,-0.0074357623234391,60.0,-24.00254821777344,-0.0,-6.75136462291448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9797058105469,0.0,0.0,9.328904707217588e-05,292.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6488037109375,0.0,0.0,9.82375568128191e-05,291.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916687011719,0.0,0.0,7.255814125528559e-05,290.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319702148437,0.0,0.0,9.823793516261504e-05,291.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6487121582031,0.0,0.0,0.0004659966798499,290.52423095703125,294.1499938964844,253.6041259765625,252.8477020263672,255.49794006347656,253.6640014648437,288.8951110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939956944435,5.161961968980222e-09,0.0009939905721694,-0.0125759169459342,0.0,0.0,0.0,-0.0073718223720788,60.0,-23.97660255432129,-0.0,-6.736405566698522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9797058105469,0.0,0.0,9.328904707217588e-05,292.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6488037109375,0.0,0.0,9.82375568128191e-05,291.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916687011719,0.0,0.0,7.255814125528559e-05,290.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319702148437,0.0,0.0,9.823793516261504e-05,291.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6487121582031,0.0,0.0,0.0004659966798499,290.52423095703125,294.1499938964844,253.6041259765625,252.8477020263672,255.49794006347656,253.6640014648437,288.8951110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939956944435,5.161961968980222e-09,0.0009939905721694,-0.0125759169459342,0.0,0.0,0.0,-0.0073718223720788,60.0,-23.97660255432129,-0.0,-6.736405566698522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664001464844,0.0,0.0,9.317770309280604e-05,292.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6395874023437,0.0,0.0,9.812031203182414e-05,291.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97821044921875,0.0,0.0,7.247154280776158e-05,290.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.82049560546875,0.0,0.0,9.812068310566248e-05,291.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6394958496094,0.0,0.0,0.0004654405347537,290.5133361816406,294.1499938964844,253.5858612060547,252.83132934570312,255.4644470214844,253.6512451171875,288.8775939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928091894835,5.023225835287803e-09,0.0009928041836246,-0.0122124459594488,0.0,0.0,0.0,-0.0073030451312661,60.0,-23.949312210083008,-0.0,-6.72033309001563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664001464844,0.0,0.0,9.317770309280604e-05,292.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6395874023437,0.0,0.0,9.812031203182414e-05,291.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97821044921875,0.0,0.0,7.247154280776158e-05,290.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.82049560546875,0.0,0.0,9.812068310566248e-05,291.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6394958496094,0.0,0.0,0.0004654405347537,290.5133361816406,294.1499938964844,253.5858612060547,252.83132934570312,255.4644470214844,253.6512451171875,288.8775939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928091894835,5.023225835287803e-09,0.0009928041836246,-0.0122124459594488,0.0,0.0,0.0,-0.0073030451312661,60.0,-23.949312210083008,-0.0,-6.72033309001563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,291.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,9.311907342635096e-05,292.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.63494873046875,0.0,0.0,9.80585755314678e-05,291.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97149658203125,0.0,0.0,7.242594438139349e-05,290.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.81475830078125,0.0,0.0,9.80589393293485e-05,291.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6348876953125,0.0,0.0,0.0004651476629078,290.5078430175781,294.1499938964844,253.5764617919922,252.8229217529297,255.44781494140625,253.6446075439453,288.86883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921843884512,4.9501682752861614e-09,0.0009921794990077,-0.0120210433378815,0.0,0.0,0.0,-0.0072668273933231,60.0,-23.935108184814453,-0.0,-6.711876920917349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,291.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530944824219,0.0,0.0,9.305860294261949e-05,292.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6303100585937,0.0,0.0,9.799489635042846e-05,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647827148437,0.0,0.0,7.237891259137541e-05,290.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8089904785156,0.0,0.0,9.79952674242668e-05,291.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6302490234375,0.0,0.0,0.0004648456233553,290.5023498535156,294.1499938964844,253.56686401367188,252.81434631347656,255.43125915527344,253.6378173828125,288.8600769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915401460602,4.874824099942998e-09,0.0009915352566167,-0.0118236476555466,0.0,0.0,0.0,-0.0072294762358069,60.0,-23.9205379486084,-0.0,-6.70316211426325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,291.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9398193359375,0.0,0.0,9.29330926737748e-05,292.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6210021972656,0.0,0.0,9.786273585632443e-05,291.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95135498046875,0.0,0.0,7.228129106806591e-05,290.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7974853515625,0.0,0.0,9.786309965420514e-05,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.62091064453125,0.0,0.0,0.0004642186977434,290.4913024902344,294.1499938964844,253.54714965820312,252.7967834472656,255.3983612060547,253.6237945556641,288.8426208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902026504278,4.7184380846942994e-09,0.0009901979938149,-0.0114139253273606,0.0,0.0,0.0,-0.0071519487537443,60.0,-23.89043426513672,-0.0,-6.6850915914074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,291.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9398193359375,0.0,0.0,9.29330926737748e-05,292.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6210021972656,0.0,0.0,9.786273585632443e-05,291.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95135498046875,0.0,0.0,7.228129106806591e-05,290.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7974853515625,0.0,0.0,9.786309965420514e-05,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.62091064453125,0.0,0.0,0.0004642186977434,290.4913024902344,294.1499938964844,253.54714965820312,252.7967834472656,255.3983612060547,253.6237945556641,288.8426208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902026504278,4.7184380846942994e-09,0.0009901979938149,-0.0114139253273606,0.0,0.0,0.0,-0.0071519487537443,60.0,-23.89043426513672,-0.0,-6.6850915914074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,291.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.926513671875,0.0,0.0,9.280389349441975e-05,292.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61163330078125,0.0,0.0,9.772669000085445e-05,291.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9378967285156,0.0,0.0,7.218080281745642e-05,290.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7859191894531,0.0,0.0,9.772704652277751e-05,291.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6115417480469,0.0,0.0,0.0004635733203031,290.480224609375,294.1499938964844,253.5267333984375,252.7786407470703,255.36573791503903,253.60926818847656,288.8251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888259228318,4.55745752248049e-09,0.0009888213826343,-0.0109921591356396,0.0,0.0,0.0,-0.0070721437223255,60.0,-23.859498977661133,-0.0,-6.666515162123687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,291.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.926513671875,0.0,0.0,9.280389349441975e-05,292.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61163330078125,0.0,0.0,9.772669000085445e-05,291.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9378967285156,0.0,0.0,7.218080281745642e-05,290.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7859191894531,0.0,0.0,9.772704652277751e-05,291.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6115417480469,0.0,0.0,0.0004635733203031,290.480224609375,294.1499938964844,253.5267333984375,252.7786407470703,255.36573791503903,253.60926818847656,288.8251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888259228318,4.55745752248049e-09,0.0009888213826343,-0.0109921591356396,0.0,0.0,0.0,-0.0070721437223255,60.0,-23.859498977661133,-0.0,-6.666515162123687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,291.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132080078125,0.0,0.0,9.267475979868324e-05,292.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6021728515625,0.0,0.0,9.759070235304534e-05,291.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9244384765625,0.0,0.0,7.208036549855024e-05,290.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7743530273437,0.0,0.0,9.759105887496844e-05,291.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6020812988281,0.0,0.0,0.0004629282921086,290.46905517578125,294.1499938964844,253.505615234375,252.7599334716797,255.3333740234375,253.5942840576172,288.8077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874498937278,4.396553787699986e-09,0.0009874454699456,-0.0105705885216593,0.0,0.0,0.0,-0.006992376409471,60.0,-23.82850646972656,-0.0,-6.647972838891293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,291.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132080078125,0.0,0.0,9.267475979868324e-05,292.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6021728515625,0.0,0.0,9.759070235304534e-05,291.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9244384765625,0.0,0.0,7.208036549855024e-05,290.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7743530273437,0.0,0.0,9.759105887496844e-05,291.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6020812988281,0.0,0.0,0.0004629282921086,290.46905517578125,294.1499938964844,253.505615234375,252.7599334716797,255.3333740234375,253.5942840576172,288.8077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874498937278,4.396553787699986e-09,0.0009874454699456,-0.0105705885216593,0.0,0.0,0.0,-0.006992376409471,60.0,-23.82850646972656,-0.0,-6.647972838891293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,291.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8998718261719,0.0,0.0,9.255050827050582e-05,292.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5926818847656,0.0,0.0,9.74598660832271e-05,291.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110107421875,0.0,0.0,7.198372622951865e-05,290.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7627258300781,0.0,0.0,9.746021532919258e-05,291.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59259033203125,0.0,0.0,0.0004623076529242,290.4578552246094,294.1499938964844,253.48385620117188,252.74069213867188,255.3012237548828,253.57888793945312,288.790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861257858574,4.241738960075736e-09,0.0009861215949058,-0.0101649668067693,0.0,0.0,0.0,-0.0069156279787421,60.0,-23.798568725585938,-0.0,-6.63015740087758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,291.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8998718261719,0.0,0.0,9.255050827050582e-05,292.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5926818847656,0.0,0.0,9.74598660832271e-05,291.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110107421875,0.0,0.0,7.198372622951865e-05,290.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7627258300781,0.0,0.0,9.746021532919258e-05,291.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59259033203125,0.0,0.0,0.0004623076529242,290.4578552246094,294.1499938964844,253.48385620117188,252.74069213867188,255.3012237548828,253.57888793945312,288.790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861257858574,4.241738960075736e-09,0.0009861215949058,-0.0101649668067693,0.0,0.0,0.0,-0.0069156279787421,60.0,-23.798568725585938,-0.0,-6.63015740087758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,291.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8932189941406,0.0,0.0,9.24917621887289e-05,292.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5879211425781,0.0,0.0,9.73979986156337e-05,291.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042663574219,0.0,0.0,7.193803321570158e-05,290.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7569274902344,0.0,0.0,9.739834786159918e-05,291.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5878295898437,0.0,0.0,0.0004620141990017,290.4522399902344,294.1499938964844,253.4727325439453,252.7308654785156,255.2852478027344,253.571029663086,288.7815856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854998206719,4.168535294724052e-09,0.0009854956297203,-0.0099731674417853,0.0,0.0,0.0,-0.0068793375976383,60.0,-23.78439712524414,-0.0,-6.621741732715236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,291.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865661621094,0.0,0.0,9.2436108388938e-05,292.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5831298828125,0.0,0.0,9.733940532896668e-05,291.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8975524902344,0.0,0.0,7.18947485438548e-05,290.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7510986328125,0.0,0.0,9.733974729897454e-05,291.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5830383300781,0.0,0.0,0.000461736228317,290.44659423828125,294.1499938964844,253.46144104003903,252.72091674804688,255.26931762695312,253.5630645751953,288.7728881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849068010225,4.099195649587273e-09,0.000984902610071,-0.0097914915531873,0.0,0.0,0.0,-0.0068449629470705,60.0,-23.77094841003418,-0.0,-6.613775127561894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,291.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87322998046875,0.0,0.0,9.233646414941175e-05,292.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5735168457031,0.0,0.0,9.723447146825492e-05,291.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88409423828125,0.0,0.0,7.181724504334852e-05,290.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.73944091796875,0.0,0.0,9.723480616230518e-05,291.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57342529296875,0.0,0.0,0.0004612384655047,290.435302734375,294.1499938964844,253.4384155273437,252.70065307617188,255.2375946044922,253.54684448242188,288.7554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838448604568,3.975031415137664e-09,0.0009838407859206,-0.0094661684706807,0.0,0.0,0.0,-0.0067834085784852,60.0,-23.746797561645508,-0.0,-6.599521640282546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,291.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87322998046875,0.0,0.0,9.233646414941175e-05,292.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5735168457031,0.0,0.0,9.723447146825492e-05,291.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88409423828125,0.0,0.0,7.181724504334852e-05,290.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.73944091796875,0.0,0.0,9.723480616230518e-05,291.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57342529296875,0.0,0.0,0.0004612384655047,290.435302734375,294.1499938964844,253.4384155273437,252.70065307617188,255.2375946044922,253.54684448242188,288.7554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838448604568,3.975031415137664e-09,0.0009838407859206,-0.0094661684706807,0.0,0.0,0.0,-0.0067834085784852,60.0,-23.746797561645508,-0.0,-6.599521640282546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,291.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85992431640625,0.0,0.0,9.225576650351286e-05,292.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5638427734375,0.0,0.0,9.714950283523648e-05,291.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706359863281,0.0,0.0,7.175448263296857e-05,290.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.72772216796875,0.0,0.0,9.714983752928674e-05,291.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5637512207031,0.0,0.0,0.0004608354065567,290.4239196777344,294.1499938964844,253.414794921875,252.67990112304688,255.2060546875,253.5301208496093,288.7381286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829849004745,3.874486065313931e-09,0.0009829809423536,-0.0092027261853218,0.0,0.0,0.0,-0.0067335637286305,60.0,-23.72738647460937,-0.0,-6.587990242223897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,291.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85992431640625,0.0,0.0,9.225576650351286e-05,292.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5638427734375,0.0,0.0,9.714950283523648e-05,291.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706359863281,0.0,0.0,7.175448263296857e-05,290.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.72772216796875,0.0,0.0,9.714983752928674e-05,291.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5637512207031,0.0,0.0,0.0004608354065567,290.4239196777344,294.1499938964844,253.414794921875,252.67990112304688,255.2060546875,253.5301208496093,288.7381286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829849004745,3.874486065313931e-09,0.0009829809423536,-0.0092027261853218,0.0,0.0,0.0,-0.0067335637286305,60.0,-23.72738647460937,-0.0,-6.587990242223897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,291.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8465576171875,0.0,0.0,9.219727508025244e-05,292.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5541076660156,0.0,0.0,9.708791185403244e-05,291.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8571472167969,0.0,0.0,7.17089933459647e-05,290.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.71600341796875,0.0,0.0,9.708823927212508e-05,291.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.55401611328125,0.0,0.0,0.0004605432623066,290.4124755859375,294.1499938964844,253.3905792236328,252.6586761474609,255.17466735839844,253.51284790039065,288.7207946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.80159859147966e-09,0.0009823576547205,-0.0090117501094937,0.0,0.0,0.0,-0.0066974298097193,60.0,-23.713661193847656,-0.0,-6.579637812365037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,291.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8465576171875,0.0,0.0,9.219727508025244e-05,292.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5541076660156,0.0,0.0,9.708791185403244e-05,291.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8571472167969,0.0,0.0,7.17089933459647e-05,290.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.71600341796875,0.0,0.0,9.708823927212508e-05,291.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.55401611328125,0.0,0.0,0.0004605432623066,290.4124755859375,294.1499938964844,253.3905792236328,252.6586761474609,255.17466735839844,253.51284790039065,288.7207946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.80159859147966e-09,0.0009823576547205,-0.0090117501094937,0.0,0.0,0.0,-0.0066974298097193,60.0,-23.713661193847656,-0.0,-6.579637812365037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,291.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83319091796875,0.0,0.0,9.216297621605918e-05,292.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5443115234375,0.0,0.0,9.705179400043562e-05,291.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8436584472656,0.0,0.0,7.168231240939349e-05,290.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7042236328125,0.0,0.0,9.705211414257064e-05,291.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5442199707031,0.0,0.0,0.0004603719280567,290.4010009765625,294.1499938964844,253.3658142089844,252.63699340820312,255.14341735839844,253.494873046875,288.7034606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819957194849,3.758848343693444e-09,0.0009819919941946,-0.0088997390121221,0.0,0.0,0.0,-0.00667623616755,60.0,-23.70626449584961,-0.0,-6.574740751830177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,291.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83319091796875,0.0,0.0,9.216297621605918e-05,292.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5443115234375,0.0,0.0,9.705179400043562e-05,291.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8436584472656,0.0,0.0,7.168231240939349e-05,290.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7042236328125,0.0,0.0,9.705211414257064e-05,291.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5442199707031,0.0,0.0,0.0004603719280567,290.4010009765625,294.1499938964844,253.3658142089844,252.63699340820312,255.14341735839844,253.494873046875,288.7034606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819957194849,3.758848343693444e-09,0.0009819919941946,-0.0088997390121221,0.0,0.0,0.0,-0.00667623616755,60.0,-23.70626449584961,-0.0,-6.574740751830177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,291.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265075683594,0.0,0.0,9.2155605670996e-05,292.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5393981933594,0.0,0.0,9.704403055366127e-05,291.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368835449219,0.0,0.0,7.167657895479351e-05,290.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6983337402344,0.0,0.0,9.704435069579632e-05,291.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.539306640625,0.0,0.0,0.0004603351117111,290.3952331542969,294.1499938964844,253.3532257080078,252.62599182128903,255.1278381347656,253.485580444336,288.69482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819171391427,3.749657473406387e-09,0.0009819134138524,-0.0088756568729877,0.0,0.0,0.0,-0.0066716796718537,60.0,-23.705217361450195,-0.0,-6.573688438038516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,291.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.81982421875,0.0,0.0,9.215366299031302e-05,292.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5344543457031,0.0,0.0,9.70419860095717e-05,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.83013916015625,0.0,0.0,7.167506555560976e-05,290.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6924133300781,0.0,0.0,9.704230615170673e-05,291.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53436279296875,0.0,0.0,0.0004603253910318,290.3894348144531,294.1499938964844,253.34051513671875,252.6148834228516,255.1122894287109,253.47607421875,288.6861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818963008001,3.747229637696137e-09,0.0009818925755098,-0.0088692950084805,0.0,0.0,0.0,-0.006670475937426,60.0,-23.70564651489257,-0.0,-6.573410615828834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,291.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.806396484375,0.0,0.0,9.216866601491348e-05,292.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5245361328125,0.0,0.0,9.705779666546732e-05,291.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.81658935546875,0.0,0.0,7.168673619162291e-05,290.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6805725097656,0.0,0.0,9.705810953164472e-05,291.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5244445800781,0.0,0.0,0.0004604003916028,290.3778076171875,294.1499938964844,253.314682006836,252.5923614501953,255.0812530517578,253.45635986328125,288.6688842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820560226216,3.765914691200578e-09,0.0009820522973313,-0.0089182527735829,0.0,0.0,0.0,-0.0066797384060919,60.0,-23.711515426635746,-0.0,-6.575550060006209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,291.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.806396484375,0.0,0.0,9.216866601491348e-05,292.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5245361328125,0.0,0.0,9.705779666546732e-05,291.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.81658935546875,0.0,0.0,7.168673619162291e-05,290.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6805725097656,0.0,0.0,9.705810953164472e-05,291.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5244445800781,0.0,0.0,0.0004604003916028,290.3778076171875,294.1499938964844,253.314682006836,252.5923614501953,255.0812530517578,253.45635986328125,288.6688842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820560226216,3.765914691200578e-09,0.0009820522973313,-0.0089182527735829,0.0,0.0,0.0,-0.0066797384060919,60.0,-23.711515426635746,-0.0,-6.575550060006209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,291.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79296875,0.0,0.0,9.220693027600646e-05,292.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5145263671875,0.0,0.0,9.709808364277706e-05,291.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.80303955078125,0.0,0.0,7.171649485826492e-05,290.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6686706542969,0.0,0.0,9.709839650895448e-05,291.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5144348144531,0.0,0.0,0.0004605915164574,290.3661193847656,294.1499938964844,253.28836059570312,252.56944274902344,255.05029296875,253.4355010986328,288.651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982463476248,3.813568127952749e-09,0.0009824597509577,-0.0090431123971939,0.0,0.0,0.0,-0.0067033618688583,60.0,-23.724082946777344,-0.0,-6.581009159845054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,291.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79296875,0.0,0.0,9.220693027600646e-05,292.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5145263671875,0.0,0.0,9.709808364277706e-05,291.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.80303955078125,0.0,0.0,7.171649485826492e-05,290.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6686706542969,0.0,0.0,9.709839650895448e-05,291.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5144348144531,0.0,0.0,0.0004605915164574,290.3661193847656,294.1499938964844,253.28836059570312,252.56944274902344,255.05029296875,253.4355010986328,288.651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982463476248,3.813568127952749e-09,0.0009824597509577,-0.0090431123971939,0.0,0.0,0.0,-0.0067033618688583,60.0,-23.724082946777344,-0.0,-6.581009159845054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,291.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7795104980469,0.0,0.0,9.22645631362684e-05,292.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50445556640625,0.0,0.0,9.715877968119456e-05,290.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7894592285156,0.0,0.0,7.176132203312591e-05,290.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6567077636719,0.0,0.0,9.715908527141436e-05,291.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5043640136719,0.0,0.0,0.0004608794115483,290.3543701171875,294.1499938964844,253.2615661621093,252.546142578125,255.0193786621093,253.4135131835937,288.6343688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830774506554,3.8853582573494805e-09,0.0009830734925344,-0.0092312125489115,0.0,0.0,0.0,-0.0067389514297246,60.0,-23.74229621887207,-0.0,-6.58923653418242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,291.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7795104980469,0.0,0.0,9.22645631362684e-05,292.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50445556640625,0.0,0.0,9.715877968119456e-05,290.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7894592285156,0.0,0.0,7.176132203312591e-05,290.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6567077636719,0.0,0.0,9.715908527141436e-05,291.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5043640136719,0.0,0.0,0.0004608794115483,290.3543701171875,294.1499938964844,253.2615661621093,252.546142578125,255.0193786621093,253.4135131835937,288.6343688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830774506554,3.8853582573494805e-09,0.0009830734925344,-0.0092312125489115,0.0,0.0,0.0,-0.0067389514297246,60.0,-23.74229621887207,-0.0,-6.58923653418242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,291.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7659912109375,0.0,0.0,9.233972377842292e-05,292.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4942932128906,0.0,0.0,9.723793482407928e-05,290.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7758178710937,0.0,0.0,7.181978435255587e-05,290.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.64471435546875,0.0,0.0,9.723824041429908e-05,291.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4942321777344,0.0,0.0,0.000461254880065,290.342529296875,294.1499938964844,253.2343139648437,252.52247619628903,254.988525390625,253.3902282714844,288.6171264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838781552389,3.978992690889527e-09,0.0009838741971179,-0.0094765471294522,0.0,0.0,0.0,-0.0067853694781661,60.0,-23.76567649841309,-0.0,-6.599975677090697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,291.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7659912109375,0.0,0.0,9.233972377842292e-05,292.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4942932128906,0.0,0.0,9.723793482407928e-05,290.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7758178710937,0.0,0.0,7.181978435255587e-05,290.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.64471435546875,0.0,0.0,9.723824041429908e-05,291.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4942321777344,0.0,0.0,0.000461254880065,290.342529296875,294.1499938964844,253.2343139648437,252.52247619628903,254.988525390625,253.3902282714844,288.6171264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838781552389,3.978992690889527e-09,0.0009838741971179,-0.0094765471294522,0.0,0.0,0.0,-0.0067853694781661,60.0,-23.76567649841309,-0.0,-6.599975677090697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,291.03125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7592468261719,0.0,0.0,9.238249185727908e-05,292.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4891967773437,0.0,0.0,9.728297300171108e-05,290.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7690124511719,0.0,0.0,7.185305003076792e-05,290.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.638671875,0.0,0.0,9.728327859193088e-05,291.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4891357421875,0.0,0.0,0.0004614685312844,290.3365783691406,294.1499938964844,253.22052001953125,252.5105133056641,254.97311401367188,253.3780975341797,288.6084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843338048085,4.032270961573658e-09,0.0009843297302722,-0.0096161430701613,0.0,0.0,0.0,-0.0068117822520434,60.0,-23.779067993164062,-0.0,-6.606090607874648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604560,291.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7524719238281,0.0,0.0,9.24280975596048e-05,292.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.48406982421875,0.0,0.0,9.73310015979223e-05,290.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7621765136719,0.0,0.0,7.188852032413706e-05,290.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6326599121094,0.0,0.0,9.733129991218448e-05,291.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4840087890625,0.0,0.0,0.0004616963560692,290.33062744140625,294.1499938964844,253.2066192626953,252.4984741210937,254.95770263671875,253.3656311035156,288.5998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848196059465,4.0890819619221475e-09,0.0009848155314102,-0.0097649935632944,0.0,0.0,0.0,-0.0068399459123611,60.0,-23.79337501525879,-0.0,-6.612613390188926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,291.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7388916015625,0.0,0.0,9.252603922504932e-05,292.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4737854003906,0.0,0.0,9.743413829710336e-05,290.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7484741210937,0.0,0.0,7.196469960035756e-05,290.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6205444335937,0.0,0.0,9.743443661136551e-05,291.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4737243652344,0.0,0.0,0.0004621855914592,290.3186340332031,294.1499938964844,253.17849731445312,252.47413635253903,254.9268951416016,253.3397521972656,288.5826721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.211093695971613e-09,0.0009858588455244,-0.0100846737623214,0.0,0.0,0.0,-0.0069004320539534,60.0,-23.824308395385746,-0.0,-6.626633819450944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,291.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7388916015625,0.0,0.0,9.252603922504932e-05,292.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4737854003906,0.0,0.0,9.743413829710336e-05,290.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7484741210937,0.0,0.0,7.196469960035756e-05,290.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6205444335937,0.0,0.0,9.743443661136551e-05,291.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4737243652344,0.0,0.0,0.0004621855914592,290.3186340332031,294.1499938964844,253.17849731445312,252.47413635253903,254.9268951416016,253.3397521972656,288.5826721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.211093695971613e-09,0.0009858588455244,-0.0100846737623214,0.0,0.0,0.0,-0.0069004320539534,60.0,-23.824308395385746,-0.0,-6.626633819450944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
