time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604740,291.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72528076171875,0.0,0.0,9.262987441616132e-05,292.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4634094238281,0.0,0.0,9.75434813881293e-05,290.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7347412109375,0.0,0.0,7.204545545391738e-05,290.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6083679199219,0.0,0.0,9.754377970239148e-05,291.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4633483886719,0.0,0.0,0.0004627042799256,290.3065795898437,294.1499938964844,253.1499938964844,252.4495086669922,254.8960876464844,253.3126373291016,288.5654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986969214864,4.3404431160354315e-09,0.0009869649074971,-0.0104235764592885,0.0,0.0,0.0,-0.0069645564071834,60.0,-23.85758209228516,-0.0,-6.641513294880498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,291.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72528076171875,0.0,0.0,9.262987441616132e-05,292.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4634094238281,0.0,0.0,9.75434813881293e-05,290.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7347412109375,0.0,0.0,7.204545545391738e-05,290.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6083679199219,0.0,0.0,9.754377970239148e-05,291.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4633483886719,0.0,0.0,0.0004627042799256,290.3065795898437,294.1499938964844,253.1499938964844,252.4495086669922,254.8960876464844,253.3126373291016,288.5654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986969214864,4.3404431160354315e-09,0.0009869649074971,-0.0104235764592885,0.0,0.0,0.0,-0.0069645564071834,60.0,-23.85758209228516,-0.0,-6.641513294880498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,291.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.71160888671875,0.0,0.0,9.2739996034652e-05,292.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4529724121094,0.0,0.0,9.765944560058416e-05,290.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7209777832031,0.0,0.0,7.213110075099394e-05,290.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5961303710937,0.0,0.0,9.765973663888872e-05,291.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.452880859375,0.0,0.0,0.0004632543714251,290.29443359375,294.1499938964844,253.11959838867188,252.4232635498047,254.86526489257807,253.2842254638672,288.5482788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881424484774,4.4776267138502135e-09,0.0009881380246952,-0.0107830027118325,0.0,0.0,0.0,-0.0070325643755495,60.0,-23.89325904846192,-0.0,-6.657312212610125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,291.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.71160888671875,0.0,0.0,9.2739996034652e-05,292.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4529724121094,0.0,0.0,9.765944560058416e-05,290.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7209777832031,0.0,0.0,7.213110075099394e-05,290.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5961303710937,0.0,0.0,9.765973663888872e-05,291.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.452880859375,0.0,0.0,0.0004632543714251,290.29443359375,294.1499938964844,253.11959838867188,252.4232635498047,254.86526489257807,253.2842254638672,288.5482788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881424484774,4.4776267138502135e-09,0.0009881380246952,-0.0107830027118325,0.0,0.0,0.0,-0.0070325643755495,60.0,-23.89325904846192,-0.0,-6.657312212610125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,291.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.69793701171875,0.0,0.0,9.285801206715404e-05,292.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44244384765625,0.0,0.0,9.778372623259202e-05,290.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7071533203125,0.0,0.0,7.222289423225448e-05,290.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5838623046875,0.0,0.0,9.778401727089658e-05,291.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4423828125,0.0,0.0,0.0004638438986148,290.2822265625,294.1499938964844,253.08599853515625,252.394287109375,254.8343811035156,253.254150390625,288.5310974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.624653549001323e-09,0.0009893951937556,-0.0111682126298546,0.0,0.0,0.0,-0.0071054515428841,60.0,-23.93263435363769,-0.0,-6.67426576228536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,291.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.69793701171875,0.0,0.0,9.285801206715404e-05,292.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44244384765625,0.0,0.0,9.778372623259202e-05,290.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7071533203125,0.0,0.0,7.222289423225448e-05,290.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5838623046875,0.0,0.0,9.778401727089658e-05,291.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4423828125,0.0,0.0,0.0004638438986148,290.2822265625,294.1499938964844,253.08599853515625,252.394287109375,254.8343811035156,253.254150390625,288.5310974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.624653549001323e-09,0.0009893951937556,-0.0111682126298546,0.0,0.0,0.0,-0.0071054515428841,60.0,-23.93263435363769,-0.0,-6.67426576228536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,291.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6910705566406,0.0,0.0,9.29192901821807e-05,292.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4371643066406,0.0,0.0,9.78482567006722e-05,290.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70025634765625,0.0,0.0,7.227055903058499e-05,290.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57769775390625,0.0,0.0,9.784854773897678e-05,291.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.43707275390625,0.0,0.0,0.0004641500127036,290.276123046875,294.1499938964844,253.0680694580078,252.3788604736328,254.8188934326172,253.2384033203125,288.5224914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900527074933,4.7009902637284995e-09,0.0009900479344651,-0.0113682132214307,0.0,0.0,0.0,-0.0071432953700423,60.0,-23.953706741333008,-0.0,-6.683076492208785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,291.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6841735839844,0.0,0.0,9.298190707340837e-05,292.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4318542480469,0.0,0.0,9.791419870452955e-05,290.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6933288574219,0.0,0.0,7.231926429085433e-05,290.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.571533203125,0.0,0.0,9.791448974283412e-05,291.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4317626953125,0.0,0.0,0.0004644628206733,290.2699584960937,294.1499938964844,253.04946899414065,252.3628387451172,254.8033599853516,253.2220764160156,288.513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907198837026,4.77900208295523e-09,0.0009907151106745,-0.0115726003423333,0.0,0.0,0.0,-0.0071819690056145,60.0,-23.97571182250977,-0.0,-6.692086884640959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67041015625,0.0,0.0,9.310957102570684e-05,292.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4211730957031,0.0,0.0,9.804863657336682e-05,290.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6794128417969,0.0,0.0,7.241855200845748e-05,290.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55914306640625,0.0,0.0,9.804892033571376e-05,291.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4211120605469,0.0,0.0,0.0004651005438063,290.2575988769531,294.1499938964844,253.0103302001953,252.32913208007807,254.7721710205078,253.1877593994141,288.4967346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380433075896235e-09,0.000992075074464,-0.0119892777875065,0.0,0.0,0.0,-0.007260812446475,60.0,-24.021957397460938,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67041015625,0.0,0.0,9.310957102570684e-05,292.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4211730957031,0.0,0.0,9.804863657336682e-05,290.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6794128417969,0.0,0.0,7.241855200845748e-05,290.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55914306640625,0.0,0.0,9.804892033571376e-05,291.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4211120605469,0.0,0.0,0.0004651005438063,290.2575988769531,294.1499938964844,253.0103302001953,252.32913208007807,254.7721710205078,253.1877593994141,288.4967346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380433075896235e-09,0.000992075074464,-0.0119892777875065,0.0,0.0,0.0,-0.007260812446475,60.0,-24.021957397460938,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6565856933594,0.0,0.0,9.323858103016391e-05,292.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4104309082031,0.0,0.0,9.818449325393884e-05,290.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6654968261719,0.0,0.0,7.251889473991469e-05,290.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54669189453125,0.0,0.0,9.81847697403282e-05,291.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.41033935546875,0.0,0.0,0.0004657449608203,290.2451477050781,294.1499938964844,252.9688873291016,252.2934417724609,254.74075317382807,253.151123046875,288.47955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098760080812781e-09,0.0009934493573382,-0.0124103380367159,0.0,0.0,0.0,-0.0073404870927333,60.0,-24.07057762145996,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6565856933594,0.0,0.0,9.323858103016391e-05,292.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4104309082031,0.0,0.0,9.818449325393884e-05,290.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6654968261719,0.0,0.0,7.251889473991469e-05,290.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54669189453125,0.0,0.0,9.81847697403282e-05,291.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.41033935546875,0.0,0.0,0.0004657449608203,290.2451477050781,294.1499938964844,252.9688873291016,252.2934417724609,254.74075317382807,253.151123046875,288.47955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098760080812781e-09,0.0009934493573382,-0.0124103380367159,0.0,0.0,0.0,-0.0073404870927333,60.0,-24.07057762145996,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6427307128906,0.0,0.0,9.336690709460528e-05,292.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.39959716796875,0.0,0.0,9.831962961470708e-05,290.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6515197753906,0.0,0.0,7.261870632646605e-05,290.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5341796875,0.0,0.0,9.831990610109642e-05,291.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3995361328125,0.0,0.0,0.0004663860017899,290.232666015625,294.1499938964844,252.9254150390625,252.25601196289065,254.70913696289065,253.1123962402344,288.4623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258629531823544e-09,0.0009948164224624,-0.0128291714936494,0.0,0.0,0.0,-0.0074197412468492,60.0,-24.12074851989746,-0.0,-6.74761579944061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6427307128906,0.0,0.0,9.336690709460528e-05,292.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.39959716796875,0.0,0.0,9.831962961470708e-05,290.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6515197753906,0.0,0.0,7.261870632646605e-05,290.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5341796875,0.0,0.0,9.831990610109642e-05,291.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3995361328125,0.0,0.0,0.0004663860017899,290.232666015625,294.1499938964844,252.9254150390625,252.25601196289065,254.70913696289065,253.1123962402344,288.4623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258629531823544e-09,0.0009948164224624,-0.0128291714936494,0.0,0.0,0.0,-0.0074197412468492,60.0,-24.12074851989746,-0.0,-6.74761579944061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6288146972656,0.0,0.0,9.349213360110298e-05,292.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3887023925781,0.0,0.0,9.845149907050654e-05,290.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63751220703125,0.0,0.0,7.271610229508951e-05,290.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5216064453125,0.0,0.0,9.845177555689588e-05,291.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3886413574219,0.0,0.0,0.0004670115304179,290.2200622558594,294.1499938964844,252.8802185058593,252.2170867919922,254.67724609375,253.07139587402344,288.4451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633186262563e-09,0.0009961504256352,-0.0132378712296485,0.0,0.0,0.0,-0.0074970792047679,60.0,-24.17187118530273,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6288146972656,0.0,0.0,9.349213360110298e-05,292.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3887023925781,0.0,0.0,9.845149907050654e-05,290.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63751220703125,0.0,0.0,7.271610229508951e-05,290.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5216064453125,0.0,0.0,9.845177555689588e-05,291.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3886413574219,0.0,0.0,0.0004670115304179,290.2200622558594,294.1499938964844,252.8802185058593,252.2170867919922,254.67724609375,253.07139587402344,288.4451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633186262563e-09,0.0009961504256352,-0.0132378712296485,0.0,0.0,0.0,-0.0074970792047679,60.0,-24.17187118530273,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6218566894531,0.0,0.0,9.355295333079994e-05,292.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3832092285156,0.0,0.0,9.85155493253842e-05,290.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6304931640625,0.0,0.0,7.276340329553932e-05,290.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51531982421875,0.0,0.0,9.851581853581592e-05,291.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3831481933594,0.0,0.0,0.000467315345304,290.2137451171875,294.1499938964844,252.8570709228516,252.1971435546875,254.66119384765625,253.0500946044922,288.43658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968038648366,5.490402354979551e-09,0.0009967983933165,-0.0134363695979118,0.0,0.0,0.0,-0.0075346413068473,60.0,-24.19753646850586,-0.0,-6.774531158271202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6148681640625,0.0,0.0,9.361235424876212e-05,292.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3777160644531,0.0,0.0,9.857810073299332e-05,290.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6234436035156,0.0,0.0,7.280960562638938e-05,290.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5090026855469,0.0,0.0,9.857836994342506e-05,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3776550292969,0.0,0.0,0.0004676120588555,290.2074279785156,294.1499938964844,252.83360290527344,252.1769256591797,254.6450653076172,253.0282592773437,288.4280090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974366985261,5.564400940016867e-09,0.0009974311105906,-0.0136302271857857,0.0,0.0,0.0,-0.0075713256374001,60.0,-24.22314643859864,-0.0,-6.783135830801258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.60089111328125,0.0,0.0,9.372612839797512e-05,292.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3666687011719,0.0,0.0,9.869791392702608e-05,290.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.609375,0.0,0.0,7.289809582289308e-05,290.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.496337890625,0.0,0.0,9.86981758615002e-05,291.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3666076660156,0.0,0.0,0.0004681803984567,290.1947021484375,294.1499938964844,252.78585815429688,252.13577270507807,254.6125946044922,252.9831695556641,288.41082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.273910522460938,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.60089111328125,0.0,0.0,9.372612839797512e-05,292.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3666687011719,0.0,0.0,9.869791392702608e-05,290.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.609375,0.0,0.0,7.289809582289308e-05,290.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.496337890625,0.0,0.0,9.86981758615002e-05,291.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3666076660156,0.0,0.0,0.0004681803984567,290.1947021484375,294.1499938964844,252.78585815429688,252.13577270507807,254.6125946044922,252.9831695556641,288.41082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.273910522460938,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5868530273437,0.0,0.0,9.383206634083764e-05,292.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3555603027344,0.0,0.0,9.880947618512435e-05,290.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5952453613281,0.0,0.0,7.298049604287371e-05,290.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4836120605469,0.0,0.0,9.880973811959848e-05,291.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3554992675781,0.0,0.0,0.0004687095934059,290.1819152832031,294.1499938964844,252.73727416992188,252.0938873291016,254.5797882080078,252.9362945556641,288.39361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.323543548583984,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5868530273437,0.0,0.0,9.383206634083764e-05,292.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3555603027344,0.0,0.0,9.880947618512435e-05,290.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5952453613281,0.0,0.0,7.298049604287371e-05,290.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4836120605469,0.0,0.0,9.880973811959848e-05,291.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3554992675781,0.0,0.0,0.0004687095934059,290.1819152832031,294.1499938964844,252.73727416992188,252.0938873291016,254.5797882080078,252.9362945556641,288.39361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.323543548583984,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57281494140625,0.0,0.0,9.392933134222405e-05,292.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3443603515625,0.0,0.0,9.891189984045924e-05,290.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5810546875,0.0,0.0,7.305614417418838e-05,290.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4708251953125,0.0,0.0,9.891216177493334e-05,291.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34429931640625,0.0,0.0,0.0004691954527515,290.1690368652344,294.1499938964844,252.68817138671875,252.051513671875,254.54666137695312,252.88800048828125,288.3764038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.3715877532959,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57281494140625,0.0,0.0,9.392933134222405e-05,292.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3443603515625,0.0,0.0,9.891189984045924e-05,290.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5810546875,0.0,0.0,7.305614417418838e-05,290.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4708251953125,0.0,0.0,9.891216177493334e-05,291.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34429931640625,0.0,0.0,0.0004691954527515,290.1690368652344,294.1499938964844,252.68817138671875,252.051513671875,254.54666137695312,252.88800048828125,288.3764038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.3715877532959,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5587158203125,0.0,0.0,9.401740680914372e-05,292.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3330993652344,0.0,0.0,9.900465374812484e-05,290.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5668640136719,0.0,0.0,7.312464731512591e-05,290.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4579772949219,0.0,0.0,9.900490840664132e-05,291.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3330383300781,0.0,0.0,0.0004696354444604,290.1560974121094,294.1499938964844,252.6388397216797,252.0089111328125,254.5132293701172,252.83856201171875,288.35919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.417638778686523,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5587158203125,0.0,0.0,9.401740680914372e-05,292.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3330993652344,0.0,0.0,9.900465374812484e-05,290.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5668640136719,0.0,0.0,7.312464731512591e-05,290.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4579772949219,0.0,0.0,9.900490840664132e-05,291.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3330383300781,0.0,0.0,0.0004696354444604,290.1560974121094,294.1499938964844,252.6388397216797,252.0089111328125,254.5132293701172,252.83856201171875,288.35919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.417638778686523,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5516357421875,0.0,0.0,9.40578756853938e-05,292.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32745361328125,0.0,0.0,9.904726903187112e-05,290.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.55975341796875,0.0,0.0,7.315612310776487e-05,290.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4515380859375,0.0,0.0,9.90475236903876e-05,291.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.327392578125,0.0,0.0,0.0004698375996667,290.1496276855469,294.1499938964844,252.6141662597656,251.98760986328125,254.4963836669922,252.81350708007807,288.3505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021834168583,6.119421858130636e-09,0.0010021772468462,-0.0150841977447271,0.0,0.0,0.0,-0.0078464746475219,60.0,-24.43977165222168,-0.0,-6.847848510460608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5445556640625,0.0,0.0,9.409810445504264e-05,292.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.32177734375,0.0,0.0,9.908962965710089e-05,290.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5526123046875,0.0,0.0,7.318740972550586e-05,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4450988769531,0.0,0.0,9.9089891591575e-05,291.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3217163085937,0.0,0.0,0.000470038561616,290.1430969238281,294.1499938964844,252.5895538330078,251.96633911132807,254.47946166992188,252.78829956054688,288.3419494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026120580732,6.169539545908265e-09,0.0010026058880612,-0.0152154844254255,0.0,0.0,0.0,-0.0078713195398449,60.0,-24.461545944213867,-0.0,-6.85370693531695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5303955078125,0.0,0.0,9.419242269359528e-05,292.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31036376953125,0.0,0.0,9.91889537544921e-05,290.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.538330078125,0.0,0.0,7.326076593017206e-05,290.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4321594238281,0.0,0.0,9.91892084130086e-05,291.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.310302734375,0.0,0.0,0.0004705096944235,290.1300354003906,294.1499938964844,252.5406494140625,251.924057006836,254.4454040527344,252.7374267578125,288.32470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036167223006,6.287034004515135e-09,0.0010036104358732,-0.0155232669785618,0.0,0.0,0.0,-0.0079295663163065,60.0,-24.50621032714844,-0.0,-6.867451673997493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5303955078125,0.0,0.0,9.419242269359528e-05,292.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31036376953125,0.0,0.0,9.91889537544921e-05,290.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.538330078125,0.0,0.0,7.326076593017206e-05,290.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4321594238281,0.0,0.0,9.91892084130086e-05,291.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.310302734375,0.0,0.0,0.0004705096944235,290.1300354003906,294.1499938964844,252.5406494140625,251.924057006836,254.4454040527344,252.7374267578125,288.32470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036167223006,6.287034004515135e-09,0.0010036104358732,-0.0155232669785618,0.0,0.0,0.0,-0.0079295663163065,60.0,-24.50621032714844,-0.0,-6.867451673997493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.51617431640625,0.0,0.0,9.426570613868536e-05,292.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.29888916015625,0.0,0.0,9.926612983690576e-05,290.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5240173339844,0.0,0.0,7.331776578212157e-05,290.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4191589355469,0.0,0.0,9.926637721946464e-05,291.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.298828125,0.0,0.0,0.000470875762403,290.1169128417969,294.1499938964844,252.4923858642578,251.8823089599609,254.4110412597656,252.68624877929688,288.30743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043976362794,6.378328532008481e-09,0.001004391349852,-0.0157624147832393,0.0,0.0,0.0,-0.0079748257994651,60.0,-24.550004959106445,-0.0,-6.878140368371535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.51617431640625,0.0,0.0,9.426570613868536e-05,292.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.29888916015625,0.0,0.0,9.926612983690576e-05,290.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5240173339844,0.0,0.0,7.331776578212157e-05,290.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4191589355469,0.0,0.0,9.926637721946464e-05,291.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.298828125,0.0,0.0,0.000470875762403,290.1169128417969,294.1499938964844,252.4923858642578,251.8823089599609,254.4110412597656,252.68624877929688,288.30743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043976362794,6.378328532008481e-09,0.001004391349852,-0.0157624147832393,0.0,0.0,0.0,-0.0079748257994651,60.0,-24.550004959106445,-0.0,-6.878140368371535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5019226074219,0.0,0.0,9.42703481996432e-05,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.287353515625,0.0,0.0,9.927101928042248e-05,290.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5097045898437,0.0,0.0,7.33213746570982e-05,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061279296875,0.0,0.0,9.927126666298136e-05,291.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.28729248046875,0.0,0.0,0.0004708989581558,290.1037292480469,294.1499938964844,252.44509887695312,251.8413543701172,254.3764495849609,252.63560485839844,288.2901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044472292065,6.384099471290483e-09,0.0010044408263638,-0.0157775320112705,0.0,0.0,0.0,-0.0079776877537369,60.0,-24.58076286315918,-0.0,-6.87881609451324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5019226074219,0.0,0.0,9.42703481996432e-05,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.287353515625,0.0,0.0,9.927101928042248e-05,290.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5097045898437,0.0,0.0,7.33213746570982e-05,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061279296875,0.0,0.0,9.927126666298136e-05,291.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.28729248046875,0.0,0.0,0.0004708989581558,290.1037292480469,294.1499938964844,252.44509887695312,251.8413543701172,254.3764495849609,252.63560485839844,288.2901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044472292065,6.384099471290483e-09,0.0010044408263638,-0.0157775320112705,0.0,0.0,0.0,-0.0079776877537369,60.0,-24.58076286315918,-0.0,-6.87881609451324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4876708984375,0.0,0.0,9.42153565119952e-05,292.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2757873535156,0.0,0.0,9.92131099337712e-05,290.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4953308105469,0.0,0.0,7.327860657824203e-05,290.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.39306640625,0.0,0.0,9.921335731633008e-05,291.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2757263183594,0.0,0.0,0.000470624276204,290.0904846191406,294.1499938964844,252.3990478515625,251.80145263671875,254.34165954589844,252.58624267578125,288.2728576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.315573841675359e-09,0.0010038551408797,-0.0155980279669165,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.595109939575195,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4876708984375,0.0,0.0,9.42153565119952e-05,292.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2757873535156,0.0,0.0,9.92131099337712e-05,290.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4953308105469,0.0,0.0,7.327860657824203e-05,290.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.39306640625,0.0,0.0,9.921335731633008e-05,291.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2757263183594,0.0,0.0,0.000470624276204,290.0904846191406,294.1499938964844,252.3990478515625,251.80145263671875,254.34165954589844,252.58624267578125,288.2728576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.315573841675359e-09,0.0010038551408797,-0.0155980279669165,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.595109939575195,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606900,290.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.48052978515625,0.0,0.0,9.416987450094894e-05,292.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2699584960937,0.0,0.0,9.916521958075464e-05,290.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4881591796875,0.0,0.0,7.324323814827949e-05,290.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.38653564453125,0.0,0.0,9.916546696331352e-05,291.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2698974609375,0.0,0.0,0.0004703971208073,290.0838623046875,294.1499938964844,252.3765869140625,251.7819976806641,254.3242034912109,252.56222534179688,288.26422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033767903223,6.258908502587701e-09,0.0010033706203103,-0.0154495909810066,0.0,0.0,0.0,-0.0079156262800097,60.0,-24.59646415710449,-0.0,-6.864159729502718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.473388671875,0.0,0.0,9.412263898411766e-05,292.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.26416015625,0.0,0.0,9.911547385854648e-05,290.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.48095703125,0.0,0.0,7.320649456232786e-05,290.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3799743652344,0.0,0.0,9.911571396514772e-05,291.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2640991210937,0.0,0.0,0.0004701611469499,290.07720947265625,294.1499938964844,252.35455322265625,251.76287841796875,254.3067169189453,252.53860473632807,288.25555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028734104707,6.200046254178915e-09,0.0010028672404587,-0.0152953984215855,0.0,0.0,0.0,-0.0078864460811018,60.0,-24.59549140930176,-0.0,-6.857273859850467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,290.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4591064453125,0.0,0.0,9.40510944928974e-05,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2524719238281,0.0,0.0,9.904014586936682e-05,290.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4665832519531,0.0,0.0,7.315084803849459e-05,290.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3668518066406,0.0,0.0,9.904037870001048e-05,291.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2524108886719,0.0,0.0,0.0004698038101196,290.0639038085937,294.1499938964844,252.3119201660156,251.72589111328125,254.2716522216797,252.4925537109375,288.2382202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021110065281,6.110903782996502e-09,0.001002104836516,-0.0150618832558393,0.0,0.0,0.0,-0.0078422538936138,60.0,-24.59303092956543,-0.0,-6.846853040087808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
