time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
607080,290.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4591064453125,0.0,0.0,9.40510944928974e-05,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2524719238281,0.0,0.0,9.904014586936682e-05,290.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4665832519531,0.0,0.0,7.315084803849459e-05,290.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3668518066406,0.0,0.0,9.904037870001048e-05,291.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2524108886719,0.0,0.0,0.0004698038101196,290.0639038085937,294.1499938964844,252.3119201660156,251.72589111328125,254.2716522216797,252.4925537109375,288.2382202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021110065281,6.110903782996502e-09,0.001002104836516,-0.0150618832558393,0.0,0.0,0.0,-0.0078422538936138,60.0,-24.59303092956543,-0.0,-6.846853040087808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44482421875,0.0,0.0,9.397934627486392e-05,292.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2407531738281,0.0,0.0,9.896459232550114e-05,290.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45220947265625,0.0,0.0,7.309504871955141e-05,290.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3537292480469,0.0,0.0,9.89648251561448e-05,291.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2406921386719,0.0,0.0,0.0004694454255513,290.050537109375,294.1499938964844,252.2714233398437,251.69073486328125,254.23651123046875,252.4483184814453,288.22088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013465071097,6.021504184161586e-09,0.0010013404535129,-0.0148276919499039,0.0,0.0,0.0,-0.0077979345805943,60.0,-24.5909366607666,-0.0,-6.836409482957606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44482421875,0.0,0.0,9.397934627486392e-05,292.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2407531738281,0.0,0.0,9.896459232550114e-05,290.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45220947265625,0.0,0.0,7.309504871955141e-05,290.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3537292480469,0.0,0.0,9.89648251561448e-05,291.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2406921386719,0.0,0.0,0.0004694454255513,290.050537109375,294.1499938964844,252.2714233398437,251.69073486328125,254.23651123046875,252.4483184814453,288.22088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013465071097,6.021504184161586e-09,0.0010013404535129,-0.0148276919499039,0.0,0.0,0.0,-0.0077979345805943,60.0,-24.5909366607666,-0.0,-6.836409482957606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4305114746094,0.0,0.0,9.390516061102971e-05,292.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2289733886719,0.0,0.0,9.888647036859766e-05,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.43780517578125,0.0,0.0,7.303734309971333e-05,290.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3405456542969,0.0,0.0,9.888670319924132e-05,291.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2289123535156,0.0,0.0,0.0004690748464781,290.0371398925781,294.1499938964844,252.23336791992188,251.65768432617188,254.20132446289065,252.4057159423828,288.2035217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005559306591,5.929060353793147e-09,0.0010005499934777,-0.0145855229347944,0.0,0.0,0.0,-0.0077521060593426,60.0,-24.587064743041992,-0.0,-6.825618470429617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4305114746094,0.0,0.0,9.390516061102971e-05,292.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2289733886719,0.0,0.0,9.888647036859766e-05,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.43780517578125,0.0,0.0,7.303734309971333e-05,290.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3405456542969,0.0,0.0,9.888670319924132e-05,291.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2289123535156,0.0,0.0,0.0004690748464781,290.0371398925781,294.1499938964844,252.23336791992188,251.65768432617188,254.20132446289065,252.4057159423828,288.2035217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005559306591,5.929060353793147e-09,0.0010005499934777,-0.0145855229347944,0.0,0.0,0.0,-0.0077521060593426,60.0,-24.587064743041992,-0.0,-6.825618470429617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41619873046875,0.0,0.0,9.382872667629272e-05,292.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2171630859375,0.0,0.0,9.880599100142716e-05,290.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42340087890625,0.0,0.0,7.297789852600545e-05,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.32733154296875,0.0,0.0,9.88062165561132e-05,291.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.21710205078125,0.0,0.0,0.0004686930624302,290.0237121582031,294.1499938964844,252.19805908203125,251.6269989013672,254.1661529541016,252.3651733398437,288.1861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.8338280872760614e-09,0.0009997356683015,-0.014336047694087,0.0,0.0,0.0,-0.0077048954553902,60.0,-24.58059883117676,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41619873046875,0.0,0.0,9.382872667629272e-05,292.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2171630859375,0.0,0.0,9.880599100142716e-05,290.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42340087890625,0.0,0.0,7.297789852600545e-05,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.32733154296875,0.0,0.0,9.88062165561132e-05,291.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.21710205078125,0.0,0.0,0.0004686930624302,290.0237121582031,294.1499938964844,252.19805908203125,251.6269989013672,254.1661529541016,252.3651733398437,288.1861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.8338280872760614e-09,0.0009997356683015,-0.014336047694087,0.0,0.0,0.0,-0.0077048954553902,60.0,-24.58059883117676,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4090270996094,0.0,0.0,9.379001858178526e-05,292.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.21124267578125,0.0,0.0,9.87652238109149e-05,290.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41619873046875,0.0,0.0,7.294779061339796e-05,290.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3207397460937,0.0,0.0,9.876544936560094e-05,291.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.211181640625,0.0,0.0,0.0004684996965806,290.0169677734375,294.1499938964844,252.1815185546875,251.6126251220703,254.1485748291016,252.34576416015625,288.17742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993289131671,5.7855920054805665e-09,0.0009993232088163,-0.0142096849158406,0.0,0.0,0.0,-0.0076809828169643,60.0,-24.57640647888184,-0.0,-6.808888741716147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4018859863281,0.0,0.0,9.375118679599836e-05,291.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2052917480469,0.0,0.0,9.87243329291232e-05,290.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.40899658203125,0.0,0.0,7.291758811334148e-05,290.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3141174316406,0.0,0.0,9.872455848380925e-05,291.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2052307128906,0.0,0.0,0.0004683057195506,290.01025390625,294.1499938964844,252.1657867431641,251.59893798828125,254.13104248046875,252.326889038086,288.1687316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.737205377442933e-09,0.0009989093523472,-0.0140829272568225,0.0,0.0,0.0,-0.0076569956727325,60.0,-24.571678161621094,-0.0,-6.80325058510789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3875427246094,0.0,0.0,9.367371967528015e-05,291.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,9.864276216831058e-05,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3945617675781,0.0,0.0,7.285733590833843e-05,290.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3008728027344,0.0,0.0,9.8642980447039e-05,291.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933288574219,0.0,0.0,0.0004679187841247,289.9967346191406,294.1499938964844,252.1368560791016,251.57376098632807,254.0960388183593,252.2907257080078,288.1513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640683919949652e-09,0.0009980840841308,-0.013830067589879,0.0,0.0,0.0,-0.0076091452501714,60.0,-24.56058692932129,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3875427246094,0.0,0.0,9.367371967528015e-05,291.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,9.864276216831058e-05,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3945617675781,0.0,0.0,7.285733590833843e-05,290.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3008728027344,0.0,0.0,9.8642980447039e-05,291.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933288574219,0.0,0.0,0.0004679187841247,289.9967346191406,294.1499938964844,252.1368560791016,251.57376098632807,254.0960388183593,252.2907257080078,288.1513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640683919949652e-09,0.0009980840841308,-0.013830067589879,0.0,0.0,0.0,-0.0076091452501714,60.0,-24.56058692932129,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3731994628906,0.0,0.0,9.359764226246624e-05,291.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.18145751953125,0.0,0.0,9.85626465990208e-05,290.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.380126953125,0.0,0.0,7.279816054506227e-05,290.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.28759765625,0.0,0.0,9.856287215370684e-05,291.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.181396484375,0.0,0.0,0.0004675387754105,289.9831848144531,294.1499938964844,252.111557006836,251.5517425537109,254.0612335205078,252.2572784423828,288.1338806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545889969482687e-09,0.0009972734842449,-0.0135817332193255,0.0,0.0,0.0,-0.0075621521100401,60.0,-24.54707908630371,-0.0,-6.780982886311905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3731994628906,0.0,0.0,9.359764226246624e-05,291.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.18145751953125,0.0,0.0,9.85626465990208e-05,290.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.380126953125,0.0,0.0,7.279816054506227e-05,290.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.28759765625,0.0,0.0,9.856287215370684e-05,291.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.181396484375,0.0,0.0,0.0004675387754105,289.9831848144531,294.1499938964844,252.111557006836,251.5517425537109,254.0612335205078,252.2572784423828,288.1338806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545889969482687e-09,0.0009972734842449,-0.0135817332193255,0.0,0.0,0.0,-0.0075621521100401,60.0,-24.54707908630371,-0.0,-6.780982886311905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3588256835937,0.0,0.0,9.352380584459752e-05,291.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1694641113281,0.0,0.0,9.848489571595564e-05,290.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,7.274073141161352e-05,290.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2742919921875,0.0,0.0,9.848511399468408e-05,291.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1694030761719,0.0,0.0,0.0004671699425671,289.9696044921875,294.1499938964844,252.09019470214844,251.5331420898437,254.0266571044922,252.22634887695312,288.116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964922210201,5.453886231521211e-09,0.0009964867495,-0.0133407050743699,0.0,0.0,0.0,-0.0075165419839322,60.0,-24.531606674194336,-0.0,-6.770287086510507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3588256835937,0.0,0.0,9.352380584459752e-05,291.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1694641113281,0.0,0.0,9.848489571595564e-05,290.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,7.274073141161352e-05,290.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2742919921875,0.0,0.0,9.848511399468408e-05,291.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1694030761719,0.0,0.0,0.0004671699425671,289.9696044921875,294.1499938964844,252.09019470214844,251.5331420898437,254.0266571044922,252.22634887695312,288.116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964922210201,5.453886231521211e-09,0.0009964867495,-0.0133407050743699,0.0,0.0,0.0,-0.0075165419839322,60.0,-24.531606674194336,-0.0,-6.770287086510507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3444519042969,0.0,0.0,9.345357830170542e-05,291.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.15740966796875,0.0,0.0,9.841094288276508e-05,290.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3512268066406,0.0,0.0,7.268611079780385e-05,290.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2609558105469,0.0,0.0,9.841116116149352e-05,291.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1573791503906,0.0,0.0,0.0004668191540986,289.9559936523437,294.1499938964844,252.07305908203125,251.51821899414065,253.99237060546875,252.19813537597656,288.0989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957437869161,5.366382005433934e-09,0.0009957384318113,-0.0131114618852734,0.0,0.0,0.0,-0.0074731619097292,60.0,-24.514137268066406,-0.0,-6.760122062132723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3444519042969,0.0,0.0,9.345357830170542e-05,291.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.15740966796875,0.0,0.0,9.841094288276508e-05,290.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3512268066406,0.0,0.0,7.268611079780385e-05,290.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2609558105469,0.0,0.0,9.841116116149352e-05,291.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1573791503906,0.0,0.0,0.0004668191540986,289.9559936523437,294.1499938964844,252.07305908203125,251.51821899414065,253.99237060546875,252.19813537597656,288.0989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957437869161,5.366382005433934e-09,0.0009957384318113,-0.0131114618852734,0.0,0.0,0.0,-0.0074731619097292,60.0,-24.514137268066406,-0.0,-6.760122062132723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3372497558594,0.0,0.0,9.341988334199414e-05,291.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1513977050781,0.0,0.0,9.837546531343833e-05,290.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.343994140625,0.0,0.0,7.265990279847756e-05,290.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2542724609375,0.0,0.0,9.837567631620914e-05,291.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1513366699219,0.0,0.0,0.000466650846647,289.9491882324219,294.1499938964844,252.066162109375,251.51222229003903,253.97537231445312,252.1852569580078,288.0902404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953847620636,5.324397811534709e-09,0.0009953794069588,-0.0130014717578887,0.0,0.0,0.0,-0.0074523487128317,60.0,-24.504608154296875,-0.0,-6.75524773896541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.330078125,0.0,0.0,9.338761446997525e-05,291.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1453552246094,0.0,0.0,9.834148659138008e-05,290.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3367614746094,0.0,0.0,7.263480802066624e-05,290.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2475891113281,0.0,0.0,9.83416975941509e-05,291.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1452941894531,0.0,0.0,0.000466489669634,289.9423522949219,294.1499938964844,252.06044006347656,251.5072479248047,253.95846557617188,252.17306518554688,288.0815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950408712029,5.2841926390101435e-09,0.0009950356325134,-0.0128961410373449,0.0,0.0,0.0,-0.0074324170127511,60.0,-24.494647979736328,-0.0,-6.750581604819672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.315673828125,0.0,0.0,9.332706395071e-05,291.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1332397460937,0.0,0.0,9.8277727374807e-05,290.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.322265625,0.0,0.0,7.258771074702963e-05,290.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2342224121094,0.0,0.0,9.82779311016202e-05,291.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1331787109375,0.0,0.0,0.0004661872226279,289.9286804199219,294.1499938964844,252.0526580810547,251.50045776367188,253.92498779296875,252.151107788086,288.0640563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.47330474853516,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.315673828125,0.0,0.0,9.332706395071e-05,291.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1332397460937,0.0,0.0,9.8277727374807e-05,290.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.322265625,0.0,0.0,7.258771074702963e-05,290.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2342224121094,0.0,0.0,9.82779311016202e-05,291.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1331787109375,0.0,0.0,0.0004661872226279,289.9286804199219,294.1499938964844,252.0526580810547,251.50045776367188,253.92498779296875,252.151107788086,288.0640563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.47330474853516,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.30126953125,0.0,0.0,9.32727416511625e-05,291.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1210632324219,0.0,0.0,9.822052379604428e-05,290.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3077697753906,0.0,0.0,7.254545926116407e-05,290.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2208251953125,0.0,0.0,9.822072752285747e-05,291.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1210327148437,0.0,0.0,0.0004659158876165,289.9149475097656,294.1499938964844,252.0500030517578,251.4981384277344,253.8920745849609,252.1327972412109,288.04656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141054248980481e-09,0.0009938115254044,-0.0125211421400308,0.0,0.0,0.0,-0.0073614567518234,60.0,-24.449989318847656,-0.0,-6.733981905426846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.30126953125,0.0,0.0,9.32727416511625e-05,291.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1210632324219,0.0,0.0,9.822052379604428e-05,290.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3077697753906,0.0,0.0,7.254545926116407e-05,290.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2208251953125,0.0,0.0,9.822072752285747e-05,291.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1210327148437,0.0,0.0,0.0004659158876165,289.9149475097656,294.1499938964844,252.0500030517578,251.4981384277344,253.8920745849609,252.1327972412109,288.04656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141054248980481e-09,0.0009938115254044,-0.0125211421400308,0.0,0.0,0.0,-0.0073614567518234,60.0,-24.449989318847656,-0.0,-6.733981905426846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2868347167969,0.0,0.0,9.323073754785582e-05,291.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1088562011719,0.0,0.0,9.817629324970768e-05,290.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29327392578125,0.0,0.0,7.251279021147639e-05,290.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2073669433594,0.0,0.0,9.817649697652088e-05,291.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1088256835937,0.0,0.0,0.0004657060781028,289.90118408203125,294.1499938964844,252.0500030517578,251.4981384277344,253.8596954345703,252.11770629882807,288.0290832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933690307661,5.088713006529133e-09,0.000993363908492,-0.0123840142041444,0.0,0.0,0.0,-0.0073355087079107,60.0,-24.42627143859864,-0.0,-6.727917423177132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2868347167969,0.0,0.0,9.323073754785582e-05,291.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1088562011719,0.0,0.0,9.817629324970768e-05,290.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29327392578125,0.0,0.0,7.251279021147639e-05,290.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2073669433594,0.0,0.0,9.817649697652088e-05,291.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1088256835937,0.0,0.0,0.0004657060781028,289.90118408203125,294.1499938964844,252.0500030517578,251.4981384277344,253.8596954345703,252.11770629882807,288.0290832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933690307661,5.088713006529133e-09,0.000993363908492,-0.0123840142041444,0.0,0.0,0.0,-0.0073355087079107,60.0,-24.42627143859864,-0.0,-6.727917423177132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2723999023437,0.0,0.0,9.320475510321558e-05,291.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0966186523437,0.0,0.0,9.814893564907834e-05,290.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2787475585937,0.0,0.0,7.24925848771818e-05,290.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.19390869140625,0.0,0.0,9.814913209993392e-05,291.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0965576171875,0.0,0.0,0.0004655762750189,289.88739013671875,294.1499938964844,252.0500030517578,251.4981384277344,253.82794189453125,252.1056060791016,288.0115661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930920787155,5.056333574060545e-09,0.0009930870728567,-0.0122991846874356,0.0,0.0,0.0,-0.0073194564320147,60.0,-24.40566635131836,-0.0,-6.724166468075056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2723999023437,0.0,0.0,9.320475510321558e-05,291.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0966186523437,0.0,0.0,9.814893564907834e-05,290.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2787475585937,0.0,0.0,7.24925848771818e-05,290.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.19390869140625,0.0,0.0,9.814913209993392e-05,291.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0965576171875,0.0,0.0,0.0004655762750189,289.88739013671875,294.1499938964844,252.0500030517578,251.4981384277344,253.82794189453125,252.1056060791016,288.0115661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930920787155,5.056333574060545e-09,0.0009930870728567,-0.0122991846874356,0.0,0.0,0.0,-0.0073194564320147,60.0,-24.40566635131836,-0.0,-6.724166468075056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2651672363281,0.0,0.0,9.319798846263438e-05,291.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0904846191406,0.0,0.0,9.814181248657404e-05,290.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.271484375,0.0,0.0,7.248732435982674e-05,290.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1871643066406,0.0,0.0,9.814200893742964e-05,291.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0904235839844,0.0,0.0,0.0004655425145756,289.8804931640625,294.1499938964844,252.0500030517578,251.4981384277344,253.81228637695312,252.1004638671875,288.0028381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993019901216,5.047902540411542e-09,0.0009930148953571,-0.0122770965099334,0.0,0.0,0.0,-0.0073152766562998,60.0,-24.396915435791016,-0.0,-6.72319018235612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2579345703125,0.0,0.0,9.319509263150394e-05,291.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0843200683594,0.0,0.0,9.813876386033372e-05,290.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2641906738281,0.0,0.0,7.248507608892396e-05,290.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.180419921875,0.0,0.0,9.813896758714692e-05,291.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0842590332031,0.0,0.0,0.0004655280499719,289.8735656738281,294.1499938964844,252.0500030517578,251.4981384277344,253.7967834472656,252.09580993652344,287.9940795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929890511557,5.04429342740309e-09,0.0009929840452969,-0.0122676417231559,0.0,0.0,0.0,-0.0073134875856339,60.0,-24.389137268066406,-0.0,-6.722772383227493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2434387207031,0.0,0.0,9.320031676907092e-05,291.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.07196044921875,0.0,0.0,9.814427176024763e-05,290.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2496337890625,0.0,0.0,7.248913607327268e-05,290.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1668701171875,0.0,0.0,9.814446821110324e-05,291.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0719299316406,0.0,0.0,0.0004655541561078,289.85968017578125,294.1499938964844,252.0500030517578,251.4981384277344,253.76614379882807,252.08770751953125,287.9765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930445812642,5.050793117078456e-09,0.0009930395754054,-0.0122846690937876,0.0,0.0,0.0,-0.0073167094960808,60.0,-24.37643241882324,-0.0,-6.723524847984663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2434387207031,0.0,0.0,9.320031676907092e-05,291.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.07196044921875,0.0,0.0,9.814427176024763e-05,290.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2496337890625,0.0,0.0,7.248913607327268e-05,290.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1668701171875,0.0,0.0,9.814446821110324e-05,291.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0719299316406,0.0,0.0,0.0004655541561078,289.85968017578125,294.1499938964844,252.0500030517578,251.4981384277344,253.76614379882807,252.08770751953125,287.9765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930445812642,5.050793117078456e-09,0.0009930395754054,-0.0122846690937876,0.0,0.0,0.0,-0.0073167094960808,60.0,-24.37643241882324,-0.0,-6.723524847984663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2289123535156,0.0,0.0,9.322002733824776e-05,291.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0595703125,0.0,0.0,9.816503006732093e-05,290.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.23504638671875,0.0,0.0,7.250446651596576e-05,290.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1533203125,0.0,0.0,9.816521924221888e-05,291.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0595397949219,0.0,0.0,0.00046565264347,289.84576416015625,294.1499938964844,252.0500030517578,251.4981384277344,253.7360076904297,252.0809326171875,287.95904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932544780895,5.075342812688177e-09,0.0009932494722306,-0.0123489862307906,0.0,0.0,0.0,-0.0073288795538246,60.0,-24.367393493652344,-0.0,-6.726368440013175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2289123535156,0.0,0.0,9.322002733824776e-05,291.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0595703125,0.0,0.0,9.816503006732093e-05,290.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.23504638671875,0.0,0.0,7.250446651596576e-05,290.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1533203125,0.0,0.0,9.816521924221888e-05,291.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0595397949219,0.0,0.0,0.00046565264347,289.84576416015625,294.1499938964844,252.0500030517578,251.4981384277344,253.7360076904297,252.0809326171875,287.95904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932544780895,5.075342812688177e-09,0.0009932494722306,-0.0123489862307906,0.0,0.0,0.0,-0.0073288795538246,60.0,-24.367393493652344,-0.0,-6.726368440013175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2143859863281,0.0,0.0,9.3251968792174e-05,291.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.047119140625,0.0,0.0,9.819866681937128e-05,290.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2204284667969,0.0,0.0,7.252930663526058e-05,290.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13970947265625,0.0,0.0,9.819885599426924e-05,291.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0470886230469,0.0,0.0,0.0004658121906686,289.831787109375,294.1499938964844,252.0500030517578,251.4981384277344,253.7064208984375,252.07537841796875,287.9415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935947600752,5.115128320909434e-09,0.000993589637801,-0.012453218922019,0.0,0.0,0.0,-0.0073486026376485,60.0,-24.36214065551757,-0.0,-6.730977730740052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2143859863281,0.0,0.0,9.3251968792174e-05,291.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.047119140625,0.0,0.0,9.819866681937128e-05,290.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2204284667969,0.0,0.0,7.252930663526058e-05,290.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13970947265625,0.0,0.0,9.819885599426924e-05,291.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0470886230469,0.0,0.0,0.0004658121906686,289.831787109375,294.1499938964844,252.0500030517578,251.4981384277344,253.7064208984375,252.07537841796875,287.9415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935947600752,5.115128320909434e-09,0.000993589637801,-0.012453218922019,0.0,0.0,0.0,-0.0073486026376485,60.0,-24.36214065551757,-0.0,-6.730977730740052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1998291015625,0.0,0.0,9.329566091764718e-05,291.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0346374511719,0.0,0.0,9.824467269936576e-05,290.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.205810546875,0.0,0.0,7.256328535731882e-05,290.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1260681152344,0.0,0.0,9.824486187426372e-05,291.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0345764160156,0.0,0.0,0.0004660304402932,289.8177795410156,294.1499938964844,252.0500030517578,251.4981384277344,253.6772918701172,252.0707092285156,287.9240417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940600721165,5.16955012130893e-09,0.0009940549498423,-0.0125957978889346,0.0,0.0,0.0,-0.0073755821213126,60.0,-24.359851837158203,-0.0,-6.737285218605393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609240,290.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1998291015625,0.0,0.0,9.329566091764718e-05,291.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0346374511719,0.0,0.0,9.824467269936576e-05,290.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.205810546875,0.0,0.0,7.256328535731882e-05,290.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1260681152344,0.0,0.0,9.824486187426372e-05,291.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0345764160156,0.0,0.0,0.0004660304402932,289.8177795410156,294.1499938964844,252.0500030517578,251.4981384277344,253.6772918701172,252.0707092285156,287.9240417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940600721165,5.16955012130893e-09,0.0009940549498423,-0.0125957978889346,0.0,0.0,0.0,-0.0073755821213126,60.0,-24.359851837158203,-0.0,-6.737285218605393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1925354003906,0.0,0.0,9.33217233978212e-05,291.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0283508300781,0.0,0.0,9.827211761148646e-05,290.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1984558105469,0.0,0.0,7.258356345118955e-05,290.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1192321777344,0.0,0.0,9.827230678638443e-05,291.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0283203125,0.0,0.0,0.0004661606217268,289.81072998046875,294.1499938964844,252.0500030517578,251.4981384277344,253.66294860839844,252.0687255859375,287.915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943377226591,5.202020147976327e-09,0.0009943326003849,-0.0126808639615774,0.0,0.0,0.0,-0.0073916786350309,60.0,-24.359994888305664,-0.0,-6.74104967401945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609360,290.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.18524169921875,0.0,0.0,9.334998321719468e-05,291.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0220642089844,0.0,0.0,9.830188355408608e-05,290.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1911315917969,0.0,0.0,7.2605544119142e-05,290.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1123962402344,0.0,0.0,9.830206545302644e-05,291.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.02203369140625,0.0,0.0,0.0004663018044084,289.8037109375,294.1499938964844,252.0500030517578,251.4981384277344,253.6486968994141,252.06690979003903,287.9065246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946387726813,5.237224875997981e-09,0.0009946335339918,-0.0127730946987867,0.0,0.0,0.0,-0.0074091311544179,60.0,-24.36070251464844,-0.0,-6.745132452579129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
