time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
609420,290.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17059326171875,0.0,0.0,9.341312397737056e-05,291.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00946044921875,0.0,0.0,9.83683712547645e-05,290.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1764221191406,0.0,0.0,7.265464955708012e-05,290.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0986633300781,0.0,0.0,9.836855315370484e-05,291.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0094299316406,0.0,0.0,0.000466617202619,289.7895812988281,294.1499938964844,252.0500030517578,251.4981384277344,253.62057495117188,252.0637359619141,287.8890075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953115368261,5.3158810686682045e-09,0.0009953061817213,-0.0129791609942913,0.0,0.0,0.0,-0.0074481242336332,60.0,-24.36394691467285,-0.0,-6.754259374019966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17059326171875,0.0,0.0,9.341312397737056e-05,291.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00946044921875,0.0,0.0,9.83683712547645e-05,290.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1764221191406,0.0,0.0,7.265464955708012e-05,290.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0986633300781,0.0,0.0,9.836855315370484e-05,291.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0094299316406,0.0,0.0,0.000466617202619,289.7895812988281,294.1499938964844,252.0500030517578,251.4981384277344,253.62057495117188,252.0637359619141,287.8890075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953115368261,5.3158810686682045e-09,0.0009953061817213,-0.0129791609942913,0.0,0.0,0.0,-0.0074481242336332,60.0,-24.36394691467285,-0.0,-6.754259374019966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15594482421875,0.0,0.0,9.348368621431292e-05,291.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9967956542969,0.0,0.0,9.844268060987817e-05,290.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1617126464844,0.0,0.0,7.27095321053639e-05,290.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0848999023437,0.0,0.0,9.844286250881852e-05,291.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99676513671875,0.0,0.0,0.0004669697082135,289.7754211425781,294.1499938964844,252.0500030517578,251.4981384277344,253.5929107666016,252.06109619140625,287.8714904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.369335174560547,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15594482421875,0.0,0.0,9.348368621431292e-05,291.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9967956542969,0.0,0.0,9.844268060987817e-05,290.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1617126464844,0.0,0.0,7.27095321053639e-05,290.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0848999023437,0.0,0.0,9.844286250881852e-05,291.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99676513671875,0.0,0.0,0.0004669697082135,289.7754211425781,294.1499938964844,252.0500030517578,251.4981384277344,253.5929107666016,252.06109619140625,287.8714904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.369335174560547,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1412658691406,0.0,0.0,9.355985093861818e-05,291.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.98406982421875,0.0,0.0,9.852289076661692e-05,290.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1469421386719,0.0,0.0,7.276877295225859e-05,290.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0710754394531,0.0,0.0,9.852306538959964e-05,291.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9840393066406,0.0,0.0,0.0004673501534853,289.7611999511719,294.1499938964844,252.0500030517578,251.4981384277344,253.56573486328125,252.05894470214844,287.85400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986730724237995e-09,0.0009968691738322,-0.0134580368176102,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.37646484375,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1412658691406,0.0,0.0,9.355985093861818e-05,291.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.98406982421875,0.0,0.0,9.852289076661692e-05,290.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1469421386719,0.0,0.0,7.276877295225859e-05,290.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0710754394531,0.0,0.0,9.852306538959964e-05,291.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9840393066406,0.0,0.0,0.0004673501534853,289.7611999511719,294.1499938964844,252.0500030517578,251.4981384277344,253.56573486328125,252.05894470214844,287.85400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986730724237995e-09,0.0009968691738322,-0.0134580368176102,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.37646484375,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12652587890625,0.0,0.0,9.363974095322192e-05,291.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9712829589844,0.0,0.0,9.86070153885521e-05,290.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.13214111328125,0.0,0.0,7.283090963028371e-05,290.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0572204589844,0.0,0.0,9.860719001153484e-05,291.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.97125244140625,0.0,0.0,0.0004677492252085,289.7469482421875,294.1499938964844,252.0500030517578,251.4981384277344,253.53903198242188,252.0572052001953,287.83648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598195240708037e-09,0.0009977202862501,-0.0137187596410512,0.0,0.0,0.0,-0.0075880796648561,60.0,-24.384822845458984,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12652587890625,0.0,0.0,9.363974095322192e-05,291.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9712829589844,0.0,0.0,9.86070153885521e-05,290.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.13214111328125,0.0,0.0,7.283090963028371e-05,290.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0572204589844,0.0,0.0,9.860719001153484e-05,291.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.97125244140625,0.0,0.0,0.0004677492252085,289.7469482421875,294.1499938964844,252.0500030517578,251.4981384277344,253.53903198242188,252.0572052001953,287.83648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598195240708037e-09,0.0009977202862501,-0.0137187596410512,0.0,0.0,0.0,-0.0075880796648561,60.0,-24.384822845458984,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.119140625,0.0,0.0,9.36804644879885e-05,291.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9648742675781,0.0,0.0,9.86498998827301e-05,290.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1247253417969,0.0,0.0,7.286258187377825e-05,290.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0502624511719,0.0,0.0,9.865007450571284e-05,291.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96484375,0.0,0.0,0.0004679526318795,289.7397766113281,294.1499938964844,252.0500030517578,251.4981384277344,253.5258636474609,252.05645751953125,287.8277282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.648925327506049e-09,0.0009981540497392,-0.0138516593724489,0.0,0.0,0.0,-0.0076132286339998,60.0,-24.38929748535156,-0.0,-6.792971163349648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1117553710937,0.0,0.0,9.37213990255259e-05,291.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9584350585937,0.0,0.0,9.869300265563652e-05,290.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1173095703125,0.0,0.0,7.289442146429792e-05,290.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0433044433594,0.0,0.0,9.869317727861926e-05,291.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9584045410156,0.0,0.0,0.0004681571153923,289.73260498046875,294.1499938964844,252.0500030517578,251.4981384277344,253.5128173828125,252.0557861328125,287.8189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985958458855,5.6999236441868115e-09,0.0009985901415348,-0.0139852603897452,0.0,0.0,0.0,-0.0076385107822716,60.0,-24.39387893676757,-0.0,-6.79890845844966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0969543457031,0.0,0.0,9.380294795846568e-05,291.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.945556640625,0.0,0.0,9.877888078335673e-05,290.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1024475097656,0.0,0.0,7.295784598682076e-05,290.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.02935791015625,0.0,0.0,9.877905540633948e-05,291.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94549560546875,0.0,0.0,0.0004685644817072,289.7182312011719,294.1499938964844,252.0500030517578,251.4981384277344,253.4870147705078,252.0546112060547,287.80145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513988539576,0.0,0.0,0.0,-0.0076888743788003,60.0,-24.40312767028809,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0969543457031,0.0,0.0,9.380294795846568e-05,291.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.945556640625,0.0,0.0,9.877888078335673e-05,290.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1024475097656,0.0,0.0,7.295784598682076e-05,290.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.02935791015625,0.0,0.0,9.877905540633948e-05,291.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94549560546875,0.0,0.0,0.0004685644817072,289.7182312011719,294.1499938964844,252.0500030517578,251.4981384277344,253.4870147705078,252.0546112060547,287.80145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513988539576,0.0,0.0,0.0,-0.0076888743788003,60.0,-24.40312767028809,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0821533203125,0.0,0.0,9.38828306971118e-05,291.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9326171875,0.0,0.0,9.886300540529191e-05,290.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0875549316406,0.0,0.0,7.301997538888827e-05,290.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.015380859375,0.0,0.0,9.886317275231704e-05,291.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9325561523437,0.0,0.0,0.0004689635243266,289.7038269042969,294.1499938964844,252.0500030517578,251.4981384277344,253.46160888671875,252.0536499023437,287.783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.41218948364257,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0821533203125,0.0,0.0,9.38828306971118e-05,291.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9326171875,0.0,0.0,9.886300540529191e-05,290.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0875549316406,0.0,0.0,7.301997538888827e-05,290.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.015380859375,0.0,0.0,9.886317275231704e-05,291.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9325561523437,0.0,0.0,0.0004689635243266,289.7038269042969,294.1499938964844,252.0500030517578,251.4981384277344,253.46160888671875,252.0536499023437,287.783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.41218948364257,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0672607421875,0.0,0.0,9.395912638865413e-05,291.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9195861816406,0.0,0.0,9.894335380522534e-05,290.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0726013183594,0.0,0.0,7.307931809918955e-05,290.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0013427734375,0.0,0.0,9.894352115225048e-05,291.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9195556640625,0.0,0.0,0.0004693446680903,289.6893615722656,294.1499938964844,252.0500030517578,251.4981384277344,253.43667602539065,252.05288696289065,287.7664489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.996087626414237e-09,0.0010011226404458,-0.0147611107677221,0.0,0.0,0.0,-0.0077853323891758,60.0,-24.42051315307617,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0672607421875,0.0,0.0,9.395912638865413e-05,291.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9195861816406,0.0,0.0,9.894335380522534e-05,290.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0726013183594,0.0,0.0,7.307931809918955e-05,290.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0013427734375,0.0,0.0,9.894352115225048e-05,291.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9195556640625,0.0,0.0,0.0004693446680903,289.6893615722656,294.1499938964844,252.0500030517578,251.4981384277344,253.43667602539065,252.05288696289065,287.7664489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.996087626414237e-09,0.0010011226404458,-0.0147611107677221,0.0,0.0,0.0,-0.0077853323891758,60.0,-24.42051315307617,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0523681640625,0.0,0.0,9.403103467775507e-05,291.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9065246582031,0.0,0.0,9.901907469611616e-05,290.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0576477050781,0.0,0.0,7.313524838536978e-05,290.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9872741699219,0.0,0.0,9.901924204314128e-05,291.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.906494140625,0.0,0.0,0.000469703838462,289.6748352050781,294.1499938964844,252.0500030517578,251.4981384277344,253.4121551513672,252.05227661132807,287.7489318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085664416843883e-09,0.0010018886532634,-0.0149957668036222,0.0,0.0,0.0,-0.0078297397121787,60.0,-24.42784881591797,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0523681640625,0.0,0.0,9.403103467775507e-05,291.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9065246582031,0.0,0.0,9.901907469611616e-05,290.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0576477050781,0.0,0.0,7.313524838536978e-05,290.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9872741699219,0.0,0.0,9.901924204314128e-05,291.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.906494140625,0.0,0.0,0.000469703838462,289.6748352050781,294.1499938964844,252.0500030517578,251.4981384277344,253.4121551513672,252.05227661132807,287.7489318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085664416843883e-09,0.0010018886532634,-0.0149957668036222,0.0,0.0,0.0,-0.0078297397121787,60.0,-24.42784881591797,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.044921875,0.0,0.0,9.4065057055559e-05,291.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.89996337890625,0.0,0.0,9.90549015114084e-05,290.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0501403808594,0.0,0.0,7.316171104321256e-05,290.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9801940917969,0.0,0.0,9.905506885843351e-05,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8999328613281,0.0,0.0,0.0004698738048318,289.66754150390625,294.1499938964844,252.0500030517578,251.4981384277344,253.40005493164065,252.05203247070312,287.7401733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022572241723,6.128049623299603e-09,0.0010022510541602,-0.0151067990809679,0.0,0.0,0.0,-0.0078507512807846,60.0,-24.431041717529297,-0.0,-6.848856770602654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0374450683594,0.0,0.0,9.409796621184796e-05,291.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8934020996094,0.0,0.0,9.908956417348236e-05,290.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.04266357421875,0.0,0.0,7.318730786209926e-05,290.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97314453125,0.0,0.0,9.908972424454988e-05,291.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89337158203125,0.0,0.0,0.0004700382123701,289.6602478027344,294.1499938964844,252.0500030517578,251.4981384277344,253.3880615234375,252.05178833007807,287.7314147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026078671216,6.169052824134269e-09,0.0010026016971096,-0.0152142094448208,0.0,0.0,0.0,-0.0078710783272981,60.0,-24.433927536010746,-0.0,-6.853650091898089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0224914550781,0.0,0.0,9.41815960686654e-05,291.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8802490234375,0.0,0.0,9.917763236444443e-05,290.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0276184082031,0.0,0.0,7.325235492317006e-05,290.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.958984375,0.0,0.0,9.917779243551196e-05,291.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.88018798828125,0.0,0.0,0.0004704559687525,289.6456298828125,294.1499938964844,252.0500030517578,251.4981384277344,253.3643798828125,252.0514068603516,287.7138977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034987935796,6.2732397054787725e-09,0.0010034925071522,-0.0154871325939893,0.0,0.0,0.0,-0.0079227285459637,60.0,-24.441774368286133,-0.0,-6.865837320901846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0224914550781,0.0,0.0,9.41815960686654e-05,291.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8802490234375,0.0,0.0,9.917763236444443e-05,290.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0276184082031,0.0,0.0,7.325235492317006e-05,290.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.958984375,0.0,0.0,9.917779243551196e-05,291.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.88018798828125,0.0,0.0,0.0004704559687525,289.6456298828125,294.1499938964844,252.0500030517578,251.4981384277344,253.3643798828125,252.0514068603516,287.7138977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034987935796,6.2732397054787725e-09,0.0010034925071522,-0.0154871325939893,0.0,0.0,0.0,-0.0079227285459637,60.0,-24.441774368286133,-0.0,-6.865837320901846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0074768066406,0.0,0.0,9.425303869647904e-05,291.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.86700439453125,0.0,0.0,9.925285849021748e-05,290.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0125732421875,0.0,0.0,7.330792141146958e-05,290.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9447631835937,0.0,0.0,9.92530258372426e-05,291.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8669738769531,0.0,0.0,0.0004708128399215,289.6309814453125,294.1499938964844,252.0500030517578,251.4981384277344,253.3410797119141,252.0511016845703,287.6963806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004260033369,6.362239179935614e-09,0.0010042537469416,-0.0157202687114477,0.0,0.0,0.0,-0.0079668499529361,60.0,-24.44981575012207,-0.0,-6.876256009036298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0074768066406,0.0,0.0,9.425303869647904e-05,291.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.86700439453125,0.0,0.0,9.925285849021748e-05,290.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0125732421875,0.0,0.0,7.330792141146958e-05,290.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9447631835937,0.0,0.0,9.92530258372426e-05,291.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8669738769531,0.0,0.0,0.0004708128399215,289.6309814453125,294.1499938964844,252.0500030517578,251.4981384277344,253.3410797119141,252.0511016845703,287.6963806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004260033369,6.362239179935614e-09,0.0010042537469416,-0.0157202687114477,0.0,0.0,0.0,-0.0079668499529361,60.0,-24.44981575012207,-0.0,-6.876256009036298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9924621582031,0.0,0.0,9.42756814765744e-05,291.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8537292480469,0.0,0.0,9.927670180331916e-05,290.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9974670410156,0.0,0.0,7.33255292288959e-05,290.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9305114746094,0.0,0.0,9.927686187438668e-05,291.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.85369873046875,0.0,0.0,0.0004709259374067,289.61627197265625,294.1499938964844,252.0500030517578,251.4981384277344,253.3182067871093,252.0508575439453,287.6788635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045013623312,6.390438844761093e-09,0.0010044949594885,-0.0157941374927759,0.0,0.0,0.0,-0.0079808300361037,60.0,-24.44929885864257,-0.0,-6.879559322214845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9924621582031,0.0,0.0,9.42756814765744e-05,291.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8537292480469,0.0,0.0,9.927670180331916e-05,290.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9974670410156,0.0,0.0,7.33255292288959e-05,290.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9305114746094,0.0,0.0,9.927686187438668e-05,291.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.85369873046875,0.0,0.0,0.0004709259374067,289.61627197265625,294.1499938964844,252.0500030517578,251.4981384277344,253.3182067871093,252.0508575439453,287.6788635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045013623312,6.390438844761093e-09,0.0010044949594885,-0.0157941374927759,0.0,0.0,0.0,-0.0079808300361037,60.0,-24.44929885864257,-0.0,-6.879559322214845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9774169921875,0.0,0.0,9.425495227333158e-05,291.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8404235839844,0.0,0.0,9.925488120643422e-05,290.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9823608398437,0.0,0.0,7.330940570682287e-05,290.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9162292480469,0.0,0.0,9.925504127750172e-05,291.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8403625488281,0.0,0.0,0.0004708224150817,289.6015014648437,294.1499938964844,252.0500030517578,251.4981384277344,253.2957458496093,252.05067443847656,287.6613464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004280638881,6.3646123926730525e-09,0.0010042742360383,-0.0157264843583107,0.0,0.0,0.0,-0.007968028075993,60.0,-24.437997817993164,-0.0,-6.876533831245979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9774169921875,0.0,0.0,9.425495227333158e-05,291.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8404235839844,0.0,0.0,9.925488120643422e-05,290.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9823608398437,0.0,0.0,7.330940570682287e-05,290.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9162292480469,0.0,0.0,9.925504127750172e-05,291.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8403625488281,0.0,0.0,0.0004708224150817,289.6015014648437,294.1499938964844,252.0500030517578,251.4981384277344,253.2957458496093,252.05067443847656,287.6613464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004280638881,6.3646123926730525e-09,0.0010042742360383,-0.0157264843583107,0.0,0.0,0.0,-0.007968028075993,60.0,-24.437997817993164,-0.0,-6.876533831245979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9698791503906,0.0,0.0,9.422850416740404e-05,291.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.833740234375,0.0,0.0,9.922702884068713e-05,290.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.97479248046875,0.0,0.0,7.328883657464758e-05,290.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9090881347656,0.0,0.0,9.922718891175464e-05,291.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8337097167969,0.0,0.0,0.0004706903127953,289.5941162109375,294.1499938964844,252.0500030517578,251.4981384277344,253.28466796875,252.0505828857422,287.652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039989138022,6.331656088320869e-09,0.0010039925109595,-0.0156401563435792,0.0,0.0,0.0,-0.0079516908153891,60.0,-24.428327560424805,-0.0,-6.872674873648067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9623413085937,0.0,0.0,9.41939651966095e-05,291.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8270568847656,0.0,0.0,9.919065632857382e-05,290.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9672546386719,0.0,0.0,7.326197373913601e-05,290.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9019470214844,0.0,0.0,9.919081639964134e-05,291.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8270263671875,0.0,0.0,0.0004705177852883,289.58673095703125,294.1499938964844,252.0500030517578,251.4981384277344,253.273666381836,252.050521850586,287.6438293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036308085545,6.28861807072667e-09,0.0010036245221272,-0.0155274169519543,0.0,0.0,0.0,-0.0079303551465272,60.0,-24.41624641418457,-0.0,-6.867636415108791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.947265625,0.0,0.0,9.41207617870532e-05,291.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.81365966796875,0.0,0.0,9.911356755765156e-05,290.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9521179199219,0.0,0.0,7.320503209484741e-05,290.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8876342773437,0.0,0.0,9.911372035276143e-05,291.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8136291503906,0.0,0.0,0.0004701520956587,289.5719299316406,294.1499938964844,252.0500030517578,251.4981384277344,253.25198364257807,252.05039978027344,287.6263122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028508258983,6.197403479291097e-09,0.0010028445394709,-0.0152884749695658,0.0,0.0,0.0,-0.0078851357102394,60.0,-24.387575149536133,-0.0,-6.85696477376041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.947265625,0.0,0.0,9.41207617870532e-05,291.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.81365966796875,0.0,0.0,9.911356755765156e-05,290.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9521179199219,0.0,0.0,7.320503209484741e-05,290.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8876342773437,0.0,0.0,9.911372035276143e-05,291.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8136291503906,0.0,0.0,0.0004701520956587,289.5719299316406,294.1499938964844,252.0500030517578,251.4981384277344,253.25198364257807,252.05039978027344,287.6263122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028508258983,6.197403479291097e-09,0.0010028445394709,-0.0152884749695658,0.0,0.0,0.0,-0.0078851357102394,60.0,-24.387575149536133,-0.0,-6.85696477376041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.93218994140625,0.0,0.0,9.406599565409124e-05,291.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8002624511719,0.0,0.0,9.905589831760152e-05,290.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9369812011719,0.0,0.0,7.316243863897398e-05,290.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.873291015625,0.0,0.0,9.905605111271144e-05,291.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8002319335937,0.0,0.0,0.0004698785487562,289.55712890625,294.1499938964844,252.0500030517578,251.4981384277344,253.230712890625,252.05032348632807,287.6087951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022671194747,6.129166063573166e-09,0.0010022610658779,-0.0151097234338521,0.0,0.0,0.0,-0.0078513072803616,60.0,-24.359619140625,-0.0,-6.848987510466031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.93218994140625,0.0,0.0,9.406599565409124e-05,291.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8002624511719,0.0,0.0,9.905589831760152e-05,290.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9369812011719,0.0,0.0,7.316243863897398e-05,290.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.873291015625,0.0,0.0,9.905605111271144e-05,291.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8002319335937,0.0,0.0,0.0004698785487562,289.55712890625,294.1499938964844,252.0500030517578,251.4981384277344,253.230712890625,252.05032348632807,287.6087951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022671194747,6.129166063573166e-09,0.0010022610658779,-0.0151097234338521,0.0,0.0,0.0,-0.0078513072803616,60.0,-24.359619140625,-0.0,-6.848987510466031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9171142578125,0.0,0.0,9.401741408510134e-05,291.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.78680419921875,0.0,0.0,9.90047410596162e-05,290.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9218139648437,0.0,0.0,7.312465459108353e-05,290.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85894775390625,0.0,0.0,9.90048938547261e-05,291.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7867736816406,0.0,0.0,0.0004696358810178,289.5422668457031,294.1499938964844,252.0500030517578,251.4981384277344,253.2098388671875,252.0502471923828,287.5912780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017494205385,6.068631819289294e-09,0.0010017433669418,-0.0149511480703949,0.0,0.0,0.0,-0.0078212972730398,60.0,-24.334163665771484,-0.0,-6.841913346988805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9171142578125,0.0,0.0,9.401741408510134e-05,291.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.78680419921875,0.0,0.0,9.90047410596162e-05,290.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9218139648437,0.0,0.0,7.312465459108353e-05,290.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85894775390625,0.0,0.0,9.90048938547261e-05,291.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7867736816406,0.0,0.0,0.0004696358810178,289.5422668457031,294.1499938964844,252.0500030517578,251.4981384277344,253.2098388671875,252.0502471923828,287.5912780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017494205385,6.068631819289294e-09,0.0010017433669418,-0.0149511480703949,0.0,0.0,0.0,-0.0078212972730398,60.0,-24.334163665771484,-0.0,-6.841913346988805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611580,290.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9020080566406,0.0,0.0,9.397134999744594e-05,291.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7733154296875,0.0,0.0,9.895623952616006e-05,290.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9066467285156,0.0,0.0,7.308882777579129e-05,290.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.84454345703125,0.0,0.0,9.895638504531236e-05,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7732849121094,0.0,0.0,0.0004694057861343,289.52740478515625,294.1499938964844,252.0500030517578,251.4981384277344,253.18931579589844,252.0502014160156,287.5737609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012584971264,6.011232400737754e-09,0.0010012525599449,-0.0148007841780781,0.0,0.0,0.0,-0.0077928421087563,60.0,-24.309743881225582,-0.0,-6.835210086819643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9020080566406,0.0,0.0,9.397134999744594e-05,291.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7733154296875,0.0,0.0,9.895623952616006e-05,290.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9066467285156,0.0,0.0,7.308882777579129e-05,290.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.84454345703125,0.0,0.0,9.895638504531236e-05,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7732849121094,0.0,0.0,0.0004694057861343,289.52740478515625,294.1499938964844,252.0500030517578,251.4981384277344,253.18931579589844,252.0502014160156,287.5737609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012584971264,6.011232400737754e-09,0.0010012525599449,-0.0148007841780781,0.0,0.0,0.0,-0.0077928421087563,60.0,-24.309743881225582,-0.0,-6.835210086819643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611700,290.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8944396972656,0.0,0.0,9.394996595801786e-05,291.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7665710449219,0.0,0.0,9.893372771330178e-05,290.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8990783691406,0.0,0.0,7.307219493668526e-05,290.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8373413085937,0.0,0.0,9.893387323245406e-05,291.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7665405273437,0.0,0.0,0.0004692990041803,289.5199584960937,294.1499938964844,252.0500030517578,251.4981384277344,253.17919921875,252.0501708984375,287.56500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010307887569,5.984595041752527e-09,0.0010010247351601,-0.0147310039028525,0.0,0.0,0.0,-0.0077796368859708,60.0,-24.297962188720703,-0.0,-6.832100041265221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
