time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
611760,290.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8868713378906,0.0,0.0,9.392988431500272e-05,291.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7597961425781,0.0,0.0,9.891257650451736e-05,290.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8914794921875,0.0,0.0,7.305657345568761e-05,290.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.83013916015625,0.0,0.0,9.891272202366964e-05,291.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.759765625,0.0,0.0,0.0004691986541729,289.51251220703125,294.1499938964844,252.0500030517578,251.4981384277344,253.169189453125,252.05015563964844,287.5562438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100081670098,5.959564841617748e-09,0.0010008106473833,-0.0146654341369867,0.0,0.0,0.0,-0.0077672279439866,60.0,-24.286455154418945,-0.0,-6.829178289535778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87176513671875,0.0,0.0,9.38946395763196e-05,291.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7462463378906,0.0,0.0,9.88754618447274e-05,290.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87628173828125,0.0,0.0,7.302916492335498e-05,290.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.81573486328125,0.0,0.0,9.887560736387968e-05,291.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7462158203125,0.0,0.0,0.0004690226342063,289.4975891113281,294.1499938964844,252.0500030517578,251.4981384277344,253.1494140625,252.0501251220703,287.53875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004410287365,5.915650191923305e-09,0.0010004352079704,-0.0145503934472799,0.0,0.0,0.0,-0.0077454573474824,60.0,-24.26447296142578,-0.0,-6.824053855325475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87176513671875,0.0,0.0,9.38946395763196e-05,291.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7462463378906,0.0,0.0,9.88754618447274e-05,290.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87628173828125,0.0,0.0,7.302916492335498e-05,290.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.81573486328125,0.0,0.0,9.887560736387968e-05,291.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7462158203125,0.0,0.0,0.0004690226342063,289.4975891113281,294.1499938964844,252.0500030517578,251.4981384277344,253.1494140625,252.0501251220703,287.53875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004410287365,5.915650191923305e-09,0.0010004352079704,-0.0145503934472799,0.0,0.0,0.0,-0.0077454573474824,60.0,-24.26447296142578,-0.0,-6.824053855325475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8565979003906,0.0,0.0,9.386659803567454e-05,291.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.732666015625,0.0,0.0,9.884593600872904e-05,290.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.861083984375,0.0,0.0,7.300735160242766e-05,290.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80126953125,0.0,0.0,9.884607425192372e-05,291.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73260498046875,0.0,0.0,0.0004688825574703,289.4826354980469,294.1499938964844,252.0500030517578,251.4981384277344,253.12998962402344,252.0500946044922,287.521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001421906054,5.880706588357043e-09,0.0010001363698393,-0.0144588537514209,0.0,0.0,0.0,-0.0077281342819333,60.0,-24.244285583496094,-0.0,-6.819977471650418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8565979003906,0.0,0.0,9.386659803567454e-05,291.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.732666015625,0.0,0.0,9.884593600872904e-05,290.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.861083984375,0.0,0.0,7.300735160242766e-05,290.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80126953125,0.0,0.0,9.884607425192372e-05,291.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73260498046875,0.0,0.0,0.0004688825574703,289.4826354980469,294.1499938964844,252.0500030517578,251.4981384277344,253.12998962402344,252.0500946044922,287.521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001421906054,5.880706588357043e-09,0.0010001363698393,-0.0144588537514209,0.0,0.0,0.0,-0.0077281342819333,60.0,-24.244285583496094,-0.0,-6.819977471650418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8414306640625,0.0,0.0,9.384263830725104e-05,291.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7190246582031,0.0,0.0,9.882071026368068e-05,290.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.84588623046875,0.0,0.0,7.298871787497774e-05,290.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.78680419921875,0.0,0.0,9.882084850687534e-05,291.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.718994140625,0.0,0.0,0.0004687629116233,289.4676513671875,294.1499938964844,252.0500030517578,251.4981384277344,253.11094665527344,252.05007934570312,287.50372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998868918046,5.850854467581712e-09,0.0009998810710385,-0.0143806505948305,0.0,0.0,0.0,-0.0077133351005613,60.0,-24.22556495666504,-0.0,-6.816496522787929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8414306640625,0.0,0.0,9.384263830725104e-05,291.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7190246582031,0.0,0.0,9.882071026368068e-05,290.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.84588623046875,0.0,0.0,7.298871787497774e-05,290.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.78680419921875,0.0,0.0,9.882084850687534e-05,291.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.718994140625,0.0,0.0,0.0004687629116233,289.4676513671875,294.1499938964844,252.0500030517578,251.4981384277344,253.11094665527344,252.05007934570312,287.50372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998868918046,5.850854467581712e-09,0.0009998810710385,-0.0143806505948305,0.0,0.0,0.0,-0.0077133351005613,60.0,-24.22556495666504,-0.0,-6.816496522787929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8262634277344,0.0,0.0,9.381816198583692e-05,291.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7053527832031,0.0,0.0,9.87949315458536e-05,290.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.83062744140625,0.0,0.0,7.296967669390142e-05,290.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77227783203125,0.0,0.0,9.879506978904828e-05,291.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.705322265625,0.0,0.0,0.0004686406173277,289.45263671875,294.1499938964844,252.0500030517578,251.4981384277344,253.0922393798828,252.0500640869141,287.4862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996260050684,5.820347759311062e-09,0.0009996201843023,-0.0143007338047027,0.0,0.0,0.0,-0.0076982118189334,60.0,-24.20723533630371,-0.0,-6.812939545852714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8262634277344,0.0,0.0,9.381816198583692e-05,291.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7053527832031,0.0,0.0,9.87949315458536e-05,290.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.83062744140625,0.0,0.0,7.296967669390142e-05,290.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77227783203125,0.0,0.0,9.879506978904828e-05,291.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.705322265625,0.0,0.0,0.0004686406173277,289.45263671875,294.1499938964844,252.0500030517578,251.4981384277344,253.0922393798828,252.0500640869141,287.4862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996260050684,5.820347759311062e-09,0.0009996201843023,-0.0143007338047027,0.0,0.0,0.0,-0.0076982118189334,60.0,-24.20723533630371,-0.0,-6.812939545852714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81866455078125,0.0,0.0,9.380571282235906e-05,291.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6985168457031,0.0,0.0,9.878182754619048e-05,290.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.822998046875,0.0,0.0,7.295999967027456e-05,290.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7650146484375,0.0,0.0,9.878196578938514e-05,291.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.698486328125,0.0,0.0,0.0004685784515459,289.44512939453125,294.1499938964844,252.0500030517578,251.4981384277344,253.08303833007807,252.050048828125,287.4774780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994934080168,5.8048406081923085e-09,0.0009994875872507,-0.014260109513998,0.0,0.0,0.0,-0.0076905242167413,60.0,-24.19806861877441,-0.0,-6.81113192513294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8110656738281,0.0,0.0,9.379313269164412e-05,291.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.691650390625,0.0,0.0,9.876857802737504e-05,290.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8153991699219,0.0,0.0,7.295021350728348e-05,290.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7577514648437,0.0,0.0,9.87687089946121e-05,291.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6916198730469,0.0,0.0,0.0004685155872721,289.4375915527344,294.1499938964844,252.0500030517578,251.4981384277344,253.07391357421875,252.050048828125,287.46875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993592975661,5.789157153657243e-09,0.0009993534768,-0.0142190251499414,0.0,0.0,0.0,-0.0076827495358884,60.0,-24.18887710571289,-0.0,-6.809304409216568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7958679199219,0.0,0.0,9.37676159082912e-05,291.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67791748046875,0.0,0.0,9.874170791590586e-05,290.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.80010986328125,0.0,0.0,7.293036469491199e-05,290.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7431945800781,0.0,0.0,9.874183888314292e-05,291.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6778869628906,0.0,0.0,0.0004683881415985,289.42254638671875,294.1499938964844,252.0500030517578,251.4981384277344,253.055892944336,252.050033569336,287.4512634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.757362142588818e-09,0.0009990816470235,-0.0141357313841581,0.0,0.0,0.0,-0.0076669873669743,60.0,-24.170429229736328,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7958679199219,0.0,0.0,9.37676159082912e-05,291.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67791748046875,0.0,0.0,9.874170791590586e-05,290.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.80010986328125,0.0,0.0,7.293036469491199e-05,290.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7431945800781,0.0,0.0,9.874183888314292e-05,291.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6778869628906,0.0,0.0,0.0004683881415985,289.42254638671875,294.1499938964844,252.0500030517578,251.4981384277344,253.055892944336,252.050033569336,287.4512634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.757362142588818e-09,0.0009990816470235,-0.0141357313841581,0.0,0.0,0.0,-0.0076669873669743,60.0,-24.170429229736328,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7806396484375,0.0,0.0,9.374169167131186e-05,291.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6641540527344,0.0,0.0,9.871440852293743e-05,290.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.78485107421875,0.0,0.0,7.291020301636308e-05,290.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7286376953125,0.0,0.0,9.87145394901745e-05,291.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66412353515625,0.0,0.0,0.0004682586586568,289.4074401855469,294.1499938964844,252.0500030517578,251.4981384277344,253.0382080078125,252.050033569336,287.43377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.7250582052859045e-09,0.0009988053934648,-0.0140511048957705,0.0,0.0,0.0,-0.0076509728096425,60.0,-24.151880264282227,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7806396484375,0.0,0.0,9.374169167131186e-05,291.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6641540527344,0.0,0.0,9.871440852293743e-05,290.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.78485107421875,0.0,0.0,7.291020301636308e-05,290.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7286376953125,0.0,0.0,9.87145394901745e-05,291.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66412353515625,0.0,0.0,0.0004682586586568,289.4074401855469,294.1499938964844,252.0500030517578,251.4981384277344,253.0382080078125,252.050033569336,287.43377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.7250582052859045e-09,0.0009988053934648,-0.0140511048957705,0.0,0.0,0.0,-0.0076509728096425,60.0,-24.151880264282227,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.765380859375,0.0,0.0,9.371546184411272e-05,291.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6503601074219,0.0,0.0,9.8686788987834e-05,290.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76953125,0.0,0.0,7.288980123121291e-05,290.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7140197753906,0.0,0.0,9.868691995507106e-05,291.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6503295898437,0.0,0.0,0.0004681276332121,289.392333984375,294.1499938964844,252.0500030517578,251.4981384277344,253.0208282470703,252.050033569336,287.41632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.6923736835301505e-09,0.0009985258802771,-0.0139654809609055,0.0,0.0,0.0,-0.0076347696594893,60.0,-24.13325309753418,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.765380859375,0.0,0.0,9.371546184411272e-05,291.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6503601074219,0.0,0.0,9.8686788987834e-05,290.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76953125,0.0,0.0,7.288980123121291e-05,290.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7140197753906,0.0,0.0,9.868691995507106e-05,291.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6503295898437,0.0,0.0,0.0004681276332121,289.392333984375,294.1499938964844,252.0500030517578,251.4981384277344,253.0208282470703,252.050033569336,287.41632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.6923736835301505e-09,0.0009985258802771,-0.0139654809609055,0.0,0.0,0.0,-0.0076347696594893,60.0,-24.13325309753418,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7501220703125,0.0,0.0,9.368899918626994e-05,291.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6365051269531,0.0,0.0,9.86589293461293e-05,290.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7542419433594,0.0,0.0,7.286922482308e-05,290.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.69940185546875,0.0,0.0,9.865906031336635e-05,291.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.636474609375,0.0,0.0,0.000467995472718,289.377197265625,294.1499938964844,252.0500030517578,251.4981384277344,253.00376892089844,252.05001831054688,287.3988342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791035860776,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.11456680297852,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7501220703125,0.0,0.0,9.368899918626994e-05,291.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6365051269531,0.0,0.0,9.86589293461293e-05,290.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7542419433594,0.0,0.0,7.286922482308e-05,290.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.69940185546875,0.0,0.0,9.865906031336635e-05,291.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.636474609375,0.0,0.0,0.000467995472718,289.377197265625,294.1499938964844,252.0500030517578,251.4981384277344,253.00376892089844,252.05001831054688,287.3988342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791035860776,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.11456680297852,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.74249267578125,0.0,0.0,9.367571328766644e-05,291.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.62957763671875,0.0,0.0,9.864493767963722e-05,290.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.74658203125,0.0,0.0,7.285888568731025e-05,290.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69207763671875,0.0,0.0,9.864506137091666e-05,291.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6295471191406,0.0,0.0,0.0004679291159845,289.3695983886719,294.1499938964844,252.0500030517578,251.4981384277344,252.9953765869141,252.05001831054688,287.3901062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981079492717,5.642843969866362e-09,0.0009981023613363,-0.0138357272371649,0.0,0.0,0.0,-0.0076102153398096,60.0,-24.105207443237305,-0.0,-6.792263462784831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.73486328125,0.0,0.0,9.366241283714773e-05,291.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6226501464844,0.0,0.0,9.863093146122992e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7389221191406,0.0,0.0,7.28485465515405e-05,290.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.68475341796875,0.0,0.0,9.863106242846698e-05,291.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.62261962890625,0.0,0.0,0.0004678626719396,289.3620300292969,294.1499938964844,252.0500030517578,251.4981384277344,252.987045288086,252.05001831054688,287.3813781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.626271004643968e-09,0.0009979606838896,-0.0137923108413815,0.0,0.0,0.0,-0.0076019996777176,60.0,-24.095844268798828,-0.0,-6.790334339257242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7195739746094,0.0,0.0,9.363582648802549e-05,291.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6087341308594,0.0,0.0,9.860293357633054e-05,290.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7235717773437,0.0,0.0,7.282786828000098e-05,290.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6700744628906,0.0,0.0,9.86030645435676e-05,291.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60870361328125,0.0,0.0,0.0004677298711612,289.3468322753906,294.1499938964844,252.0500030517578,251.4981384277344,252.9706115722656,252.05001831054688,287.36395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593141949589153e-09,0.0009976773289963,-0.0137055218219757,0.0,0.0,0.0,-0.0075855762697756,60.0,-24.07712173461914,-0.0,-6.786478934373008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7195739746094,0.0,0.0,9.363582648802549e-05,291.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6087341308594,0.0,0.0,9.860293357633054e-05,290.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7235717773437,0.0,0.0,7.282786828000098e-05,290.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6700744628906,0.0,0.0,9.86030645435676e-05,291.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60870361328125,0.0,0.0,0.0004677298711612,289.3468322753906,294.1499938964844,252.0500030517578,251.4981384277344,252.9706115722656,252.05001831054688,287.36395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593141949589153e-09,0.0009976773289963,-0.0137055218219757,0.0,0.0,0.0,-0.0075855762697756,60.0,-24.07712173461914,-0.0,-6.786478934373008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7042541503906,0.0,0.0,9.36093128984794e-05,291.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5948181152344,0.0,0.0,9.857501572696492e-05,290.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7082214355469,0.0,0.0,7.280724094016477e-05,290.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6553955078125,0.0,0.0,9.857513941824436e-05,291.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.59478759765625,0.0,0.0,0.0004675974196288,289.33160400390625,294.1499938964844,252.0500030517578,251.4981384277344,252.95445251464844,252.05001831054688,287.34649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.560101268287099e-09,0.0009973947890102,-0.0136189637705683,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.05841827392578,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7042541503906,0.0,0.0,9.36093128984794e-05,291.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5948181152344,0.0,0.0,9.857501572696492e-05,290.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7082214355469,0.0,0.0,7.280724094016477e-05,290.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6553955078125,0.0,0.0,9.857513941824436e-05,291.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.59478759765625,0.0,0.0,0.0004675974196288,289.33160400390625,294.1499938964844,252.0500030517578,251.4981384277344,252.95445251464844,252.05001831054688,287.34649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.560101268287099e-09,0.0009973947890102,-0.0136189637705683,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.05841827392578,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6889343261719,0.0,0.0,9.358300303574651e-05,291.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5808410644531,0.0,0.0,9.854730888037012e-05,290.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6928405761719,0.0,0.0,7.278678094735369e-05,290.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.64068603515625,0.0,0.0,9.854743257164956e-05,291.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.580810546875,0.0,0.0,0.0004674660158343,289.3163757324219,294.1499938964844,252.0500030517578,251.4981384277344,252.9385986328125,252.0500030517578,287.3290710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527316826459128e-09,0.0009971144609153,-0.0135330753400921,0.0,0.0,0.0,-0.0075529436580836,60.0,-24.03976249694824,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6889343261719,0.0,0.0,9.358300303574651e-05,291.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5808410644531,0.0,0.0,9.854730888037012e-05,290.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6928405761719,0.0,0.0,7.278678094735369e-05,290.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.64068603515625,0.0,0.0,9.854743257164956e-05,291.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.580810546875,0.0,0.0,0.0004674660158343,289.3163757324219,294.1499938964844,252.0500030517578,251.4981384277344,252.9385986328125,252.0500030517578,287.3290710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527316826459128e-09,0.0009971144609153,-0.0135330753400921,0.0,0.0,0.0,-0.0075529436580836,60.0,-24.03976249694824,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6736145019531,0.0,0.0,9.355700603919104e-05,291.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5668334960937,0.0,0.0,9.851993672782557e-05,290.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.677490234375,0.0,0.0,7.276656106114388e-05,290.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6259460449219,0.0,0.0,9.8520060419105e-05,291.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5668029785156,0.0,0.0,0.0004673361836466,289.3011169433594,294.1499938964844,252.0500030517578,251.4981384277344,252.92300415039065,252.0500030517578,287.3116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968429803848,5.4949267358495035e-09,0.0009968375088647,-0.0134482216089963,0.0,0.0,0.0,-0.0075368862599134,60.0,-24.021183013916016,-0.0,-6.775056959895664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6736145019531,0.0,0.0,9.355700603919104e-05,291.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5668334960937,0.0,0.0,9.851993672782557e-05,290.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.677490234375,0.0,0.0,7.276656106114388e-05,290.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6259460449219,0.0,0.0,9.8520060419105e-05,291.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5668029785156,0.0,0.0,0.0004673361836466,289.3011169433594,294.1499938964844,252.0500030517578,251.4981384277344,252.92300415039065,252.0500030517578,287.3116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968429803848,5.4949267358495035e-09,0.0009968375088647,-0.0134482216089963,0.0,0.0,0.0,-0.0075368862599134,60.0,-24.021183013916016,-0.0,-6.775056959895664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6659545898437,0.0,0.0,9.354417124995962e-05,291.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5598449707031,0.0,0.0,9.8506425274536e-05,290.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6697692871094,0.0,0.0,7.275657844729722e-05,290.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6185607910156,0.0,0.0,9.850654168985784e-05,291.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.559814453125,0.0,0.0,0.0004672720679081,289.29345703125,294.1499938964844,252.0500030517578,251.4981384277344,252.9153289794922,252.0500030517578,287.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967061923816,5.478931530689124e-09,0.0009967007208615,-0.0134063176810741,0.0,0.0,0.0,-0.0075289569795131,60.0,-24.01193618774414,-0.0,-6.77319746955618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65826416015625,0.0,0.0,9.353145287605004e-05,291.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5528259277344,0.0,0.0,9.849302296061067e-05,290.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6620788574219,0.0,0.0,7.274668314494193e-05,290.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6111755371094,0.0,0.0,9.849314665189012e-05,291.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.55279541015625,0.0,0.0,0.0004672085051424,289.28582763671875,294.1499938964844,252.0500030517578,251.4981384277344,252.90773010253903,252.0500030517578,287.29425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996570684947,5.463079322254316e-09,0.0009965652134269,-0.0133647890761494,0.0,0.0,0.0,-0.0075210984796285,60.0,-24.002716064453125,-0.0,-6.771355032242354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6429138183594,0.0,0.0,9.350642358185723e-05,291.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.53875732421875,0.0,0.0,9.846666944213212e-05,290.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.64666748046875,0.0,0.0,7.272721268236637e-05,290.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5964050292969,0.0,0.0,9.846678585745394e-05,291.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5387268066406,0.0,0.0,0.0004670834750868,289.2705078125,294.1499938964844,252.0500030517578,251.4981384277344,252.8927001953125,252.0500030517578,287.27685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963038610294,5.431889604778917e-09,0.0009962985059246,-0.013283078558743,0.0,0.0,0.0,-0.0075056361965835,60.0,-23.9843807220459,-0.0,-6.767731264289979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6429138183594,0.0,0.0,9.350642358185723e-05,291.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.53875732421875,0.0,0.0,9.846666944213212e-05,290.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.64666748046875,0.0,0.0,7.272721268236637e-05,290.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5964050292969,0.0,0.0,9.846678585745394e-05,291.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5387268066406,0.0,0.0,0.0004670834750868,289.2705078125,294.1499938964844,252.0500030517578,251.4981384277344,252.8927001953125,252.0500030517578,287.27685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963038610294,5.431889604778917e-09,0.0009962985059246,-0.013283078558743,0.0,0.0,0.0,-0.0075056361965835,60.0,-23.9843807220459,-0.0,-6.767731264289979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6275329589844,0.0,0.0,9.348202729597688e-05,291.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.524658203125,0.0,0.0,9.844098531175403e-05,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6312561035156,0.0,0.0,7.27082442608662e-05,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58160400390625,0.0,0.0,9.844110172707587e-05,291.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5246276855469,0.0,0.0,0.0004669616464525,289.2551574707031,294.1499938964844,252.0500030517578,251.4981384277344,252.8779296875,252.0500030517578,287.25946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960439056158,5.401495251078359e-09,0.000996038550511,-0.0132034523412585,0.0,0.0,0.0,-0.0074905683286488,60.0,-23.96620178222656,-0.0,-6.76419986689325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6275329589844,0.0,0.0,9.348202729597688e-05,291.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.524658203125,0.0,0.0,9.844098531175403e-05,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6312561035156,0.0,0.0,7.27082442608662e-05,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58160400390625,0.0,0.0,9.844110172707587e-05,291.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5246276855469,0.0,0.0,0.0004669616464525,289.2551574707031,294.1499938964844,252.0500030517578,251.4981384277344,252.8779296875,252.0500030517578,287.25946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960439056158,5.401495251078359e-09,0.000996038550511,-0.0132034523412585,0.0,0.0,0.0,-0.0074905683286488,60.0,-23.96620178222656,-0.0,-6.76419986689325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6121520996094,0.0,0.0,9.345846774522216e-05,291.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.51055908203125,0.0,0.0,9.841617429628968e-05,290.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6158142089844,0.0,0.0,7.268991612363607e-05,290.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5668029785156,0.0,0.0,9.841629071161152e-05,291.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5105285644531,0.0,0.0,0.0004668439505621,289.23980712890625,294.1499938964844,252.0500030517578,251.4981384277344,252.8634185791016,252.0500030517578,287.2420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372136069325961e-09,0.0009957874426618,-0.0131265362724661,0.0,0.0,0.0,-0.0074760136194527,60.0,-23.94823455810547,-0.0,-6.760789972304337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613920,290.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6121520996094,0.0,0.0,9.345846774522216e-05,291.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.51055908203125,0.0,0.0,9.841617429628968e-05,290.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6158142089844,0.0,0.0,7.268991612363607e-05,290.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5668029785156,0.0,0.0,9.841629071161152e-05,291.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5105285644531,0.0,0.0,0.0004668439505621,289.23980712890625,294.1499938964844,252.0500030517578,251.4981384277344,252.8634185791016,252.0500030517578,287.2420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372136069325961e-09,0.0009957874426618,-0.0131265362724661,0.0,0.0,0.0,-0.0074760136194527,60.0,-23.94823455810547,-0.0,-6.760789972304337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59674072265625,0.0,0.0,9.34357667574659e-05,291.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49639892578125,0.0,0.0,9.839227277552708e-05,290.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6003723144531,0.0,0.0,7.267226465046406e-05,290.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.55194091796875,0.0,0.0,9.83923819148913e-05,291.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4963684082031,0.0,0.0,0.0004667305620387,289.22442626953125,294.1499938964844,252.0500030517578,251.4981384277344,252.8491668701172,252.0500030517578,287.2247009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955508867278,5.343847586658512e-09,0.000995545531623,-0.0130524272099137,0.0,0.0,0.0,-0.0074619897641241,60.0,-23.93048095703125,-0.0,-6.757505843779654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614040,290.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59674072265625,0.0,0.0,9.34357667574659e-05,291.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49639892578125,0.0,0.0,9.839227277552708e-05,290.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6003723144531,0.0,0.0,7.267226465046406e-05,290.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.55194091796875,0.0,0.0,9.83923819148913e-05,291.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4963684082031,0.0,0.0,0.0004667305620387,289.22442626953125,294.1499938964844,252.0500030517578,251.4981384277344,252.8491668701172,252.0500030517578,287.2247009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955508867278,5.343847586658512e-09,0.000995545531623,-0.0130524272099137,0.0,0.0,0.0,-0.0074619897641241,60.0,-23.93048095703125,-0.0,-6.757505843779654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
