time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
614100,290.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.58905029296875,0.0,0.0,9.3424845545087e-05,291.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48931884765625,0.0,0.0,9.838077676249668e-05,290.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5926513671875,0.0,0.0,7.26637736079283e-05,290.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5445251464844,0.0,0.0,9.838088590186088e-05,291.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4892883300781,0.0,0.0,0.0004666760214604,289.2167358398437,294.1499938964844,252.0500030517578,251.4981384277344,252.84214782714844,252.0500030517578,287.2160339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954345878213,5.330242469625546e-09,0.0009954292327165,-0.013016783632338,0.0,0.0,0.0,-0.0074552455917,60.0,-23.92171669006348,-0.0,-6.75592630727806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5813293457031,0.0,0.0,9.341407712781802e-05,291.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4822082519531,0.0,0.0,9.836942626861855e-05,290.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5849304199219,0.0,0.0,7.265539170475677e-05,290.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5370788574219,0.0,0.0,9.836954268394038e-05,291.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.482177734375,0.0,0.0,0.0004666222084779,289.20904541015625,294.1499938964844,252.0500030517578,251.4981384277344,252.8351593017578,252.0500030517578,287.20733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995319802314,5.316816320544149e-09,0.0009953144472092,-0.0129816094413399,0.0,0.0,0.0,-0.0074485894292593,60.0,-23.912982940673828,-0.0,-6.754367376515803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.56591796875,0.0,0.0,9.339359530713408e-05,291.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.468017578125,0.0,0.0,9.834786760620771e-05,290.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5694580078125,0.0,0.0,7.263946463353932e-05,290.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.522216796875,0.0,0.0,9.834797674557194e-05,291.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4679870605469,0.0,0.0,0.0004665199376177,289.1936340332031,294.1499938964844,252.0500030517578,251.4981384277344,252.8213653564453,252.0500030517578,287.19000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951015235856,5.291299398635374e-09,0.0009950962848961,-0.0129147600382566,0.0,0.0,0.0,-0.0074359392747282,60.0,-23.89575958251953,-0.0,-6.751405834393155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.56591796875,0.0,0.0,9.339359530713408e-05,291.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.468017578125,0.0,0.0,9.834786760620771e-05,290.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5694580078125,0.0,0.0,7.263946463353932e-05,290.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.522216796875,0.0,0.0,9.834797674557194e-05,291.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4679870605469,0.0,0.0,0.0004665199376177,289.1936340332031,294.1499938964844,252.0500030517578,251.4981384277344,252.8213653564453,252.0500030517578,287.19000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951015235856,5.291299398635374e-09,0.0009950962848961,-0.0129147600382566,0.0,0.0,0.0,-0.0074359392747282,60.0,-23.89575958251953,-0.0,-6.751405834393155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.55047607421875,0.0,0.0,9.33742558117956e-05,291.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4537658691406,0.0,0.0,9.8327494924888e-05,290.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.553955078125,0.0,0.0,7.262441795319319e-05,290.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5072937011719,0.0,0.0,9.832761134020984e-05,291.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4537658691406,0.0,0.0,0.0004664233129005,289.1781921386719,294.1499938964844,252.0500030517578,251.4981384277344,252.80783081054688,252.0500030517578,287.17266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267195124503132e-09,0.0009948901133611,-0.0128516107797622,0.0,0.0,0.0,-0.0074239899404346,60.0,-23.87886619567871,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.55047607421875,0.0,0.0,9.33742558117956e-05,291.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4537658691406,0.0,0.0,9.8327494924888e-05,290.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.553955078125,0.0,0.0,7.262441795319319e-05,290.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5072937011719,0.0,0.0,9.832761134020984e-05,291.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4537658691406,0.0,0.0,0.0004664233129005,289.1781921386719,294.1499938964844,252.0500030517578,251.4981384277344,252.80783081054688,252.0500030517578,287.17266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267195124503132e-09,0.0009948901133611,-0.0128516107797622,0.0,0.0,0.0,-0.0074239899404346,60.0,-23.87886619567871,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5350036621094,0.0,0.0,9.335634968010707e-05,291.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.43951416015625,0.0,0.0,9.830864291870968e-05,290.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5384521484375,0.0,0.0,7.261049177031964e-05,290.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.49237060546875,0.0,0.0,9.830875205807388e-05,291.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4394836425781,0.0,0.0,0.0004663338768295,289.1627197265625,294.1499938964844,252.0500030517578,251.4981384277344,252.79454040527344,252.0500030517578,287.15533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244880529886586e-09,0.0009946993086487,-0.0127931516617536,0.0,0.0,0.0,-0.0074129276908934,60.0,-23.86233139038086,-0.0,-6.746020630998828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5350036621094,0.0,0.0,9.335634968010707e-05,291.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.43951416015625,0.0,0.0,9.830864291870968e-05,290.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5384521484375,0.0,0.0,7.261049177031964e-05,290.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.49237060546875,0.0,0.0,9.830875205807388e-05,291.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4394836425781,0.0,0.0,0.0004663338768295,289.1627197265625,294.1499938964844,252.0500030517578,251.4981384277344,252.79454040527344,252.0500030517578,287.15533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244880529886586e-09,0.0009946993086487,-0.0127931516617536,0.0,0.0,0.0,-0.0074129276908934,60.0,-23.86233139038086,-0.0,-6.746020630998828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51953125,0.0,0.0,9.333981870440766e-05,291.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4252319335937,0.0,0.0,9.829123882809654e-05,290.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.52294921875,0.0,0.0,7.259763515321538e-05,290.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4774169921875,0.0,0.0,9.829134796746077e-05,291.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4252014160156,0.0,0.0,0.0004662513092625,289.1472473144531,294.1499938964844,252.0500030517578,251.4981384277344,252.781478881836,252.0500030517578,287.13800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.224285004601371e-09,0.0009945231722667,-0.0127391945570707,0.0,0.0,0.0,-0.0074027176015079,60.0,-23.84613800048828,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51953125,0.0,0.0,9.333981870440766e-05,291.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4252319335937,0.0,0.0,9.829123882809654e-05,290.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.52294921875,0.0,0.0,7.259763515321538e-05,290.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4774169921875,0.0,0.0,9.829134796746077e-05,291.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4252014160156,0.0,0.0,0.0004662513092625,289.1472473144531,294.1499938964844,252.0500030517578,251.4981384277344,252.781478881836,252.0500030517578,287.13800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.224285004601371e-09,0.0009945231722667,-0.0127391945570707,0.0,0.0,0.0,-0.0074027176015079,60.0,-23.84613800048828,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5118103027344,0.0,0.0,9.333217167295516e-05,291.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4180603027344,0.0,0.0,9.828318434301764e-05,290.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.51519775390625,0.0,0.0,7.259168341988698e-05,290.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4699401855469,0.0,0.0,9.828329348238184e-05,291.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.41802978515625,0.0,0.0,0.0004662130959331,289.1394958496094,294.1499938964844,252.0500030517578,251.4981384277344,252.77505493164065,252.0500030517578,287.1293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944469202309,5.214751297444309e-09,0.0009944416815415,-0.0127142174169421,0.0,0.0,0.0,-0.0073979911394417,60.0,-23.83820343017578,-0.0,-6.74252618182436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5040588378906,0.0,0.0,9.33249175432138e-05,291.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.410888671875,0.0,0.0,9.827554458752276e-05,290.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5074157714844,0.0,0.0,7.258604455273598e-05,290.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.46246337890625,0.0,0.0,9.827565372688696e-05,291.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4108581542969,0.0,0.0,0.0004661768907681,289.1317443847656,294.1499938964844,252.0500030517578,251.4981384277344,252.7686767578125,252.0500030517578,287.1206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943696204572,5.20571319384544e-09,0.0009943643817678,-0.0126905385404825,0.0,0.0,0.0,-0.0073935105465352,60.0,-23.830368041992188,-0.0,-6.741478131289115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4885559082031,0.0,0.0,9.331171168014409e-05,291.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.39654541015625,0.0,0.0,9.826164023252204e-05,290.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.49188232421875,0.0,0.0,7.257577090058476e-05,290.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4474792480469,0.0,0.0,9.826174209592864e-05,291.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3965148925781,0.0,0.0,0.0004661109123844,289.1162109375,294.1499938964844,252.0500030517578,251.4981384277344,252.75607299804688,252.0500030517578,287.1034240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942287579178,5.189253471371558e-09,0.0009942236356437,-0.0126474173739552,0.0,0.0,0.0,-0.0073853507637977,60.0,-23.81500625610352,-0.0,-6.739569613500862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4885559082031,0.0,0.0,9.331171168014409e-05,291.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.39654541015625,0.0,0.0,9.826164023252204e-05,290.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.49188232421875,0.0,0.0,7.257577090058476e-05,290.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4474792480469,0.0,0.0,9.826174209592864e-05,291.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3965148925781,0.0,0.0,0.0004661109123844,289.1162109375,294.1499938964844,252.0500030517578,251.4981384277344,252.75607299804688,252.0500030517578,287.1034240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942287579178,5.189253471371558e-09,0.0009942236356437,-0.0126474173739552,0.0,0.0,0.0,-0.0073853507637977,60.0,-23.81500625610352,-0.0,-6.739569613500862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4730224609375,0.0,0.0,9.330020839115603e-05,291.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3821716308594,0.0,0.0,9.824952576309444e-05,290.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.476318359375,0.0,0.0,7.256682874867693e-05,290.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4324645996094,0.0,0.0,9.824963490245864e-05,291.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38214111328125,0.0,0.0,0.0004660534614231,289.10064697265625,294.1499938964844,252.0500030517578,251.4981384277344,252.7436981201172,252.0500030517578,287.08612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941061725839,5.174919159856017e-09,0.0009941010503098,-0.012609863653779,0.0,0.0,0.0,-0.0073782447725534,60.0,-23.800098419189453,-0.0,-6.737907654041919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4730224609375,0.0,0.0,9.330020839115603e-05,291.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3821716308594,0.0,0.0,9.824952576309444e-05,290.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.476318359375,0.0,0.0,7.256682874867693e-05,290.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4324645996094,0.0,0.0,9.824963490245864e-05,291.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38214111328125,0.0,0.0,0.0004660534614231,289.10064697265625,294.1499938964844,252.0500030517578,251.4981384277344,252.7436981201172,252.0500030517578,287.08612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941061725839,5.174919159856017e-09,0.0009941010503098,-0.012609863653779,0.0,0.0,0.0,-0.0073782447725534,60.0,-23.800098419189453,-0.0,-6.737907654041919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45751953125,0.0,0.0,9.329063323093578e-05,291.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.36773681640625,0.0,0.0,9.823944856179878e-05,290.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.46075439453125,0.0,0.0,7.255937816808e-05,290.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4174499511719,0.0,0.0,9.823955042520538e-05,291.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.36773681640625,0.0,0.0,0.0004660056438297,289.0850830078125,294.1499938964844,252.0500030517578,251.4981384277344,252.7315368652344,252.0500030517578,287.0688781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994004192762,5.162987815054976e-09,0.0009939989540725,-0.0125786056742072,0.0,0.0,0.0,-0.007372329942882,60.0,-23.785654067993164,-0.0,-6.736524227335394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45751953125,0.0,0.0,9.329063323093578e-05,291.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.36773681640625,0.0,0.0,9.823944856179878e-05,290.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.46075439453125,0.0,0.0,7.255937816808e-05,290.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4174499511719,0.0,0.0,9.823955042520538e-05,291.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.36773681640625,0.0,0.0,0.0004660056438297,289.0850830078125,294.1499938964844,252.0500030517578,251.4981384277344,252.7315368652344,252.0500030517578,287.0688781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994004192762,5.162987815054976e-09,0.0009939989540725,-0.0125786056742072,0.0,0.0,0.0,-0.007372329942882,60.0,-23.785654067993164,-0.0,-6.736524227335394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.44195556640625,0.0,0.0,9.328295709565282e-05,291.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3533020019531,0.0,0.0,9.823137224884704e-05,290.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4451599121094,0.0,0.0,7.255341188283637e-05,290.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4023742675781,0.0,0.0,9.823146683629602e-05,291.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3533020019531,0.0,0.0,0.0004659673140849,289.0694885253906,294.1499938964844,252.0500030517578,251.4981384277344,252.71958923339844,252.0500030517578,287.0516052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939223527908,5.153423465742435e-09,0.0009939172305166,-0.0125535475090146,0.0,0.0,0.0,-0.0073675881139934,60.0,-23.771703720092773,-0.0,-6.735415780667608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.44195556640625,0.0,0.0,9.328295709565282e-05,291.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3533020019531,0.0,0.0,9.823137224884704e-05,290.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4451599121094,0.0,0.0,7.255341188283637e-05,290.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4023742675781,0.0,0.0,9.823146683629602e-05,291.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3533020019531,0.0,0.0,0.0004659673140849,289.0694885253906,294.1499938964844,252.0500030517578,251.4981384277344,252.71958923339844,252.0500030517578,287.0516052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939223527908,5.153423465742435e-09,0.0009939172305166,-0.0125535475090146,0.0,0.0,0.0,-0.0073675881139934,60.0,-23.771703720092773,-0.0,-6.735415780667608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4341735839844,0.0,0.0,9.327990846941248e-05,291.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3460693359375,0.0,0.0,9.822815627558155e-05,290.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4373779296875,0.0,0.0,7.255103992065415e-05,290.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.39483642578125,0.0,0.0,9.822825813898815e-05,291.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3460693359375,0.0,0.0,0.0004659520636778,289.06170654296875,294.1499938964844,252.0500030517578,251.4981384277344,252.7136993408203,252.0500030517578,287.04296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993889872916,5.1496185093924404e-09,0.0009938846342265,-0.0125435795634984,0.0,0.0,0.0,-0.0073657017201185,60.0,-23.76493453979492,-0.0,-6.734974533628701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4263916015625,0.0,0.0,9.327738371212035e-05,291.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3388366699219,0.0,0.0,9.822549327509478e-05,290.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4295654296875,0.0,0.0,7.254907541209832e-05,290.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3872985839844,0.0,0.0,9.822559513850138e-05,291.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3388061523437,0.0,0.0,0.0004659394617192,289.05389404296875,294.1499938964844,252.0500030517578,251.4981384277344,252.7078552246093,252.0500030517578,287.03436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938628645613,5.146470805073022e-09,0.0009938577422872,-0.0125353317707777,0.0,0.0,0.0,-0.0073641412891447,60.0,-23.75829315185547,-0.0,-6.734610025205259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.41082763671875,0.0,0.0,9.327410225523636e-05,291.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3243408203125,0.0,0.0,9.822204447118564e-05,290.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4139404296875,0.0,0.0,7.254652882693335e-05,290.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3722229003906,0.0,0.0,9.822214633459224e-05,291.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3243103027344,0.0,0.0,0.0004659231053665,289.0382385253906,294.1499938964844,252.0500030517578,251.4981384277344,252.6963348388672,252.0500030517578,287.0171203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938279399648,5.142383407985562e-09,0.0009938228176906,-0.0125246243551373,0.0,0.0,0.0,-0.0073621151968836,60.0,-23.74544906616211,-0.0,-6.734136093200507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.41082763671875,0.0,0.0,9.327410225523636e-05,291.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3243408203125,0.0,0.0,9.822204447118564e-05,290.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4139404296875,0.0,0.0,7.254652882693335e-05,290.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3722229003906,0.0,0.0,9.822214633459224e-05,291.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3243103027344,0.0,0.0,0.0004659231053665,289.0382385253906,294.1499938964844,252.0500030517578,251.4981384277344,252.6963348388672,252.0500030517578,287.0171203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938279399648,5.142383407985562e-09,0.0009938228176906,-0.0125246243551373,0.0,0.0,0.0,-0.0073621151968836,60.0,-23.74544906616211,-0.0,-6.734136093200507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3952331542969,0.0,0.0,9.327285079052672e-05,291.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.309814453125,0.0,0.0,9.822072024689989e-05,290.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3983154296875,0.0,0.0,7.254554657265544e-05,290.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3570861816406,0.0,0.0,9.822082211030649e-05,291.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3097839355469,0.0,0.0,0.0004659168189391,289.0225830078125,294.1499938964844,252.0500030517578,251.4981384277344,252.6849975585937,252.0500030517578,286.9999084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938144357874,5.140811332182693e-09,0.0009938093135133,-0.0125205060467123,0.0,0.0,0.0,-0.0073613356798887,60.0,-23.733123779296875,-0.0,-6.73395419426015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3952331542969,0.0,0.0,9.327285079052672e-05,291.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.309814453125,0.0,0.0,9.822072024689989e-05,290.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3983154296875,0.0,0.0,7.254554657265544e-05,290.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3570861816406,0.0,0.0,9.822082211030649e-05,291.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3097839355469,0.0,0.0,0.0004659168189391,289.0225830078125,294.1499938964844,252.0500030517578,251.4981384277344,252.6849975585937,252.0500030517578,286.9999084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938144357874,5.140811332182693e-09,0.0009938093135133,-0.0125205060467123,0.0,0.0,0.0,-0.0073613356798887,60.0,-23.733123779296875,-0.0,-6.73395419426015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.379638671875,0.0,0.0,9.32737166294828e-05,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2952575683594,0.0,0.0,9.822163701755926e-05,290.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3826904296875,0.0,0.0,7.254622323671356e-05,290.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3419494628906,0.0,0.0,9.822173888096586e-05,291.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.29522705078125,0.0,0.0,0.0004659211554098,289.0069274902344,294.1499938964844,252.0500030517578,251.4979705810547,252.6738739013672,252.0500030517578,286.9826965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938237490132,5.1418909130518395e-09,0.0009938185103237,-0.0125233344733715,0.0,0.0,0.0,-0.0073618707247078,60.0,-23.72135734558105,-0.0,-6.734079249781645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.379638671875,0.0,0.0,9.32737166294828e-05,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2952575683594,0.0,0.0,9.822163701755926e-05,290.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3826904296875,0.0,0.0,7.254622323671356e-05,290.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3419494628906,0.0,0.0,9.822173888096586e-05,291.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.29522705078125,0.0,0.0,0.0004659211554098,289.0069274902344,294.1499938964844,252.0500030517578,251.4979705810547,252.6738739013672,252.0500030517578,286.9826965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938237490132,5.1418909130518395e-09,0.0009938185103237,-0.0125233344733715,0.0,0.0,0.0,-0.0073618707247078,60.0,-23.72135734558105,-0.0,-6.734079249781645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.364013671875,0.0,0.0,9.327627049060538e-05,291.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2806701660156,0.0,0.0,9.822432912187652e-05,290.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.36700439453125,0.0,0.0,7.254820957314223e-05,290.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3268127441406,0.0,0.0,9.82244309852831e-05,291.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2806701660156,0.0,0.0,0.0004659339319914,288.9912109375,294.1499938964844,252.0500030517578,251.4974670410156,252.6629333496093,252.0500030517578,286.9654846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.145072812240414e-09,0.000993845751509,-0.0125316698104143,0.0,0.0,0.0,-0.0073634479194879,60.0,-23.7100830078125,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.364013671875,0.0,0.0,9.327627049060538e-05,291.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2806701660156,0.0,0.0,9.822432912187652e-05,290.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.36700439453125,0.0,0.0,7.254820957314223e-05,290.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3268127441406,0.0,0.0,9.82244309852831e-05,291.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2806701660156,0.0,0.0,0.0004659339319914,288.9912109375,294.1499938964844,252.0500030517578,251.4974670410156,252.6629333496093,252.0500030517578,286.9654846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.145072812240414e-09,0.000993845751509,-0.0125316698104143,0.0,0.0,0.0,-0.0073634479194879,60.0,-23.7100830078125,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3561706542969,0.0,0.0,9.327825682703406e-05,291.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2733764648437,0.0,0.0,9.82264245976694e-05,290.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35919189453125,0.0,0.0,7.254975935211405e-05,290.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3192138671875,0.0,0.0,9.822651918511838e-05,291.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2733459472656,0.0,0.0,0.0004659438563976,288.9833679199219,294.1499938964844,252.0500030517578,251.49708557128903,252.65753173828125,252.0500030517578,286.9568786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938720613718,5.14754372460402e-09,0.0009938669390976,-0.0125381434336304,0.0,0.0,0.0,-0.0073646730743348,60.0,-23.70461654663086,-0.0,-6.734734370184017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3483581542969,0.0,0.0,9.328057058155537e-05,291.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2660522460937,0.0,0.0,9.822886204347014e-05,290.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3513488769531,0.0,0.0,7.255155651364475e-05,290.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3116149902344,0.0,0.0,9.822895663091912e-05,291.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2660522460937,0.0,0.0,0.0004659554397221,288.9754943847656,294.1499938964844,252.0500030517578,251.49664306640625,252.6521759033203,252.0500030517578,286.94830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938966250047,5.150425863575947e-09,0.0009938915027305,-0.0125456945970654,0.0,0.0,0.0,-0.0073661017231643,60.0,-23.699249267578125,-0.0,-6.735068325269823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3389587402344,0.0,0.0,9.328399755759163e-05,291.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2572937011719,0.0,0.0,9.823246364248917e-05,290.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3419189453125,0.0,0.0,7.255421951413155e-05,290.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.302490234375,0.0,0.0,9.823255822993816e-05,291.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2572631835937,0.0,0.0,0.0004659725236706,288.966064453125,294.1499938964844,252.0500030517578,251.4960174560547,252.6458282470703,252.0500030517578,286.93798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939330630004,5.154684679098409e-09,0.0009939279407262,-0.0125568518415093,0.0,0.0,0.0,-0.0073682130314409,60.0,-23.69296836853028,-0.0,-6.735562152471175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.33270263671875,0.0,0.0,9.32865877985023e-05,291.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2514343261719,0.0,0.0,9.82351994025521e-05,290.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33563232421875,0.0,0.0,7.255623495439067e-05,290.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2964172363281,0.0,0.0,9.823529399000108e-05,291.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2514038085937,0.0,0.0,0.000465985503979,288.9597473144531,294.1499938964844,252.0500030517578,251.4955444335937,252.64161682128903,252.0500030517578,286.9311218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993960769847,5.157918980813747e-09,0.0009939556475728,-0.0125653250142931,0.0,0.0,0.0,-0.0073698163032531,60.0,-23.688865661621094,-0.0,-6.73593660849292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3170166015625,0.0,0.0,9.329407475888728e-05,291.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2367553710937,0.0,0.0,9.824308654060589e-05,290.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3199462890625,0.0,0.0,7.256206299643964e-05,290.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2811889648437,0.0,0.0,9.824317385209724e-05,291.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2367248535156,0.0,0.0,0.0004660229024011,288.9440002441406,294.1499938964844,252.0500030517578,251.4941864013672,252.6312255859375,252.0500030517578,286.9139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940405143424,5.167242633774549e-09,0.000994035275653,-0.0125897526741027,0.0,0.0,0.0,-0.0073744389228522,60.0,-23.678857803344727,-0.0,-6.737017343994013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3170166015625,0.0,0.0,9.329407475888728e-05,291.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2367553710937,0.0,0.0,9.824308654060589e-05,290.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3199462890625,0.0,0.0,7.256206299643964e-05,290.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2811889648437,0.0,0.0,9.824317385209724e-05,291.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2367248535156,0.0,0.0,0.0004660229024011,288.9440002441406,294.1499938964844,252.0500030517578,251.4941864013672,252.6312255859375,252.0500030517578,286.9139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940405143424,5.167242633774549e-09,0.000994035275653,-0.0125897526741027,0.0,0.0,0.0,-0.0073744389228522,60.0,-23.678857803344727,-0.0,-6.737017343994013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616260,290.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.30133056640625,0.0,0.0,9.330339526059106e-05,291.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2220458984375,0.0,0.0,9.82528945314698e-05,290.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30419921875,0.0,0.0,7.256930985022336e-05,290.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.26593017578125,0.0,0.0,9.825298911891878e-05,291.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2220153808594,0.0,0.0,0.000466069439426,288.92822265625,294.1499938964844,252.0500030517578,251.4925994873047,252.6210479736328,252.0500030517578,286.89678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941397001966,5.1788462407387215e-09,0.0009941345779225,-0.0126201519742608,0.0,0.0,0.0,-0.0073801912367343,60.0,-23.66934394836425,-0.0,-6.738362401392807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.30133056640625,0.0,0.0,9.330339526059106e-05,291.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2220458984375,0.0,0.0,9.82528945314698e-05,290.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30419921875,0.0,0.0,7.256930985022336e-05,290.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.26593017578125,0.0,0.0,9.825298911891878e-05,291.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2220153808594,0.0,0.0,0.000466069439426,288.92822265625,294.1499938964844,252.0500030517578,251.4925994873047,252.6210479736328,252.0500030517578,286.89678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941397001966,5.1788462407387215e-09,0.0009941345779225,-0.0126201519742608,0.0,0.0,0.0,-0.0073801912367343,60.0,-23.66934394836425,-0.0,-6.738362401392807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616380,290.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.28564453125,0.0,0.0,9.331399633083493e-05,291.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20733642578125,0.0,0.0,9.826405585044996e-05,290.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2884826660156,0.0,0.0,7.257754623424262e-05,290.296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25067138671875,0.0,0.0,9.826414316194132e-05,291.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2073059082031,0.0,0.0,0.0004661223792936,288.91241455078125,294.1499938964844,252.0500030517578,251.4908142089844,252.6110076904297,252.0500030517578,286.879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942526230588,5.192046792501514e-09,0.0009942473843693,-0.012654734775424,0.0,0.0,0.0,-0.0073867351748049,60.0,-23.660133361816406,-0.0,-6.739892910445634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
