time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
616440,290.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.28564453125,0.0,0.0,9.331399633083493e-05,291.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20733642578125,0.0,0.0,9.826405585044996e-05,290.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2884826660156,0.0,0.0,7.257754623424262e-05,290.296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25067138671875,0.0,0.0,9.826414316194132e-05,291.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2073059082031,0.0,0.0,0.0004661223792936,288.91241455078125,294.1499938964844,252.0500030517578,251.4908142089844,252.6110076904297,252.0500030517578,286.879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942526230588,5.192046792501514e-09,0.0009942473843693,-0.012654734775424,0.0,0.0,0.0,-0.0073867351748049,60.0,-23.660133361816406,-0.0,-6.739892910445634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,290.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2777709960937,0.0,0.0,9.331991168437526e-05,291.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.199951171875,0.0,0.0,9.82702913461253e-05,290.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28057861328125,0.0,0.0,7.25821519154124e-05,290.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2430419921875,0.0,0.0,9.827037865761667e-05,291.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1999206542969,0.0,0.0,0.0004661519487854,288.9045104980469,294.1499938964844,252.0500030517578,251.48985290527344,252.6060485839844,252.0500030517578,286.8710632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943156037479,5.199418673385025e-09,0.0009943104814738,-0.0126740485429763,0.0,0.0,0.0,-0.0073903896845877,60.0,-23.655712127685547,-0.0,-6.740747693356752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2698974609375,0.0,0.0,9.332621993962675e-05,291.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.19256591796875,0.0,0.0,9.827693429542704e-05,290.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.272705078125,0.0,0.0,7.258706318680197e-05,290.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2353820800781,0.0,0.0,9.827702160691842e-05,291.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1925354003906,0.0,0.0,0.0004661834682337,288.8965759277344,294.1499938964844,252.0500030517578,251.4888458251953,252.6011505126953,252.0500030517578,286.86248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943828918039,5.207277720131742e-09,0.0009943776531144,-0.0126946372911334,0.0,0.0,0.0,-0.0073942858725786,60.0,-23.65138435363769,-0.0,-6.741659319686732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2541809082031,0.0,0.0,9.33399423956871e-05,291.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.17779541015625,0.0,0.0,9.829138434724882e-05,290.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2569274902344,0.0,0.0,7.259772974066436e-05,290.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2200622558594,0.0,0.0,9.82914716587402e-05,291.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1777648925781,0.0,0.0,0.0004662520077545,288.8807373046875,294.1499938964844,252.0500030517578,251.4867248535156,252.5914764404297,252.0500030517578,286.8453674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945289930328,5.224368493372822e-09,0.0009945237543433,-0.0127394134178757,0.0,0.0,0.0,-0.0074027585797011,60.0,-23.64300346374512,-0.0,-6.743641733919503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2541809082031,0.0,0.0,9.33399423956871e-05,291.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.17779541015625,0.0,0.0,9.829138434724882e-05,290.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2569274902344,0.0,0.0,7.259772974066436e-05,290.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2200622558594,0.0,0.0,9.82914716587402e-05,291.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1777648925781,0.0,0.0,0.0004662520077545,288.8807373046875,294.1499938964844,252.0500030517578,251.4867248535156,252.5914764404297,252.0500030517578,286.8453674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945289930328,5.224368493372822e-09,0.0009945237543433,-0.0127394134178757,0.0,0.0,0.0,-0.0074027585797011,60.0,-23.64300346374512,-0.0,-6.743641733919503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2384033203125,0.0,0.0,9.335506183560938e-05,291.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1629638671875,0.0,0.0,9.830731141846628e-05,290.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2411499023437,0.0,0.0,7.26094949641265e-05,290.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2047424316406,0.0,0.0,9.830739872995764e-05,291.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1629333496094,0.0,0.0,0.0004663275612983,288.8648681640625,294.1499938964844,252.0500030517578,251.4844665527344,252.5819702148437,252.0500030517578,286.8282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946901118382,5.2432063135654525e-09,0.0009946848731487,-0.0127887651324272,0.0,0.0,0.0,-0.0074120969511568,60.0,-23.634984970092773,-0.0,-6.745826652831965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2384033203125,0.0,0.0,9.335506183560938e-05,291.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1629638671875,0.0,0.0,9.830731141846628e-05,290.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2411499023437,0.0,0.0,7.26094949641265e-05,290.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2047424316406,0.0,0.0,9.830739872995764e-05,291.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1629333496094,0.0,0.0,0.0004663275612983,288.8648681640625,294.1499938964844,252.0500030517578,251.4844665527344,252.5819702148437,252.0500030517578,286.8282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946901118382,5.2432063135654525e-09,0.0009946848731487,-0.0127887651324272,0.0,0.0,0.0,-0.0074120969511568,60.0,-23.634984970092773,-0.0,-6.745826652831965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2226257324219,0.0,0.0,9.337161463918164e-05,291.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.14813232421875,0.0,0.0,9.832474461290984e-05,290.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.225341796875,0.0,0.0,7.262236613314599e-05,290.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1893615722656,0.0,0.0,9.83248246484436e-05,291.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1481018066406,0.0,0.0,0.0004664102452807,288.8489685058594,294.1499938964844,252.0500030517578,251.48211669921875,252.5726318359375,252.0500030517578,286.8111267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948664810508,5.26382493148958e-09,0.000994861125946,-0.0128427818417549,0.0,0.0,0.0,-0.0074223186820745,60.0,-23.62734031677246,-0.0,-6.748218339680534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2226257324219,0.0,0.0,9.337161463918164e-05,291.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.14813232421875,0.0,0.0,9.832474461290984e-05,290.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.225341796875,0.0,0.0,7.262236613314599e-05,290.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1893615722656,0.0,0.0,9.83248246484436e-05,291.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1481018066406,0.0,0.0,0.0004664102452807,288.8489685058594,294.1499938964844,252.0500030517578,251.48211669921875,252.5726318359375,252.0500030517578,286.8111267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948664810508,5.26382493148958e-09,0.000994861125946,-0.0128427818417549,0.0,0.0,0.0,-0.0074223186820745,60.0,-23.62734031677246,-0.0,-6.748218339680534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.20684814453125,0.0,0.0,9.3389448011294e-05,291.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1332397460937,0.0,0.0,9.834352385951206e-05,290.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2095031738281,0.0,0.0,7.263624138431624e-05,290.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1739807128906,0.0,0.0,9.834360389504582e-05,291.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1332397460937,0.0,0.0,0.0004664993321057,288.8330383300781,294.1499938964844,252.0500030517578,251.4796905517578,252.56344604492188,252.0500030517578,286.79400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995056470856,5.286039606033911e-09,0.0009950511157512,-0.0129009811207652,0.0,0.0,0.0,-0.0074333315715193,60.0,-23.620023727416992,-0.0,-6.750796188725873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.20684814453125,0.0,0.0,9.3389448011294e-05,291.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1332397460937,0.0,0.0,9.834352385951206e-05,290.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2095031738281,0.0,0.0,7.263624138431624e-05,290.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1739807128906,0.0,0.0,9.834360389504582e-05,291.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1332397460937,0.0,0.0,0.0004664993321057,288.8330383300781,294.1499938964844,252.0500030517578,251.4796905517578,252.56344604492188,252.0500030517578,286.79400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995056470856,5.286039606033911e-09,0.0009950511157512,-0.0129009811207652,0.0,0.0,0.0,-0.0074333315715193,60.0,-23.620023727416992,-0.0,-6.750796188725873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1989440917969,0.0,0.0,9.339886310044676e-05,291.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.12579345703125,0.0,0.0,9.835343371378258e-05,290.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2015991210937,0.0,0.0,7.26435609976761e-05,290.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1662902832031,0.0,0.0,9.835351374931632e-05,291.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12579345703125,0.0,0.0,0.0004665463347919,288.8250732421875,294.1499938964844,252.0500030517578,251.4784545898437,252.5589294433593,252.0500030517578,286.78546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951567044481,5.297762228906322e-09,0.0009951513493433,-0.0129316914826631,0.0,0.0,0.0,-0.0074391425587236,60.0,-23.616498947143555,-0.0,-6.752156167522116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1910400390625,0.0,0.0,9.340859105577692e-05,291.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.11834716796875,0.0,0.0,9.836367826210336e-05,290.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.19366455078125,0.0,0.0,7.265112799359486e-05,290.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1585693359375,0.0,0.0,9.836376557359472e-05,291.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1183166503906,0.0,0.0,0.0004665949381887,288.8171081542969,294.1499938964844,252.0500030517578,251.47720336914065,252.554443359375,252.0500030517578,286.77691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952603140845,5.309884087978389e-09,0.0009952550753951,-0.0129634486511349,0.0,0.0,0.0,-0.0074451519176363,60.0,-23.61305427551269,-0.0,-6.753563042138921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1752014160156,0.0,0.0,9.3429051048588e-05,291.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1034240722656,0.0,0.0,9.838522237259896e-05,290.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.17779541015625,0.0,0.0,7.266703323693946e-05,290.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1431579589844,0.0,0.0,9.83853024081327e-05,291.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1033935546875,0.0,0.0,0.0004666971217375,288.8011474609375,294.1499938964844,252.0500030517578,251.4747009277344,252.54559326171875,252.0500030517578,286.7598571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995478243567,5.335365926839586e-09,0.0009954728884622,-0.0130302067846059,0.0,0.0,0.0,-0.0074577848426997,60.0,-23.60641860961914,-0.0,-6.756521031547892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1752014160156,0.0,0.0,9.3429051048588e-05,291.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1034240722656,0.0,0.0,9.838522237259896e-05,290.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.17779541015625,0.0,0.0,7.266703323693946e-05,290.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1431579589844,0.0,0.0,9.83853024081327e-05,291.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1033935546875,0.0,0.0,0.0004666971217375,288.8011474609375,294.1499938964844,252.0500030517578,251.4747009277344,252.54559326171875,252.0500030517578,286.7598571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995478243567,5.335365926839586e-09,0.0009954728884622,-0.0130302067846059,0.0,0.0,0.0,-0.0074577848426997,60.0,-23.60641860961914,-0.0,-6.756521031547892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.15936279296875,0.0,0.0,9.345057333121076e-05,291.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0884704589844,0.0,0.0,9.840788698056711e-05,290.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.16192626953125,0.0,0.0,7.26837752154097e-05,290.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1277160644531,0.0,0.0,9.840796701610088e-05,291.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.08843994140625,0.0,0.0,0.000466804660391,288.7851867675781,294.1499938964844,252.0500030517578,251.47218322753903,252.536865234375,252.0500030517578,286.7427673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362178256973493e-09,0.0009957022266462,-0.0131004499271512,0.0,0.0,0.0,-0.0074710766784846,60.0,-23.60004425048828,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.15936279296875,0.0,0.0,9.345057333121076e-05,291.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0884704589844,0.0,0.0,9.840788698056711e-05,290.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.16192626953125,0.0,0.0,7.26837752154097e-05,290.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1277160644531,0.0,0.0,9.840796701610088e-05,291.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.08843994140625,0.0,0.0,0.000466804660391,288.7851867675781,294.1499938964844,252.0500030517578,251.47218322753903,252.536865234375,252.0500030517578,286.7427673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362178256973493e-09,0.0009957022266462,-0.0131004499271512,0.0,0.0,0.0,-0.0074710766784846,60.0,-23.60004425048828,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1434936523437,0.0,0.0,9.347325249109416e-05,291.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0734558105469,0.0,0.0,9.843177394941448e-05,290.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1460266113281,0.0,0.0,7.270141941262409e-05,290.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1122436523437,0.0,0.0,9.843185398494823e-05,291.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0734558105469,0.0,0.0,0.000466917961603,288.7691650390625,294.1499938964844,252.0500030517578,251.46969604492188,252.5283203125,252.0500030517578,286.7257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959491435438,5.390432544771784e-09,0.000995943788439,-0.0131744695827364,0.0,0.0,0.0,-0.0074850833043456,60.0,-23.593997955322266,-0.0,-6.762915205626997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1434936523437,0.0,0.0,9.347325249109416e-05,291.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0734558105469,0.0,0.0,9.843177394941448e-05,290.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1460266113281,0.0,0.0,7.270141941262409e-05,290.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1122436523437,0.0,0.0,9.843185398494823e-05,291.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0734558105469,0.0,0.0,0.000466917961603,288.7691650390625,294.1499938964844,252.0500030517578,251.46969604492188,252.5283203125,252.0500030517578,286.7257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959491435438,5.390432544771784e-09,0.000995943788439,-0.0131744695827364,0.0,0.0,0.0,-0.0074850833043456,60.0,-23.593997955322266,-0.0,-6.762915205626997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12762451171875,0.0,0.0,9.349697938887402e-05,291.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0584411621094,0.0,0.0,9.84567595878616e-05,290.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.130126953125,0.0,0.0,7.271987124113366e-05,290.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09674072265625,0.0,0.0,9.845683962339535e-05,291.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0584411621094,0.0,0.0,0.0004670364724006,288.7531433105469,294.1499938964844,252.0500030517578,251.4672698974609,252.5199279785156,252.0500030517578,286.7086486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419988458044145e-09,0.0009961965261027,-0.0132519006729125,0.0,0.0,0.0,-0.007499735802412,60.0,-23.588224411010746,-0.0,-6.76634854812619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12762451171875,0.0,0.0,9.349697938887402e-05,291.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0584411621094,0.0,0.0,9.84567595878616e-05,290.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.130126953125,0.0,0.0,7.271987124113366e-05,290.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09674072265625,0.0,0.0,9.845683962339535e-05,291.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0584411621094,0.0,0.0,0.0004670364724006,288.7531433105469,294.1499938964844,252.0500030517578,251.4672698974609,252.5199279785156,252.0500030517578,286.7086486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419988458044145e-09,0.0009961965261027,-0.0132519006729125,0.0,0.0,0.0,-0.007499735802412,60.0,-23.588224411010746,-0.0,-6.76634854812619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1196594238281,0.0,0.0,9.35092248255387e-05,291.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0509338378906,0.0,0.0,9.846965258475392e-05,290.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1221618652344,0.0,0.0,7.272939546965063e-05,290.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0889892578125,0.0,0.0,9.846973262028769e-05,291.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0509033203125,0.0,0.0,0.0004670976486522,288.7451477050781,294.1499938964844,252.0500030517578,251.4660797119141,252.51577758789065,252.0500030517578,286.7001342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963323827832,5.4352429224024945e-09,0.0009963270276784,-0.0132918637245893,0.0,0.0,0.0,-0.0075072976760566,60.0,-23.58543968200684,-0.0,-6.768120641709174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1117248535156,0.0,0.0,9.35216958168894e-05,291.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0433959960937,0.0,0.0,9.848279296420516e-05,290.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1141967773437,0.0,0.0,7.273910159710795e-05,290.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0812072753906,0.0,0.0,9.848286572378127e-05,291.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0433959960937,0.0,0.0,0.0004671599599532,288.73712158203125,294.1499938964844,252.0500030517578,251.4649200439453,252.51168823242188,252.0500030517578,286.69158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964653290808,5.4507838243011975e-09,0.0009964598575606,-0.0133325774222612,0.0,0.0,0.0,-0.0075150020420551,60.0,-23.582714080810547,-0.0,-6.769926130800742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0957946777344,0.0,0.0,9.354732173960656e-05,291.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0283203125,0.0,0.0,9.850977949099617e-05,290.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0982360839844,0.0,0.0,7.27590304450132e-05,290.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.065673828125,0.0,0.0,9.85098522505723e-05,291.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0283203125,0.0,0.0,0.0004672879585996,288.7210388183594,294.1499938964844,252.0500030517578,251.4626617431641,252.50357055664065,252.0500030517578,286.674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482707177151269e-09,0.0009967328514903,-0.0134162092581391,0.0,0.0,0.0,-0.0075308280065655,60.0,-23.577423095703125,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0957946777344,0.0,0.0,9.354732173960656e-05,291.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0283203125,0.0,0.0,9.850977949099617e-05,290.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0982360839844,0.0,0.0,7.27590304450132e-05,290.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.065673828125,0.0,0.0,9.85098522505723e-05,291.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0283203125,0.0,0.0,0.0004672879585996,288.7210388183594,294.1499938964844,252.0500030517578,251.4626617431641,252.50357055664065,252.0500030517578,286.674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482707177151269e-09,0.0009967328514903,-0.0134162092581391,0.0,0.0,0.0,-0.0075308280065655,60.0,-23.577423095703125,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0798645019531,0.0,0.0,9.357379894936456e-05,291.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0132141113281,0.0,0.0,9.853765368461608e-05,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.082275390625,0.0,0.0,7.277962140506133e-05,290.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.05010986328125,0.0,0.0,9.853773372014984e-05,291.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0132141113281,0.0,0.0,0.0004674202064052,288.7049560546875,294.1499938964844,252.0500030517578,251.4605407714844,252.49560546875,252.0500030517578,286.65753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970203973352,5.5156887945884145e-09,0.0009970149258151,-0.0135026136413216,0.0,0.0,0.0,-0.0075471783056855,60.0,-23.572359085083008,-0.0,-6.777470673569044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0798645019531,0.0,0.0,9.357379894936456e-05,291.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0132141113281,0.0,0.0,9.853765368461608e-05,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.082275390625,0.0,0.0,7.277962140506133e-05,290.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.05010986328125,0.0,0.0,9.853773372014984e-05,291.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0132141113281,0.0,0.0,0.0004674202064052,288.7049560546875,294.1499938964844,252.0500030517578,251.4605407714844,252.49560546875,252.0500030517578,286.65753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970203973352,5.5156887945884145e-09,0.0009970149258151,-0.0135026136413216,0.0,0.0,0.0,-0.0075471783056855,60.0,-23.572359085083008,-0.0,-6.777470673569044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0639038085937,0.0,0.0,9.360102558275683e-05,291.30859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.99810791015625,0.0,0.0,9.85663282335736e-05,290.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0662841796875,0.0,0.0,7.280079444171861e-05,290.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0345153808594,0.0,0.0,9.856640099314971e-05,291.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9980773925781,0.0,0.0,0.0004675562086049,288.6888427734375,294.1499938964844,252.0500030517578,251.4585723876953,252.4877777099609,252.0500030517578,286.6405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973103879019,5.549602999366243e-09,0.0009973049163818,-0.0135914599522948,0.0,0.0,0.0,-0.0075639910064637,60.0,-23.56749725341797,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0639038085937,0.0,0.0,9.360102558275683e-05,291.30859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.99810791015625,0.0,0.0,9.85663282335736e-05,290.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0662841796875,0.0,0.0,7.280079444171861e-05,290.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0345153808594,0.0,0.0,9.856640099314971e-05,291.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9980773925781,0.0,0.0,0.0004675562086049,288.6888427734375,294.1499938964844,252.0500030517578,251.4585723876953,252.4877777099609,252.0500030517578,286.6405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973103879019,5.549602999366243e-09,0.0009973049163818,-0.0135914599522948,0.0,0.0,0.0,-0.0075639910064637,60.0,-23.56749725341797,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0479431152344,0.0,0.0,9.362892888020724e-05,291.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9829406738281,0.0,0.0,9.859570855041966e-05,290.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.05029296875,0.0,0.0,7.282249862328172e-05,290.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0189208984375,0.0,0.0,9.85957813099958e-05,291.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98291015625,0.0,0.0,0.000467695586849,288.6727294921875,294.1499938964844,252.0500030517578,251.456771850586,252.4800720214844,252.0500030517578,286.6234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.584364082267257e-09,0.0009976021246984,-0.0136825256049633,0.0,0.0,0.0,-0.0075812237337231,60.0,-23.562820434570312,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0479431152344,0.0,0.0,9.362892888020724e-05,291.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9829406738281,0.0,0.0,9.859570855041966e-05,290.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.05029296875,0.0,0.0,7.282249862328172e-05,290.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0189208984375,0.0,0.0,9.85957813099958e-05,291.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98291015625,0.0,0.0,0.000467695586849,288.6727294921875,294.1499938964844,252.0500030517578,251.456771850586,252.4800720214844,252.0500030517578,286.6234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.584364082267257e-09,0.0009976021246984,-0.0136825256049633,0.0,0.0,0.0,-0.0075812237337231,60.0,-23.562820434570312,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,290.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0399475097656,0.0,0.0,9.36431169975549e-05,291.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.975341796875,0.0,0.0,9.86106533673592e-05,290.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0422668457031,0.0,0.0,7.283353625098243e-05,290.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0111083984375,0.0,0.0,9.861072612693532e-05,291.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.975341796875,0.0,0.0,0.0004677664837799,288.6646728515625,294.1499938964844,252.0500030517578,251.4559631347656,252.47628784179688,252.0500030517578,286.6149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.6020414973545485e-09,0.0009977532317861,-0.0137288365513086,0.0,0.0,0.0,-0.0075899874791502,60.0,-23.560544967651367,-0.0,-6.787514905681746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0319519042969,0.0,0.0,9.365744335809724e-05,291.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9677429199219,0.0,0.0,9.8625743703451e-05,290.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0342712402344,0.0,0.0,7.284467574208975e-05,290.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0032958984375,0.0,0.0,9.862581646302716e-05,291.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9677429199219,0.0,0.0,0.000467838050099,288.6565856933594,294.1499938964844,252.0500030517578,251.4552001953125,252.47251892089844,252.0500030517578,286.6064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979115566238,5.619891663144472e-09,0.0009979059686884,-0.0137755991891026,0.0,0.0,0.0,-0.007598836440593,60.0,-23.558305740356445,-0.0,-6.789591822098373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01593017578125,0.0,0.0,9.368648898089305e-05,291.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9525451660156,0.0,0.0,9.865632455330342e-05,290.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0182189941406,0.0,0.0,7.286726759048179e-05,290.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9876403808594,0.0,0.0,9.865639731287956e-05,291.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9525146484375,0.0,0.0,0.0004679831326939,288.6404113769531,294.1499938964844,252.0500030517578,251.453842163086,252.4651031494141,252.0500030517578,286.5894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982208721339,5.656069834714117e-09,0.0009982152841985,-0.0138703752309083,0.0,0.0,0.0,-0.0076167713850736,60.0,-23.553932189941406,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01593017578125,0.0,0.0,9.368648898089305e-05,291.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9525451660156,0.0,0.0,9.865632455330342e-05,290.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0182189941406,0.0,0.0,7.286726759048179e-05,290.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9876403808594,0.0,0.0,9.865639731287956e-05,291.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9525146484375,0.0,0.0,0.0004679831326939,288.6404113769531,294.1499938964844,252.0500030517578,251.453842163086,252.4651031494141,252.0500030517578,286.5894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982208721339,5.656069834714117e-09,0.0009982152841985,-0.0138703752309083,0.0,0.0,0.0,-0.0076167713850736,60.0,-23.553932189941406,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,290.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9999084472656,0.0,0.0,9.371594205731526e-05,291.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9372863769531,0.0,0.0,9.868734196061268e-05,290.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0021667480469,0.0,0.0,7.289017230505124e-05,290.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9719543457031,0.0,0.0,9.868741472018884e-05,291.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9372863769531,0.0,0.0,0.0004681302525568,288.6242370605469,294.1499938964844,252.0500030517578,251.45274353027344,252.45779418945312,252.0500030517578,286.57244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692764037945608e-09,0.0009985290234908,-0.0139665035530924,0.0,0.0,0.0,-0.007634961977601,60.0,-23.54967498779297,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618600,290.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9999084472656,0.0,0.0,9.371594205731526e-05,291.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9372863769531,0.0,0.0,9.868734196061268e-05,290.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0021667480469,0.0,0.0,7.289017230505124e-05,290.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9719543457031,0.0,0.0,9.868741472018884e-05,291.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9372863769531,0.0,0.0,0.0004681302525568,288.6242370605469,294.1499938964844,252.0500030517578,251.45274353027344,252.45779418945312,252.0500030517578,286.57244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692764037945608e-09,0.0009985290234908,-0.0139665035530924,0.0,0.0,0.0,-0.007634961977601,60.0,-23.54967498779297,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98388671875,0.0,0.0,9.374575165566056e-05,291.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9220275878906,0.0,0.0,9.871873044176029e-05,290.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9861145019531,0.0,0.0,7.291336078196764e-05,290.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9562683105469,0.0,0.0,9.87188032013364e-05,291.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9219970703125,0.0,0.0,0.0004682791477534,288.6080322265625,294.1499938964844,252.0500030517578,251.4519195556641,252.4506378173828,252.0500030517578,286.5554504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.72989788949485e-09,0.0009988466044887,-0.0140637829899787,0.0,0.0,0.0,-0.0076533709652721,60.0,-23.54551696777344,-0.0,-6.802400065453186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618720,290.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98388671875,0.0,0.0,9.374575165566056e-05,291.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9220275878906,0.0,0.0,9.871873044176029e-05,290.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9861145019531,0.0,0.0,7.291336078196764e-05,290.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9562683105469,0.0,0.0,9.87188032013364e-05,291.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9219970703125,0.0,0.0,0.0004682791477534,288.6080322265625,294.1499938964844,252.0500030517578,251.4519195556641,252.4506378173828,252.0500030517578,286.5554504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.72989788949485e-09,0.0009988466044887,-0.0140637829899787,0.0,0.0,0.0,-0.0076533709652721,60.0,-23.54551696777344,-0.0,-6.802400065453186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
