time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
618780,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9678039550781,0.0,0.0,9.377579408464952e-05,291.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.90673828125,0.0,0.0,9.875037358142436e-05,290.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97003173828125,0.0,0.0,7.29367311578244e-05,290.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9405517578125,0.0,0.0,9.87504463410005e-05,291.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9067077636719,0.0,0.0,0.0004684292653109,288.591796875,294.1499938964844,252.0500030517578,251.451416015625,252.443588256836,252.0500030517578,286.5384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330613082322e-09,0.0009991666302084,-0.0141618456691503,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.54142951965332,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618840,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9678039550781,0.0,0.0,9.377579408464952e-05,291.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.90673828125,0.0,0.0,9.875037358142436e-05,290.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97003173828125,0.0,0.0,7.29367311578244e-05,290.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9405517578125,0.0,0.0,9.87504463410005e-05,291.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9067077636719,0.0,0.0,0.0004684292653109,288.591796875,294.1499938964844,252.0500030517578,251.451416015625,252.443588256836,252.0500030517578,286.5384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330613082322e-09,0.0009991666302084,-0.0141618456691503,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.54142951965332,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.95977783203125,0.0,0.0,9.379089169669896e-05,291.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8990783691406,0.0,0.0,9.876627154881136e-05,290.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.96197509765625,0.0,0.0,7.294847455341369e-05,290.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93267822265625,0.0,0.0,9.876634430838747e-05,291.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8990478515625,0.0,0.0,0.0004685046733357,288.58367919921875,294.1499938964844,252.0500030517578,251.45127868652344,252.4401092529297,252.0500030517578,286.52996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993333369493,5.786137791119472e-09,0.0009993275161832,-0.0142111144959926,0.0,0.0,0.0,-0.0076812515035271,60.0,-23.53940773010254,-0.0,-6.80895198001963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9517517089844,0.0,0.0,9.380601841257884e-05,291.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.89141845703125,0.0,0.0,9.87821986200288e-05,290.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.95391845703125,0.0,0.0,7.296023250091821e-05,290.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9248046875,0.0,0.0,9.878226410364732e-05,291.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8913879394531,0.0,0.0,0.0004685802268795,288.5755310058594,294.1499938964844,252.0500030517578,251.45123291015625,252.4366607666016,252.0500030517578,286.521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994944557547,5.804978275847361e-09,0.0009994886349886,-0.0142604708671569,0.0,0.0,0.0,-0.0076905917376279,60.0,-23.537397384643555,-0.0,-6.811148267615863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9356384277344,0.0,0.0,9.383630094816908e-05,291.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8760681152344,0.0,0.0,9.881408914225176e-05,290.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.93780517578125,0.0,0.0,7.298378477571532e-05,290.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9090576171875,0.0,0.0,9.881415462587027e-05,291.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.87603759765625,0.0,0.0,0.0004687314794864,288.5592956542969,294.1499938964844,252.0500030517578,251.451416015625,252.4298553466797,252.0500030517578,286.5045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842702766045704e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.53339195251465,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9356384277344,0.0,0.0,9.383630094816908e-05,291.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8760681152344,0.0,0.0,9.881408914225176e-05,290.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.93780517578125,0.0,0.0,7.298378477571532e-05,290.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9090576171875,0.0,0.0,9.881415462587027e-05,291.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.87603759765625,0.0,0.0,0.0004687314794864,288.5592956542969,294.1499938964844,252.0500030517578,251.451416015625,252.4298553466797,252.0500030517578,286.5045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842702766045704e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.53339195251465,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.51959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9195251464844,0.0,0.050000000745058,9.386697638547048e-05,291.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8606872558594,0.0,0.050000000745058,9.884638711810112e-05,290.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9216613769531,0.0,0.050000000745058,7.300764264073223e-05,290.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8932800292969,0.0,0.050000000745058,9.884645987767726e-05,291.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8606872558594,0.0,0.050000000745058,0.0004688847111538,288.5429992675781,291.1499938964844,252.0500030517578,251.4519958496093,252.42315673828125,252.0499267578125,286.4875183105469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010001438204199,5.880917530731722e-09,0.0010001379996538,-0.0144594069570302,0.0,0.0,0.0,-0.0077282381244003,60.0,-23.529630661010746,-0.0,-6.82000234064617e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.51959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9195251464844,0.0,0.050000000745058,9.386697638547048e-05,291.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8606872558594,0.0,0.050000000745058,9.884638711810112e-05,290.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9216613769531,0.0,0.050000000745058,7.300764264073223e-05,290.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8932800292969,0.0,0.050000000745058,9.884645987767726e-05,291.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8606872558594,0.0,0.050000000745058,0.0004688847111538,288.5429992675781,291.1499938964844,252.0500030517578,251.4519958496093,252.42315673828125,252.0499267578125,286.4875183105469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010001438204199,5.880917530731722e-09,0.0010001379996538,-0.0144594069570302,0.0,0.0,0.0,-0.0077282381244003,60.0,-23.529630661010746,-0.0,-6.82000234064617e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.260498046875,0.6391031742095947,0.050000000745058,0.0408267229795455,291.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.24835205078125,0.6391031742095947,0.050000000745058,0.0429924987256526,290.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2609558105469,0.6391031742095947,0.050000000745058,0.0317541174590587,290.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.25506591796875,0.6391031742095947,0.050000000745058,0.0429925061762332,291.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.24835205078125,0.6391031742095947,0.050000000745058,0.2039379179477691,286.9676208496094,291.1499938964844,252.04949951171875,251.4519195556641,275.51220703125,282.25311279296875,286.189208984375,1.0,0.1098254770040512,0.0,0.0,1.0,1.0,-0.4500800371170044,2.469996900344995e-07,0.4500797986984253,-0.1529529094696045,0.0,0.0,0.0,9.75085735321045,60.0,-1101.0838623046875,-0.0,12.284178733825684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.82049560546875,0.6308211088180542,0.050000000745058,0.0452379770576953,291.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.81982421875,0.6308211088180542,0.050000000745058,0.0476377680897712,290.4764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82049560546875,0.6308211088180542,0.050000000745058,0.0351850949227809,290.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8201904296875,0.6308211088180542,0.050000000745058,0.0476377680897712,291.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81982421875,0.6308211088180542,0.050000000745058,0.2259730547666549,285.6925354003906,291.1499938964844,252.0480499267578,251.4509429931641,279.1627197265625,290.8592834472656,285.1425476074219,1.0,0.1210982203483581,0.1797773092985153,0.1797773092985153,1.0,1.0,-0.4820166230201721,0.02015863917768,0.4618579745292663,-0.1285532712936401,0.0,0.0,0.0,12.508630752563477,60.0,-1820.2412109375,-0.0,16.683320999145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.175171523641533e-21,-6.376928000937007e-21,2.201756679243866e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1634216308594,0.5706530809402466,0.050000000745058,0.0456825718283653,291.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1634216308594,0.5706530809402466,0.050000000745058,0.0481059476733207,290.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1634216308594,0.5706530809402466,0.050000000745058,0.0355308912694454,290.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1634216308594,0.5706530809402466,0.050000000745058,0.0481059476733207,291.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1634216308594,0.5706530809402466,0.050000000745058,0.2281939089298248,284.1026916503906,291.1499938964844,252.0423583984375,251.4464111328125,279.24139404296875,291.32891845703125,283.8359069824219,1.0,0.1406051516532898,0.1962416768074035,0.1962416768074035,1.0,1.0,-0.4867565333843231,0.0238907374441623,0.462865799665451,-0.1259495168924331,0.0,0.0,1.0,20.020580291748047,60.0,-1290.4881591796875,-4992.51611328125,23.19265556335449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7188415527344,304.05841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,7006.1796875,18000.0,0.0,0.0,0.000905811029952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1478316038846969,0.1478334069252014,-1.8044787566395824e-06,0.0,9.192830816573404e-07,0.0,0.0,2.625427007675171,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
619440,290.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1634216308594,0.5706530809402466,0.050000000745058,0.0456825718283653,291.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1634216308594,0.5706530809402466,0.050000000745058,0.0481059476733207,290.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1634216308594,0.5706530809402466,0.050000000745058,0.0355308912694454,290.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1634216308594,0.5706530809402466,0.050000000745058,0.0481059476733207,291.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1634216308594,0.5706530809402466,0.050000000745058,0.2281939089298248,284.1026916503906,291.1499938964844,252.0423583984375,251.4464111328125,279.24139404296875,291.32891845703125,283.8359069824219,1.0,0.1406051516532898,0.1962416768074035,0.1962416768074035,1.0,1.0,-0.4867565333843231,0.0238907374441623,0.462865799665451,-0.1259495168924331,0.0,0.0,1.0,20.020580291748047,60.0,-1290.4881591796875,-4992.51611328125,23.19265556335449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7188415527344,304.05841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,7006.1796875,18000.0,0.0,0.0,0.000905811029952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1478316038846969,0.1478334069252014,-1.8044787566395824e-06,0.0,9.192830816573404e-07,0.0,0.0,2.625427007675171,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
619500,290.431884765625,297.1499938964844,293.1499938964844,0.0006617662729695,-63.12403106689453,284.72003173828125,0.5489751100540161,0.050000000745058,0.0458198264241218,291.1488037109375,297.1499938964844,293.1499938964844,0.0006365888984873,-63.94364547729492,284.4569396972656,0.5489751100540161,0.050000000745058,0.0482504852116107,290.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0459289550781,0.5489751100540161,0.050000000745058,0.0356376431882381,290.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139587402344,0.5489751100540161,0.050000000745058,0.0482504852116107,291.3075256347656,297.1499938964844,293.1499938964844,0.0004972294555045,-216.7056427001953,284.36016845703125,0.5489751100540161,0.050000000745058,0.2288795262575149,284.0727233886719,291.1499938964844,252.03819274902344,251.4429168701172,279.23486328125,291.3123474121094,284.5982971191406,1.0,0.1490118950605392,0.1999840587377548,0.1999840587377548,1.0,1.0,-0.4882190823554992,0.0247322302311658,0.4634868502616882,-0.1254749596118927,0.0,0.0,1.0,23.687450408935547,60.0,1752.8037109375,-7475.21240234375,26.346662521362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.14599609375,308.5384216308594,278.1499938964844,0.0,18000.0,313.1499938964844,5067.6533203125,19080.0,0.0,0.0,0.0190340876579284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7037968635559082,0.7038009762763977,-4.153934241912793e-06,0.0,1.9317179976496845e-05,0.0,0.0,39.257850646972656,0.0,0.0,0.0,0.4284178018569946,4.0,0.0,1.0
619560,290.4311218261719,297.1499938964844,293.1499938964844,0.0012689547147601,-115.82421112060548,287.05572509765625,0.5322564840316772,0.050000000745058,0.0459510050714015,291.1428527832031,297.1499938964844,293.1499938964844,0.0009391995845362,-90.27330780029295,286.5727844238281,0.5322564840316772,0.050000000745058,0.048388622701168,290.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3756103515625,0.5322564840316772,0.050000000745058,0.0357396714389324,290.1610717773437,297.1499938964844,293.1499938964844,0.0013516559265553,-129.91748046875,287.15740966796875,0.5322564840316772,0.050000000745058,0.048388622701168,291.302978515625,297.1499938964844,293.1499938964844,0.0008364878012798,-381.3873901367188,286.4200439453125,0.5322564840316772,0.050000000745058,0.2295347899198532,285.3905029296875,291.1499938964844,252.033203125,251.4386444091797,279.2345886230469,291.3038024902344,286.1012878417969,1.0,0.156581625342369,0.2041589915752411,0.2041589915752411,0.999582290649414,1.0,-0.4896168708801269,0.025677241384983,0.4639396369457245,-0.124882198870182,0.0,0.0,1.0,27.19505500793457,60.0,2704.558349609375,-7588.921875,29.380935668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7972106933594,308.04296875,278.1499938964844,0.0,18000.0,313.1499938964844,10505.822265625,19080.0,0.0,0.0,0.0379180461168289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0416303873062134,1.0416393280029297,-8.964501830632798e-06,0.0,3.848199776257388e-05,0.0,0.0,125.70655059814452,0.0,0.0,0.0,0.5844612121582031,4.0,0.0,1.0
619620,290.4614562988281,297.1499938964844,293.1499938964844,0.0022503042127937,-193.34332275390625,290.63006591796875,0.5094852447509766,0.050000000745058,0.0461901985108852,291.1543884277344,297.1499938964844,293.1499938964844,0.0016989347059279,-153.73081970214844,289.8287658691406,0.5094852447509766,0.050000000745058,0.0486405044794082,290.49493408203125,297.1499938964844,293.1499938964844,0.0018614417640492,-124.4046859741211,290.0203857421875,0.5094852447509766,0.050000000745058,0.0359257087111473,290.1808776855469,297.1499938964844,293.1499938964844,0.0024647989775985,-222.9712371826172,290.9291381835937,0.5094852447509766,0.050000000745058,0.0486405044794082,291.3195495605469,297.1499938964844,293.1499938964844,0.0015247182454913,-654.4562377929688,289.5771484375,0.5094852447509766,0.050000000745058,0.2307296097278595,287.458740234375,291.1499938964844,252.0208435058593,251.4279022216797,279.25115966796875,291.31561279296875,287.8056640625,1.0,0.1694277971982956,0.214977741241455,0.214977741241455,0.9987468719482422,1.0,-0.4921656847000122,0.0282116662710905,0.4639540314674377,-0.1229971796274185,0.0,0.0,1.0,33.591156005859375,60.0,2359.001708984375,-7289.57080078125,34.95742416381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.75927734375,306.419921875,278.1499938964844,0.0,18000.0,313.1499938964844,16416.26953125,19080.0,0.0,0.0,0.0760715827345848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3031678199768066,1.303181767463684,-1.4025115888216533e-05,0.0,7.720298890490085e-05,0.0,0.0,246.06871032714844,0.0,0.0,0.0,0.7158908247947693,4.0,0.0,1.0
619680,290.4614562988281,297.1499938964844,293.1499938964844,0.0022503042127937,-193.34332275390625,290.63006591796875,0.5094852447509766,0.050000000745058,0.0461901985108852,291.1543884277344,297.1499938964844,293.1499938964844,0.0016989347059279,-153.73081970214844,289.8287658691406,0.5094852447509766,0.050000000745058,0.0486405044794082,290.49493408203125,297.1499938964844,293.1499938964844,0.0018614417640492,-124.4046859741211,290.0203857421875,0.5094852447509766,0.050000000745058,0.0359257087111473,290.1808776855469,297.1499938964844,293.1499938964844,0.0024647989775985,-222.9712371826172,290.9291381835937,0.5094852447509766,0.050000000745058,0.0486405044794082,291.3195495605469,297.1499938964844,293.1499938964844,0.0015247182454913,-654.4562377929688,289.5771484375,0.5094852447509766,0.050000000745058,0.2307296097278595,287.458740234375,291.1499938964844,252.0208435058593,251.4279022216797,279.25115966796875,291.31561279296875,287.8056640625,1.0,0.1694277971982956,0.214977741241455,0.214977741241455,0.9987468719482422,1.0,-0.4921656847000122,0.0282116662710905,0.4639540314674377,-0.1229971796274185,0.0,0.0,1.0,33.591156005859375,60.0,2359.001708984375,-7289.57080078125,34.95742416381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.75927734375,306.419921875,278.1499938964844,0.0,18000.0,313.1499938964844,16416.26953125,19080.0,0.0,0.0,0.0760715827345848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3031678199768066,1.303181767463684,-1.4025115888216533e-05,0.0,7.720298890490085e-05,0.0,0.0,246.06871032714844,0.0,0.0,0.0,0.7158908247947693,4.0,0.0,1.0
619740,290.5072631835937,297.1499938964844,293.1499938964844,0.0031139941420406,-256.9847717285156,293.0247497558594,0.495377629995346,0.050000000745058,0.0463944636285305,291.1782531738281,297.1499938964844,293.1499938964844,0.0023706620559096,-206.34747314453125,291.9716491699219,0.495377629995346,0.050000000745058,0.0488556027412414,290.5358581542969,297.1499938964844,293.1499938964844,0.0027423768769949,-176.21864318847656,292.4740295410156,0.495377629995346,0.050000000745058,0.0360845811665058,290.21746826171875,297.1499938964844,293.1499938964844,0.0034516539890319,-299.42596435546875,293.4888916015625,0.495377629995346,0.050000000745058,0.0488556027412414,291.35174560546875,297.1499938964844,293.1499938964844,0.0021223714575171,-876.41748046875,291.6214904785156,0.495377629995346,0.050000000745058,0.231749951839447,288.6603088378906,291.1499938964844,252.00555419921875,251.41444396972656,279.2765197753906,291.34600830078125,288.9157409667969,1.0,0.1796059012413025,0.2288650125265121,0.2288650125265121,0.9979114532470704,1.0,-0.4943423271179199,0.0317100584506988,0.462632268667221,-0.1200649514794349,0.0,0.0,1.0,39.05337142944336,60.0,1757.21923828125,-7037.5830078125,39.76399993896485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.54693603515625,305.3244323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18322.322265625,20160.0,0.0,0.0,0.1124420464038848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3767448663711548,1.376760482788086,-1.5653544323868118e-05,0.0,0.0001141143802669,0.0,0.0,290.1457214355469,0.0,0.0,0.0,0.7678245306015015,4.0,0.0,1.0
619800,290.5072631835937,297.1499938964844,293.1499938964844,0.0031139941420406,-256.9847717285156,293.0247497558594,0.495377629995346,0.050000000745058,0.0463944636285305,291.1782531738281,297.1499938964844,293.1499938964844,0.0023706620559096,-206.34747314453125,291.9716491699219,0.495377629995346,0.050000000745058,0.0488556027412414,290.5358581542969,297.1499938964844,293.1499938964844,0.0027423768769949,-176.21864318847656,292.4740295410156,0.495377629995346,0.050000000745058,0.0360845811665058,290.21746826171875,297.1499938964844,293.1499938964844,0.0034516539890319,-299.42596435546875,293.4888916015625,0.495377629995346,0.050000000745058,0.0488556027412414,291.35174560546875,297.1499938964844,293.1499938964844,0.0021223714575171,-876.41748046875,291.6214904785156,0.495377629995346,0.050000000745058,0.231749951839447,288.6603088378906,291.1499938964844,252.00555419921875,251.41444396972656,279.2765197753906,291.34600830078125,288.9157409667969,1.0,0.1796059012413025,0.2288650125265121,0.2288650125265121,0.9979114532470704,1.0,-0.4943423271179199,0.0317100584506988,0.462632268667221,-0.1200649514794349,0.0,0.0,1.0,39.05337142944336,60.0,1757.21923828125,-7037.5830078125,39.76399993896485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.54693603515625,305.3244323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18322.322265625,20160.0,0.0,0.0,0.1124420464038848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3767448663711548,1.376760482788086,-1.5653544323868118e-05,0.0,0.0001141143802669,0.0,0.0,290.1457214355469,0.0,0.0,0.0,0.7678245306015015,4.0,0.0,1.0
619860,290.5569152832031,297.1499938964844,293.1499938964844,0.0038696439005434,-307.78619384765625,294.892333984375,0.4856898188591003,0.050000000745058,0.0465635843575,291.20587158203125,297.1499938964844,293.1499938964844,0.0029494015034288,-248.48831176757807,293.6439208984375,0.4856898188591003,0.050000000745058,0.04903369769454,290.5811767578125,297.1499938964844,293.1499938964844,0.0035050567239522,-217.5176696777344,294.38623046875,0.4856898188591003,0.050000000745058,0.0362161211669445,290.2601013183594,297.1499938964844,293.1499938964844,0.0043322429992258,-360.7512512207031,295.49090576171875,0.4856898188591003,0.050000000745058,0.04903369769454,291.3897705078125,297.1499938964844,293.1499938964844,0.0026255578268319,-1050.0537109375,293.2006530761719,0.4856898188591003,0.050000000745058,0.2325947433710098,289.5965881347656,291.1499938964844,251.9875946044922,251.39849853515625,279.3030700683594,291.3834228515625,289.803466796875,1.0,0.1875802129507064,0.2455064952373504,0.2455064952373504,0.997061550617218,1.0,-0.4961444735527038,0.0363164618611335,0.4598279893398285,-0.1159410700201988,0.0,0.0,1.0,43.57601165771485,48.0,1315.595947265625,-6947.2431640625,43.774410247802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0417175292969,304.8805236816406,278.1499938964844,0.0,18000.0,313.1499938964844,19773.302734375,20160.0,0.0,0.0,0.1451308876276016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4302198886871338,1.4302366971969604,-1.68931765074376e-05,0.0,0.0001472894073231,0.0,0.0,325.28533935546875,0.0,0.0,0.0,0.7813953161239624,4.0,0.0,1.0
619920,290.5569152832031,297.1499938964844,293.1499938964844,0.0038696439005434,-307.78619384765625,294.892333984375,0.4856898188591003,0.050000000745058,0.0465635843575,291.20587158203125,297.1499938964844,293.1499938964844,0.0029494015034288,-248.48831176757807,293.6439208984375,0.4856898188591003,0.050000000745058,0.04903369769454,290.5811767578125,297.1499938964844,293.1499938964844,0.0035050567239522,-217.5176696777344,294.38623046875,0.4856898188591003,0.050000000745058,0.0362161211669445,290.2601013183594,297.1499938964844,293.1499938964844,0.0043322429992258,-360.7512512207031,295.49090576171875,0.4856898188591003,0.050000000745058,0.04903369769454,291.3897705078125,297.1499938964844,293.1499938964844,0.0026255578268319,-1050.0537109375,293.2006530761719,0.4856898188591003,0.050000000745058,0.2325947433710098,289.5965881347656,291.1499938964844,251.9875946044922,251.39849853515625,279.3030700683594,291.3834228515625,289.803466796875,1.0,0.1875802129507064,0.2455064952373504,0.2455064952373504,0.997061550617218,1.0,-0.4961444735527038,0.0363164618611335,0.4598279893398285,-0.1159410700201988,0.0,0.0,1.0,43.57601165771485,48.0,1315.595947265625,-6947.2431640625,43.774410247802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0417175292969,304.8805236816406,278.1499938964844,0.0,18000.0,313.1499938964844,19773.302734375,20160.0,0.0,0.0,0.1451308876276016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4302198886871338,1.4302366971969604,-1.68931765074376e-05,0.0,0.0001472894073231,0.0,0.0,325.28533935546875,0.0,0.0,0.0,0.7813953161239624,4.0,0.0,1.0
619980,290.6058349609375,297.1499938964844,293.1499938964844,0.0045454148203134,-348.7497253417969,296.4136962890625,0.4833892285823822,0.050000000745058,0.0466060079634189,291.2336730957031,297.1499938964844,293.1499938964844,0.0034530407283455,-282.56329345703125,295.008544921875,0.4833892285823822,0.050000000745058,0.0490783713757991,290.62615966796875,297.1499938964844,293.1499938964844,0.004180516116321,-250.8638610839844,295.943115234375,0.4833892285823822,0.050000000745058,0.0362491197884082,290.3030090332031,297.1499938964844,293.1499938964844,0.0051427441649138,-410.5616455078125,297.1267395019531,0.4833892285823822,0.050000000745058,0.0490783713757991,291.4288024902344,297.1499938964844,293.1499938964844,0.003052404616028,-1187.236572265625,294.47784423828125,0.4833892285823822,0.050000000745058,0.2328066676855087,290.364990234375,291.1499938964844,251.9672393798828,251.3803100585937,279.32135009765625,291.4225158691406,290.53717041015625,1.0,0.1890351921319961,0.2636730074882507,0.2636730074882507,0.996211588382721,1.0,-0.4965968430042267,0.0418323576450347,0.4547644853591919,-0.1106154024600982,0.0,0.0,1.0,44.71066284179688,36.0,1023.5252685546876,-6970.8984375,44.78353500366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.10693359375,304.9503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,20055.31640625,20160.0,0.0,0.0,0.1729461401700973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4403828382492063,1.440400004386902,-1.713411256787367e-05,0.0,0.0001755183475324,0.0,0.0,332.2691345214844,0.0,0.0,0.0,0.7864866256713867,4.0,0.0,1.0
620040,290.6058349609375,297.1499938964844,293.1499938964844,0.0045454148203134,-348.7497253417969,296.4136962890625,0.4833892285823822,0.050000000745058,0.0466060079634189,291.2336730957031,297.1499938964844,293.1499938964844,0.0034530407283455,-282.56329345703125,295.008544921875,0.4833892285823822,0.050000000745058,0.0490783713757991,290.62615966796875,297.1499938964844,293.1499938964844,0.004180516116321,-250.8638610839844,295.943115234375,0.4833892285823822,0.050000000745058,0.0362491197884082,290.3030090332031,297.1499938964844,293.1499938964844,0.0051427441649138,-410.5616455078125,297.1267395019531,0.4833892285823822,0.050000000745058,0.0490783713757991,291.4288024902344,297.1499938964844,293.1499938964844,0.003052404616028,-1187.236572265625,294.47784423828125,0.4833892285823822,0.050000000745058,0.2328066676855087,290.364990234375,291.1499938964844,251.9672393798828,251.3803100585937,279.32135009765625,291.4225158691406,290.53717041015625,1.0,0.1890351921319961,0.2636730074882507,0.2636730074882507,0.996211588382721,1.0,-0.4965968430042267,0.0418323576450347,0.4547644853591919,-0.1106154024600982,0.0,0.0,1.0,44.71066284179688,36.0,1023.5252685546876,-6970.8984375,44.78353500366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.10693359375,304.9503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,20055.31640625,20160.0,0.0,0.0,0.1729461401700973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4403828382492063,1.440400004386902,-1.713411256787367e-05,0.0,0.0001755183475324,0.0,0.0,332.2691345214844,0.0,0.0,0.0,0.7864866256713867,4.0,0.0,1.0
620100,290.6293334960937,297.1499938964844,293.1499938964844,0.0048611690290272,-366.3336791992188,297.07879638671875,0.4845958650112152,0.050000000745058,0.0465836971998214,291.2471008300781,297.1499938964844,293.1499938964844,0.0036827628500759,-297.23291015625,295.60601806640625,0.4845958650112152,0.050000000745058,0.049054879695177,290.64776611328125,297.1499938964844,293.1499938964844,0.0044943415559828,-265.2120361328125,296.6237487792969,0.4845958650112152,0.050000000745058,0.036231767386198,290.3236694335937,297.1499938964844,293.1499938964844,0.005531130824238,-432.0882263183594,297.8439025878906,0.4845958650112152,0.050000000745058,0.049054879695177,291.4479064941406,297.1499938964844,293.1499938964844,0.0032432270236313,-1245.3203125,295.03369140625,0.4845958650112152,0.050000000745058,0.2326952219009399,290.70269775390625,291.1499938964844,251.9562530517578,251.37046813964844,279.3260192871094,291.44171142578125,290.8628845214844,1.0,0.1878464967012405,0.2728331387042999,0.2728331387042999,0.9957866072654724,1.0,-0.4963592290878296,0.0448060519993305,0.4515531659126282,-0.1076416000723838,0.0,0.0,1.0,44.114044189453125,36.0,925.345947265625,-7021.18505859375,44.25074768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.30889892578125,305.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,20105.626953125,21240.0,0.0,0.0,0.1848254054784774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442188382148743,1.442205548286438,-1.717709528747946e-05,0.0,0.000187574289157,0.0,0.0,333.5202331542969,0.0,0.0,0.0,0.8023911118507385,4.0,0.0,1.0
620160,290.6520690917969,297.1499938964844,293.1499938964844,0.0051654707640409,-382.2742004394531,297.69439697265625,0.4870903491973877,0.050000000745058,0.0465380363166332,291.260009765625,297.1499938964844,293.1499938964844,0.0039008199237287,-310.5901184082031,296.1602478027344,0.4870903491973877,0.050000000745058,0.0490067936480045,290.6685791015625,297.1499938964844,293.1499938964844,0.0047961827367544,-278.2642822265625,297.2539978027344,0.4870903491973877,0.050000000745058,0.0361962504684925,290.34356689453125,297.1499938964844,293.1499938964844,0.0059121786616742,-451.6977844238281,298.5087890625,0.4870903491973877,0.050000000745058,0.0490067936480045,291.4664611816406,297.1499938964844,293.1499938964844,0.0034220307134091,-1297.6873779296875,295.5477600097656,0.4870903491973877,0.050000000745058,0.2324671298265457,291.0186767578125,291.1499938964844,251.9447631835937,251.3601531982422,279.32818603515625,291.46044921875,291.17071533203125,1.0,0.1855707168579101,0.2819167971611023,0.2819167971611023,0.9954102039337158,1.0,-0.4958727359771728,0.0478819571435451,0.4479907751083374,-0.1045122593641281,0.0,0.0,1.0,42.89296340942383,25.0,857.4454345703125,-7103.80419921875,43.162841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5989074707031,305.44384765625,278.1499938964844,0.0,18000.0,313.1499938964844,20881.638671875,21240.0,0.0,0.0,0.1953304409980774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.469756841659546,1.4697747230529783,-1.7840076907305047e-05,0.0,0.0001982355752261,0.0,0.0,353.01470947265625,0.0,0.0,0.0,0.8029249310493469,4.0,0.0,1.0
620220,290.6947631835937,297.1499938964844,293.1499938964844,0.0057428674772381,-409.5636596679688,298.8094177246094,0.4952006042003631,0.050000000745058,0.0463973581790924,291.2843017578125,297.1499938964844,293.1499938964844,0.0043035307899117,-333.5089111328125,297.16900634765625,0.4952006042003631,0.050000000745058,0.0488586537539958,290.7076416015625,297.1499938964844,293.1499938964844,0.0053664585575461,-300.6914978027344,298.3958435058594,0.4952006042003631,0.050000000745058,0.0360868349671363,290.3807983398437,297.1499938964844,293.1499938964844,0.0066547845490276,-485.4881591796875,299.7137756347656,0.4952006042003631,0.050000000745058,0.0488586537539958,291.5016784667969,297.1499938964844,293.1499938964844,0.0037455656565725,-1386.091796875,296.4811706542969,0.4952006042003631,0.050000000745058,0.2317644208669662,291.6102600097656,291.1499938964844,251.9203948974609,251.33827209472656,279.3274230957031,291.4960632324219,291.7510681152344,1.0,0.1786120533943176,0.2996664941310882,0.2996664941310882,0.9946574568748474,1.0,-0.4943738579750061,0.0542525723576545,0.4401212632656097,-0.0979092642664909,0.0,0.0,0.9050095677375792,39.13111877441406,25.0,770.6141357421875,-7274.36279296875,39.82527542114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3814697265625,306.1698303222656,278.1499938964844,0.0,18000.0,313.1499938964844,21982.09765625,21240.0,0.0,0.0,0.2122204899787902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.433352828025818,1.4333703517913818,-1.7447175196139142e-05,0.0,0.0002153768291464,0.0,0.0,333.6630249023437,0.0,0.0,0.0,0.7842020392417908,4.0,0.0,1.0
620280,290.6947631835937,297.1499938964844,293.1499938964844,0.0057428674772381,-409.5636596679688,298.8094177246094,0.4952006042003631,0.050000000745058,0.0463973581790924,291.2843017578125,297.1499938964844,293.1499938964844,0.0043035307899117,-333.5089111328125,297.16900634765625,0.4952006042003631,0.050000000745058,0.0488586537539958,290.7076416015625,297.1499938964844,293.1499938964844,0.0053664585575461,-300.6914978027344,298.3958435058594,0.4952006042003631,0.050000000745058,0.0360868349671363,290.3807983398437,297.1499938964844,293.1499938964844,0.0066547845490276,-485.4881591796875,299.7137756347656,0.4952006042003631,0.050000000745058,0.0488586537539958,291.5016784667969,297.1499938964844,293.1499938964844,0.0037455656565725,-1386.091796875,296.4811706542969,0.4952006042003631,0.050000000745058,0.2317644208669662,291.6102600097656,291.1499938964844,251.9203948974609,251.33827209472656,279.3274230957031,291.4960632324219,291.7510681152344,1.0,0.1786120533943176,0.2996664941310882,0.2996664941310882,0.9946574568748474,1.0,-0.4943738579750061,0.0542525723576545,0.4401212632656097,-0.0979092642664909,0.0,0.0,0.9050095677375792,39.13111877441406,25.0,770.6141357421875,-7274.36279296875,39.82527542114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3814697265625,306.1698303222656,278.1499938964844,0.0,18000.0,313.1499938964844,21982.09765625,21240.0,0.0,0.0,0.2122204899787902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.433352828025818,1.4333703517913818,-1.7447175196139142e-05,0.0,0.0002153768291464,0.0,0.0,333.6630249023437,0.0,0.0,0.0,0.7842020392417908,4.0,0.0,1.0
620340,290.7331848144531,297.1499938964844,293.1499938964844,0.0063012968748807,-432.7383117675781,299.7973022460937,0.5024844408035278,0.050000000745058,0.0462850257754325,291.30645751953125,297.1499938964844,293.1499938964844,0.0046781371347606,-352.95458984375,298.0667419433594,0.5024844408035278,0.050000000745058,0.0487403646111488,290.7432861328125,297.1499938964844,293.1499938964844,0.0059137269854545,-319.7278747558594,299.4066162109375,0.5024844408035278,0.050000000745058,0.0359994657337665,290.41455078125,297.1499938964844,293.1499938964844,0.0073981485329568,-514.3490600585938,300.7809143066406,0.5024844408035278,0.050000000745058,0.0487403646111488,291.5340881347656,297.1499938964844,293.1499938964844,0.0040388470515608,-1459.7020263671875,297.3096923828125,0.5024844408035278,0.050000000745058,0.2312033027410507,292.1534423828125,291.1499938964844,251.8944396972656,251.3148956298828,279.3275756835937,291.5289306640625,292.2803955078125,1.0,0.1732310056686401,0.3173823058605194,0.3173823058605194,0.9939046502113342,1.0,-0.4931767582893371,0.0611574873328208,0.4320192635059356,-0.0908062756061554,0.0,0.0,0.7344036102294922,36.12767791748047,25.0,692.6569213867188,-7381.26708984375,37.174015045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.35382080078125,306.8944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,24393.302734375,20160.0,0.0,0.0,0.2236768007278442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2038246393203735,1.2038389444351196,-1.4316749911813533e-05,0.0,0.0002270035038236,0.0,0.0,219.6010131835937,0.0,0.0,0.0,0.6600834727287292,4.0,0.0,1.0
620400,290.7331848144531,297.1499938964844,293.1499938964844,0.0063012968748807,-432.7383117675781,299.7973022460937,0.5024844408035278,0.050000000745058,0.0462850257754325,291.30645751953125,297.1499938964844,293.1499938964844,0.0046781371347606,-352.95458984375,298.0667419433594,0.5024844408035278,0.050000000745058,0.0487403646111488,290.7432861328125,297.1499938964844,293.1499938964844,0.0059137269854545,-319.7278747558594,299.4066162109375,0.5024844408035278,0.050000000745058,0.0359994657337665,290.41455078125,297.1499938964844,293.1499938964844,0.0073981485329568,-514.3490600585938,300.7809143066406,0.5024844408035278,0.050000000745058,0.0487403646111488,291.5340881347656,297.1499938964844,293.1499938964844,0.0040388470515608,-1459.7020263671875,297.3096923828125,0.5024844408035278,0.050000000745058,0.2312033027410507,292.1534423828125,291.1499938964844,251.8944396972656,251.3148956298828,279.3275756835937,291.5289306640625,292.2803955078125,1.0,0.1732310056686401,0.3173823058605194,0.3173823058605194,0.9939046502113342,1.0,-0.4931767582893371,0.0611574873328208,0.4320192635059356,-0.0908062756061554,0.0,0.0,0.7344036102294922,36.12767791748047,25.0,692.6569213867188,-7381.26708984375,37.174015045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.35382080078125,306.8944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,24393.302734375,20160.0,0.0,0.0,0.2236768007278442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2038246393203735,1.2038389444351196,-1.4316749911813533e-05,0.0,0.0002270035038236,0.0,0.0,219.6010131835937,0.0,0.0,0.0,0.6600834727287292,4.0,0.0,1.0
620460,290.76763916015625,297.1499938964844,293.1499938964844,0.0068776085972785,-455.2120971679688,300.66748046875,0.508700966835022,0.050000000745058,0.0462002195417881,291.3264465332031,297.1499938964844,293.1499938964844,0.0050486531108617,-371.6996765136719,298.85125732421875,0.508700966835022,0.050000000745058,0.0486510545015335,290.775634765625,297.1499938964844,293.1499938964844,0.0064726662822067,-337.9759216308594,300.2948913574219,0.508700966835022,0.050000000745058,0.0359335057437419,290.4449768066406,297.1499938964844,293.1499938964844,0.0081924647092819,-542.3463134765625,301.72613525390625,0.508700966835022,0.050000000745058,0.0486510545015335,291.5636291503906,297.1499938964844,293.1499938964844,0.0043221758678555,-1530.1070556640625,298.0269470214844,0.508700966835022,0.050000000745058,0.2307796627283096,292.6040344238281,291.1499938964844,251.86715698242188,251.2902984619141,279.33160400390625,291.5589599609375,292.6889038085937,1.0,0.1689318269491195,0.3357171714305877,0.3357171714305877,0.993227481842041,1.0,-0.4922730326652527,0.0688641369342804,0.4234088957309723,-0.0829155296087265,0.0,0.0,0.5087671279907227,33.86094665527344,25.0,480.7454833984375,-7081.02099609375,35.180503845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4794006347656,307.0256042480469,278.1499938964844,0.0,18000.0,313.1499938964844,25192.44921875,20160.0,0.0,0.0,0.2294117212295532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6782051920890808,0.6782136559486389,-8.490377695125062e-06,0.0,0.0002328237314941,0.0,0.0,63.52714920043945,0.0,0.0,0.0,0.4548436999320984,4.0,0.0,1.0
620520,290.76763916015625,297.1499938964844,293.1499938964844,0.0068776085972785,-455.2120971679688,300.66748046875,0.508700966835022,0.050000000745058,0.0462002195417881,291.3264465332031,297.1499938964844,293.1499938964844,0.0050486531108617,-371.6996765136719,298.85125732421875,0.508700966835022,0.050000000745058,0.0486510545015335,290.775634765625,297.1499938964844,293.1499938964844,0.0064726662822067,-337.9759216308594,300.2948913574219,0.508700966835022,0.050000000745058,0.0359335057437419,290.4449768066406,297.1499938964844,293.1499938964844,0.0081924647092819,-542.3463134765625,301.72613525390625,0.508700966835022,0.050000000745058,0.0486510545015335,291.5636291503906,297.1499938964844,293.1499938964844,0.0043221758678555,-1530.1070556640625,298.0269470214844,0.508700966835022,0.050000000745058,0.2307796627283096,292.6040344238281,291.1499938964844,251.86715698242188,251.2902984619141,279.33160400390625,291.5589599609375,292.6889038085937,1.0,0.1689318269491195,0.3357171714305877,0.3357171714305877,0.993227481842041,1.0,-0.4922730326652527,0.0688641369342804,0.4234088957309723,-0.0829155296087265,0.0,0.0,0.5087671279907227,33.86094665527344,25.0,480.7454833984375,-7081.02099609375,35.180503845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4794006347656,307.0256042480469,278.1499938964844,0.0,18000.0,313.1499938964844,25192.44921875,20160.0,0.0,0.0,0.2294117212295532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6782051920890808,0.6782136559486389,-8.490377695125062e-06,0.0,0.0002328237314941,0.0,0.0,63.52714920043945,0.0,0.0,0.0,0.4548436999320984,4.0,0.0,1.0
620580,290.7978820800781,297.1499938964844,293.1499938964844,0.0076142181642353,-487.8072814941406,301.4003601074219,0.5141030550003052,0.050000000745058,0.0461339987814426,291.34393310546875,297.1499938964844,293.1499938964844,0.0054968744516372,-398.5027465820313,299.4642944335937,0.5141030550003052,0.050000000745058,0.0485813207924366,290.80450439453125,297.1499938964844,293.1499938964844,0.0071720713749527,-363.5502624511719,301.03497314453125,0.5141030550003052,0.050000000745058,0.0358819998800754,290.47216796875,297.1499938964844,293.1499938964844,0.0092447623610496,-582.418701171875,302.5522766113281,0.5141030550003052,0.050000000745058,0.0485813207924366,291.5898132324219,297.1499938964844,293.1499938964844,0.0046597113832831,-1633.0328369140625,298.556884765625,0.5141030550003052,0.050000000745058,0.2304488718509674,292.7669372558594,291.1499938964844,251.8388061523437,251.26470947265625,279.3384704589844,291.5857238769531,292.7347717285156,1.0,0.1654899716377258,0.3548932075500488,0.3548932075500488,0.9925503730773926,1.0,-0.4915673732757568,0.0774645656347274,0.4141028225421905,-0.0741254985332489,0.0,0.0,0.2773460447788238,32.091880798339844,25.0,-99.1696548461914,-5965.2666015625,33.62874221801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8280639648437,305.7920227050781,278.1499938964844,0.0,18000.0,313.1499938964844,22652.57421875,20160.0,0.0,0.0,0.2280003875494003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.272581398487091,0.2725870311260223,-5.635667548631318e-06,0.0,0.000231391415582,0.0,0.0,14.660304069519045,0.0,0.0,0.0,0.3265517950057983,4.0,0.0,1.0
