time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
620640,290.7978820800781,297.1499938964844,293.1499938964844,0.0076142181642353,-487.8072814941406,301.4003601074219,0.5141030550003052,0.050000000745058,0.0461339987814426,291.34393310546875,297.1499938964844,293.1499938964844,0.0054968744516372,-398.5027465820313,299.4642944335937,0.5141030550003052,0.050000000745058,0.0485813207924366,290.80450439453125,297.1499938964844,293.1499938964844,0.0071720713749527,-363.5502624511719,301.03497314453125,0.5141030550003052,0.050000000745058,0.0358819998800754,290.47216796875,297.1499938964844,293.1499938964844,0.0092447623610496,-582.418701171875,302.5522766113281,0.5141030550003052,0.050000000745058,0.0485813207924366,291.5898132324219,297.1499938964844,293.1499938964844,0.0046597113832831,-1633.0328369140625,298.556884765625,0.5141030550003052,0.050000000745058,0.2304488718509674,292.7669372558594,291.1499938964844,251.8388061523437,251.26470947265625,279.3384704589844,291.5857238769531,292.7347717285156,1.0,0.1654899716377258,0.3548932075500488,0.3548932075500488,0.9925503730773926,1.0,-0.4915673732757568,0.0774645656347274,0.4141028225421905,-0.0741254985332489,0.0,0.0,0.2773460447788238,32.091880798339844,25.0,-99.1696548461914,-5965.2666015625,33.62874221801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8280639648437,305.7920227050781,278.1499938964844,0.0,18000.0,313.1499938964844,22652.57421875,20160.0,0.0,0.0,0.2280003875494003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.272581398487091,0.2725870311260223,-5.635667548631318e-06,0.0,0.000231391415582,0.0,0.0,14.660304069519045,0.0,0.0,0.0,0.3265517950057983,4.0,0.0,1.0
620700,290.8113098144531,297.1499938964844,293.1499938964844,0.0081319836899638,-513.3214111328125,301.7131042480469,0.5165185332298279,0.050000000745058,0.0461063906550407,291.3514099121094,297.1499938964844,293.1499938964844,0.0057977428659796,-419.4231872558594,299.6835327148437,0.5165185332298279,0.050000000745058,0.0485522523522377,290.8174743652344,297.1499938964844,293.1499938964844,0.0076546822674572,-383.1786193847656,301.34423828125,0.5165185332298279,0.050000000745058,0.0358605273067951,290.4844970703125,297.1499938964844,293.1499938964844,0.0100079840049147,-613.4336547851562,302.9311218261719,0.5165185332298279,0.050000000745058,0.0485522523522377,291.601318359375,297.1499938964844,293.1499938964844,0.0048849149607121,-1715.102294921875,298.7183837890625,0.5165185332298279,0.050000000745058,0.2303109765052795,292.6429443359375,291.1499938964844,251.8243103027344,251.2516326904297,279.3422546386719,291.5975952148437,292.53192138671875,1.0,0.1640317440032959,0.3647878170013428,0.3647878170013428,0.9922118186950684,1.0,-0.4912732243537903,0.082090713083744,0.4091825187206268,-0.0694057196378707,0.0,0.0,0.1893467903137207,31.35475730895996,25.0,-498.0184020996094,-5284.3017578125,32.983097076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.60797119140625,304.899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,21492.587890625,19080.0,0.0,0.0,0.2240761071443557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804249286651611,0.1804300844669342,-5.1438601076370105e-06,0.0,0.0002274087601108,0.0,0.0,8.625961303710938,0.0,0.0,0.0,0.2887770533561706,4.0,0.0,1.0
620760,290.8235778808594,297.1499938964844,293.1499938964844,0.0087883993983268,-545.9475708007812,302.0046081542969,0.5187541246414185,0.050000000745058,0.0460818484425544,291.35797119140625,297.1499938964844,293.1499938964844,0.006164772901684,-446.2256164550781,299.85369873046875,0.5187541246414185,0.050000000745058,0.0485264062881469,290.8294372558594,297.1499938964844,293.1499938964844,0.0082598039880394,-408.1293640136719,301.627197265625,0.5187541246414185,0.050000000745058,0.0358414389193058,290.4960021972656,297.1499938964844,293.1499938964844,0.0110068432986736,-652.9100341796875,303.3053894042969,0.5187541246414185,0.050000000745058,0.0485264062881469,291.61163330078125,297.1499938964844,293.1499938964844,0.0051574180833995,-1821.2081298828125,298.8168334960937,0.5187541246414185,0.050000000745058,0.2301883846521377,292.3702087402344,291.1499938964844,251.8096466064453,251.2384033203125,279.3456115722656,291.6083068847656,292.195556640625,1.0,0.1627230644226074,0.3748219311237335,0.3748219311237335,0.9919248819351196,1.0,-0.4910117089748382,0.086893193423748,0.4041185081005096,-0.064514972269535,0.0,0.0,0.1345313191413879,30.699567794799805,25.0,-849.6168212890625,-4770.75048828125,32.40962600708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44744873046875,304.1051025390625,278.1499938964844,0.0,18000.0,313.1499938964844,19866.46875,19080.0,0.0,0.0,0.2179382592439651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311234384775161,0.131128117442131,-4.6832442421873566e-06,0.0,0.0002211796381743,0.0,0.0,5.649937152862549,0.0,0.0,0.0,0.2861104905605316,4.0,0.0,1.0
620820,290.84527587890625,297.1499938964844,293.1499938964844,0.0104543846100568,-620.6534423828125,302.6072082519531,0.5227199792861938,0.050000000745058,0.0460405051708221,291.3686828613281,297.1499938964844,293.1499938964844,0.0070345518179237,-508.0906982421875,300.1697998046875,0.5227199792861938,0.050000000745058,0.0484828688204288,290.8507080078125,297.1499938964844,293.1499938964844,0.0097761545330286,-465.2203063964844,302.2060852050781,0.5227199792861938,0.050000000745058,0.0358092822134494,290.5169372558594,297.1499938964844,293.1499938964844,0.0137148164212703,-742.9341430664062,304.10113525390625,0.5227199792861938,0.050000000745058,0.0484828688204288,291.6290588378906,297.1499938964844,293.1499938964844,0.0057886866852641,-2067.63818359375,298.9648132324219,0.5227199792861938,0.050000000745058,0.229981854557991,291.6348876953125,291.1499938964844,251.7799530029297,251.21160888671875,279.3498840332031,291.6263732910156,291.46795654296875,1.0,0.160491332411766,0.3950533270835876,0.3950533270835876,0.9913511276245116,1.0,-0.4905711412429809,0.0968436077237129,0.3937275409698486,-0.0544166341423988,0.0,0.0,0.1189370453357696,29.59621238708496,25.0,-988.5321655273438,-4668.904296875,31.44463539123535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.258544921875,304.0561828613281,278.1499938964844,0.0,18000.0,313.1499938964844,19210.935546875,19080.0,0.0,0.0,0.1990386396646499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108272448182106,0.1082769408822059,-4.497213012655266e-06,0.0,0.0002019989187829,0.0,0.0,4.462689399719238,0.0,0.0,0.0,0.2791603803634643,4.0,0.0,1.0
620880,290.84527587890625,297.1499938964844,293.1499938964844,0.0104543846100568,-620.6534423828125,302.6072082519531,0.5227199792861938,0.050000000745058,0.0460405051708221,291.3686828613281,297.1499938964844,293.1499938964844,0.0070345518179237,-508.0906982421875,300.1697998046875,0.5227199792861938,0.050000000745058,0.0484828688204288,290.8507080078125,297.1499938964844,293.1499938964844,0.0097761545330286,-465.2203063964844,302.2060852050781,0.5227199792861938,0.050000000745058,0.0358092822134494,290.5169372558594,297.1499938964844,293.1499938964844,0.0137148164212703,-742.9341430664062,304.10113525390625,0.5227199792861938,0.050000000745058,0.0484828688204288,291.6290588378906,297.1499938964844,293.1499938964844,0.0057886866852641,-2067.63818359375,298.9648132324219,0.5227199792861938,0.050000000745058,0.229981854557991,291.6348876953125,291.1499938964844,251.7799530029297,251.21160888671875,279.3498840332031,291.6263732910156,291.46795654296875,1.0,0.160491332411766,0.3950533270835876,0.3950533270835876,0.9913511276245116,1.0,-0.4905711412429809,0.0968436077237129,0.3937275409698486,-0.0544166341423988,0.0,0.0,0.1189370453357696,29.59621238708496,25.0,-988.5321655273438,-4668.904296875,31.44463539123535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.258544921875,304.0561828613281,278.1499938964844,0.0,18000.0,313.1499938964844,19210.935546875,19080.0,0.0,0.0,0.1990386396646499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108272448182106,0.1082769408822059,-4.497213012655266e-06,0.0,0.0002019989187829,0.0,0.0,4.462689399719238,0.0,0.0,0.0,0.2791603803634643,4.0,0.0,1.0
620940,290.8652648925781,297.1499938964844,293.1499938964844,0.012374235317111,-687.781982421875,303.2969055175781,0.5346657633781433,0.050000000745058,0.0459301546216011,291.37799072265625,297.1499938964844,293.1499938964844,0.0079303458333015,-563.9967651367188,300.5951843261719,0.5346657633781433,0.050000000745058,0.0483666658401489,290.8702087402344,297.1499938964844,293.1499938964844,0.0114994635805487,-516.7426147460938,302.87774658203125,0.5346657633781433,0.050000000745058,0.0357234552502632,290.5658569335937,297.1499938964844,293.1499938964844,0.046103149652481,-1407.706787109375,304.0639953613281,0.6693223118782043,0.1066041141748428,0.0893639028072357,291.6452941894531,297.1499938964844,293.1499938964844,0.0064033330418169,-2288.161865234375,299.2254943847656,0.5346657633781433,0.050000000745058,0.2294306457042694,291.0710754394531,291.1499938964844,251.75,251.18458557128903,279.61328125,291.6427001953125,290.9679870605469,1.0,0.1594401895999908,0.450504869222641,0.450504869222641,0.9907773733139038,1.0,-0.5385843515396118,0.1360886693000793,0.4024956524372101,-0.0259033385664224,0.0,0.0,0.169428676366806,27.02620315551757,28.0,-727.1390380859375,-5293.1787109375,33.67256546020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.875244140625,305.63916015625,278.1499938964844,0.0,18000.0,313.1499938964844,19023.5703125,18000.0,0.0,0.0,0.1750372350215912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1245378702878952,0.1245423480868339,-4.48143555331626e-06,0.0,0.0001776405406417,0.0,0.0,5.131173133850098,0.0,0.0,0.0,0.2658068239688873,4.0,0.0,1.0
621000,290.8652648925781,297.1499938964844,293.1499938964844,0.012374235317111,-687.781982421875,303.2969055175781,0.5346657633781433,0.050000000745058,0.0459301546216011,291.37799072265625,297.1499938964844,293.1499938964844,0.0079303458333015,-563.9967651367188,300.5951843261719,0.5346657633781433,0.050000000745058,0.0483666658401489,290.8702087402344,297.1499938964844,293.1499938964844,0.0114994635805487,-516.7426147460938,302.87774658203125,0.5346657633781433,0.050000000745058,0.0357234552502632,290.5658569335937,297.1499938964844,293.1499938964844,0.046103149652481,-1407.706787109375,304.0639953613281,0.6693223118782043,0.1066041141748428,0.0893639028072357,291.6452941894531,297.1499938964844,293.1499938964844,0.0064033330418169,-2288.161865234375,299.2254943847656,0.5346657633781433,0.050000000745058,0.2294306457042694,291.0710754394531,291.1499938964844,251.75,251.18458557128903,279.61328125,291.6427001953125,290.9679870605469,1.0,0.1594401895999908,0.450504869222641,0.450504869222641,0.9907773733139038,1.0,-0.5385843515396118,0.1360886693000793,0.4024956524372101,-0.0259033385664224,0.0,0.0,0.169428676366806,27.02620315551757,28.0,-727.1390380859375,-5293.1787109375,33.67256546020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.875244140625,305.63916015625,278.1499938964844,0.0,18000.0,313.1499938964844,19023.5703125,18000.0,0.0,0.0,0.1750372350215912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1245378702878952,0.1245423480868339,-4.48143555331626e-06,0.0,0.0001776405406417,0.0,0.0,5.131173133850098,0.0,0.0,0.0,0.2658068239688873,4.0,0.0,1.0
621060,290.8861999511719,297.1499938964844,293.1499938964844,0.0145863564684987,-745.4049682617188,304.03912353515625,0.5449148416519165,0.050000000745058,0.0458488836884498,291.3877258300781,297.1499938964844,293.1499938964844,0.0088533479720354,-612.4644775390625,301.11431884765625,0.5449148416519165,0.050000000745058,0.048281081020832,290.8905029296875,297.1499938964844,293.1499938964844,0.013460261747241,-561.1980590820312,303.6093444824219,0.5449148416519165,0.050000000745058,0.0356602445244789,290.6688232421875,297.1499938964844,293.1499938964844,0.0855965539813041,-2152.105712890625,304.0279541015625,0.7779791951179504,0.1512501239776611,0.1337210983037948,291.6661071777344,297.1499938964844,293.1499938964844,0.0069877370260655,-2473.805419921875,299.58123779296875,0.5449148416519165,0.050000000745058,0.229024663567543,290.72772216796875,291.1499938964844,251.7200469970703,251.1575927734375,279.57965087890625,291.6629943847656,290.6878967285156,1.0,0.1608185321092605,0.5013519525527954,0.5013519525527954,0.9906156063079834,1.0,-0.5910549759864807,0.1794282048940658,0.4116267263889313,0.0064088557846844,0.0,0.0,0.2516181766986847,25.2890625,25.0,-375.1463317871094,-6317.45751953125,37.18645858764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7743835449219,307.38189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17871.853515625,18000.0,0.0,0.0,0.1530586183071136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1627993583679199,0.1628036499023437,-4.289835487725213e-06,0.0,0.0001553350448375,0.0,0.0,6.487514019012451,0.0,0.0,0.0,0.2796470820903778,4.0,0.0,1.0
621120,290.8861999511719,297.1499938964844,293.1499938964844,0.0145863564684987,-745.4049682617188,304.03912353515625,0.5449148416519165,0.050000000745058,0.0458488836884498,291.3877258300781,297.1499938964844,293.1499938964844,0.0088533479720354,-612.4644775390625,301.11431884765625,0.5449148416519165,0.050000000745058,0.048281081020832,290.8905029296875,297.1499938964844,293.1499938964844,0.013460261747241,-561.1980590820312,303.6093444824219,0.5449148416519165,0.050000000745058,0.0356602445244789,290.6688232421875,297.1499938964844,293.1499938964844,0.0855965539813041,-2152.105712890625,304.0279541015625,0.7779791951179504,0.1512501239776611,0.1337210983037948,291.6661071777344,297.1499938964844,293.1499938964844,0.0069877370260655,-2473.805419921875,299.58123779296875,0.5449148416519165,0.050000000745058,0.229024663567543,290.72772216796875,291.1499938964844,251.7200469970703,251.1575927734375,279.57965087890625,291.6629943847656,290.6878967285156,1.0,0.1608185321092605,0.5013519525527954,0.5013519525527954,0.9906156063079834,1.0,-0.5910549759864807,0.1794282048940658,0.4116267263889313,0.0064088557846844,0.0,0.0,0.2516181766986847,25.2890625,25.0,-375.1463317871094,-6317.45751953125,37.18645858764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7743835449219,307.38189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17871.853515625,18000.0,0.0,0.0,0.1530586183071136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1627993583679199,0.1628036499023437,-4.289835487725213e-06,0.0,0.0001553350448375,0.0,0.0,6.487514019012451,0.0,0.0,0.0,0.2796470820903778,4.0,0.0,1.0
621180,290.9364929199219,297.1499938964844,293.1499938964844,0.0368832349777221,-1188.4698486328125,304.0951843261719,0.6694384217262268,0.0911208614706993,0.0731363072991371,291.3995666503906,297.1499938964844,293.1499938964844,0.009725172072649,-648.7222900390625,301.6994934082031,0.5675232410430908,0.050000000745058,0.0481244400143623,290.9144897460937,297.1499938964844,293.1499938964844,0.017390364781022,-638.3529052734375,304.1277160644531,0.5900797247886658,0.0657358616590499,0.0391929782927036,290.78277587890625,297.1499938964844,293.1499938964844,0.1176908686757087,-2780.704833984375,304.01544189453125,0.8735361099243164,0.1910193860530853,0.1720765084028244,291.6929931640625,297.1499938964844,293.1499938964844,0.0074847373180091,-2605.125,300.0131225585937,0.5675232410430908,0.050000000745058,0.228281632065773,290.6421813964844,291.1499938964844,251.6903533935547,251.130859375,279.3421936035156,291.6894836425781,290.64288330078125,1.0,0.1621241569519043,0.5071957111358643,0.5071957111358643,0.9904538989067078,1.0,-0.6729764342308044,0.2081380188465118,0.4648384153842926,0.0184526219964027,0.0,0.0,0.3274952173233032,22.02726936340332,45.0,-70.55624389648438,-7646.0576171875,42.56460189819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.734130859375,308.3794860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17741.8125,18000.0,0.0,0.0,0.1387334465980529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2202473431825637,0.2202517390251159,-4.384688509162515e-06,0.0,0.0001407968229614,0.0,0.0,9.141764640808104,0.0,0.0,0.0,0.2899391651153564,4.0,0.0,1.0
621240,290.9364929199219,297.1499938964844,293.1499938964844,0.0368832349777221,-1188.4698486328125,304.0951843261719,0.6694384217262268,0.0911208614706993,0.0731363072991371,291.3995666503906,297.1499938964844,293.1499938964844,0.009725172072649,-648.7222900390625,301.6994934082031,0.5675232410430908,0.050000000745058,0.0481244400143623,290.9144897460937,297.1499938964844,293.1499938964844,0.017390364781022,-638.3529052734375,304.1277160644531,0.5900797247886658,0.0657358616590499,0.0391929782927036,290.78277587890625,297.1499938964844,293.1499938964844,0.1176908686757087,-2780.704833984375,304.01544189453125,0.8735361099243164,0.1910193860530853,0.1720765084028244,291.6929931640625,297.1499938964844,293.1499938964844,0.0074847373180091,-2605.125,300.0131225585937,0.5675232410430908,0.050000000745058,0.228281632065773,290.6421813964844,291.1499938964844,251.6903533935547,251.130859375,279.3421936035156,291.6894836425781,290.64288330078125,1.0,0.1621241569519043,0.5071957111358643,0.5071957111358643,0.9904538989067078,1.0,-0.6729764342308044,0.2081380188465118,0.4648384153842926,0.0184526219964027,0.0,0.0,0.3274952173233032,22.02726936340332,45.0,-70.55624389648438,-7646.0576171875,42.56460189819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.734130859375,308.3794860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17741.8125,18000.0,0.0,0.0,0.1387334465980529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2202473431825637,0.2202517390251159,-4.384688509162515e-06,0.0,0.0001407968229614,0.0,0.0,9.141764640808104,0.0,0.0,0.0,0.2899391651153564,4.0,0.0,1.0
621300,290.9901428222656,297.1499938964844,293.1499938964844,0.0536921694874763,-1467.0933837890625,304.0747375488281,0.7312061786651611,0.108634702861309,0.0903570428490638,291.4065856933594,297.1499938964844,293.1499938964844,0.0101778591051697,-665.3525390625,301.995849609375,0.5781744122505188,0.050000000745058,0.0480615720152854,290.943603515625,297.1499938964844,293.1499938964844,0.0339883416891098,-886.532958984375,304.10137939453125,0.670299232006073,0.0883592367172241,0.0544606484472751,290.84002685546875,297.1499938964844,293.1499938964844,0.1332237273454666,-3071.99072265625,304.0116882324219,0.9197219610214232,0.2097616195678711,0.1900617927312851,291.7098388671875,297.1499938964844,293.1499938964844,0.0077177183702588,-2661.552978515625,300.2287902832031,0.5781744122505188,0.050000000745058,0.2279834151268005,290.6380310058594,291.1499938964844,251.6756896972656,251.11769104003903,279.2756042480469,291.7060546875,290.63238525390625,1.0,0.1669226437807083,0.5083763003349304,0.5083763003349304,0.9903730154037476,1.0,-0.7331151366233826,0.2279983162879943,0.5051168203353882,0.0266883745789527,0.0,0.0,0.3619527220726013,20.990663528442383,45.0,-42.24707794189453,-8325.443359375,48.595699310302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3905334472656,308.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17697.935546875,18000.0,0.0,0.0,0.1353130042552948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2509596943855285,0.2509641349315643,-4.4536795940075535e-06,0.0,0.0001373254926875,0.0,0.0,10.70539665222168,0.0,0.0,0.0,0.2963529229164123,4.0,0.0,1.0
621360,291.0495300292969,297.1499938964844,293.1499938964844,0.0676540434360504,-1711.215087890625,304.0631408691406,0.7697218060493469,0.1243351995944976,0.1052332893013954,291.4144287109375,297.1499938964844,293.1499938964844,0.0106882555410265,-683.6671752929688,302.28521728515625,0.579908013343811,0.050000000745058,0.0480516478419303,290.9891662597656,297.1499938964844,293.1499938964844,0.0521292090415954,-1120.7650146484375,304.077392578125,0.7283560633659363,0.1073723882436752,0.0688600540161132,290.8970642089844,297.1499938964844,293.1499938964844,0.1489314287900924,-3359.576171875,304.0082702636719,0.9537482857704164,0.2278226464986801,0.2074315398931503,291.7295227050781,297.1499938964844,293.1499938964844,0.0079661337658762,-2722.460693359375,300.4267578125,0.579908013343811,0.050000000745058,0.2279363274574279,290.6099853515625,291.1499938964844,251.66119384765625,251.1046600341797,279.2298889160156,291.7254638671875,290.5996398925781,1.0,0.1739149391651153,0.508871853351593,0.508871853351593,0.9906426668167114,1.0,-0.7890287041664124,0.2464060187339782,0.5426226854324341,0.0346731282770633,0.0,0.0,0.4006446897983551,21.28715133666992,33.0,-45.73488235473633,-8981.2880859375,56.51268768310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8723449707031,308.3455505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17612.025390625,18000.0,0.0,0.0,0.1345060318708419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2873827219009399,0.2873872518539428,-4.54087057732977e-06,0.0,0.0001365065254503,0.0,0.0,12.690942764282228,0.0,0.0,0.0,0.3046327531337738,4.0,0.0,1.0
621420,291.1706848144531,297.1499938964844,293.1499938964844,0.0909839048981666,-2143.490234375,304.0535583496094,0.8445931673049927,0.1529900729656219,0.1316715776920318,291.43280029296875,297.1499938964844,293.1499938964844,0.0117540480569005,-717.2269897460938,302.8573913574219,0.5929499864578247,0.050000000745058,0.0479825548827648,291.0961303710937,297.1499938964844,293.1499938964844,0.0804013982415199,-1512.965576171875,304.05517578125,0.819320023059845,0.1404531151056289,0.0929316207766532,291.0013732910156,297.1499938964844,293.1499938964844,0.1631102710962295,-3601.201171875,304.034912109375,0.99110209941864,0.2636753916740417,0.221098393201828,291.7755126953125,297.1499938964844,293.1499938964844,0.0084321713075041,-2827.818603515625,300.8011169433594,0.5929499864578247,0.050000000745058,0.2276085913181305,290.579345703125,291.1499938964844,251.63284301757807,251.0792388916016,279.1806945800781,291.7712707519531,290.5858764648437,1.0,0.1801246404647827,0.5090652108192444,0.5090652108192444,0.9911819100379944,1.0,-0.8663588166236877,0.2719900012016296,0.5943688154220581,0.0465050786733627,0.0,0.0,0.4799278080463409,20.351900100708008,36.0,31.21448135375977,-10090.05078125,66.90898132324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4452514648437,308.1063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17337.154296875,18000.0,0.0,0.0,0.14060640335083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3836160600185394,0.3836208879947662,-4.8381380111095496e-06,0.0,0.0001426976232323,0.0,0.0,18.874162673950195,0.0,0.0,0.0,0.3302765488624573,4.0,0.0,1.0
621480,291.1706848144531,297.1499938964844,293.1499938964844,0.0909839048981666,-2143.490234375,304.0535583496094,0.8445931673049927,0.1529900729656219,0.1316715776920318,291.43280029296875,297.1499938964844,293.1499938964844,0.0117540480569005,-717.2269897460938,302.8573913574219,0.5929499864578247,0.050000000745058,0.0479825548827648,291.0961303710937,297.1499938964844,293.1499938964844,0.0804013982415199,-1512.965576171875,304.05517578125,0.819320023059845,0.1404531151056289,0.0929316207766532,291.0013732910156,297.1499938964844,293.1499938964844,0.1631102710962295,-3601.201171875,304.034912109375,0.99110209941864,0.2636753916740417,0.221098393201828,291.7755126953125,297.1499938964844,293.1499938964844,0.0084321713075041,-2827.818603515625,300.8011169433594,0.5929499864578247,0.050000000745058,0.2276085913181305,290.579345703125,291.1499938964844,251.63284301757807,251.0792388916016,279.1806945800781,291.7712707519531,290.5858764648437,1.0,0.1801246404647827,0.5090652108192444,0.5090652108192444,0.9911819100379944,1.0,-0.8663588166236877,0.2719900012016296,0.5943688154220581,0.0465050786733627,0.0,0.0,0.4799278080463409,20.351900100708008,36.0,31.21448135375977,-10090.05078125,66.90898132324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4452514648437,308.1063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17337.154296875,18000.0,0.0,0.0,0.14060640335083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3836160600185394,0.3836208879947662,-4.8381380111095496e-06,0.0,0.0001426976232323,0.0,0.0,18.874162673950195,0.0,0.0,0.0,0.3302765488624573,4.0,0.0,1.0
621540,291.2890319824219,297.1499938964844,293.1499938964844,0.1112337186932563,-2517.789794921875,304.0520324707031,0.8939281702041626,0.1791399270296096,0.1556662619113922,291.4544982910156,297.1499938964844,293.1499938964844,0.0128497490659356,-744.7128295898438,303.4215087890625,0.5935845971107483,0.050000000745058,0.0479791164398193,291.2050170898437,297.1499938964844,293.1499938964844,0.103484071791172,-1848.25634765625,304.0484924316406,0.8765256404876709,0.170407623052597,0.1143033057451248,291.0555725097656,297.1499938964844,293.1499938964844,0.1615106165409088,-3568.171875,304.07501220703125,0.9908057451248168,0.3070620894432068,0.2202131450176239,291.8243103027344,297.1499938964844,293.1499938964844,0.0088529186323285,-2906.63427734375,301.1770324707031,0.5935845971107483,0.050000000745058,0.2275922745466232,290.66375732421875,291.1499938964844,251.6055603027344,251.0548553466797,279.1596069335937,291.8203125,290.67071533203125,1.0,0.1875437051057815,0.5088818073272705,0.5088818073272705,0.9917211532592772,1.0,-0.9189500212669371,0.2895771265029907,0.6293729543685913,0.0543072596192359,0.0,0.0,0.5392301678657532,20.845537185668945,39.0,85.65605163574219,-10742.2236328125,76.70420837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8327941894531,307.4747619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17262.59765625,18000.0,0.0,0.0,0.1547715216875076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4815525412559509,0.4815578460693359,-5.315956059348537e-06,0.0,0.0001570734166307,0.0,0.0,27.2606258392334,0.0,0.0,0.0,0.3611869513988495,4.0,0.0,1.0
621600,291.2890319824219,297.1499938964844,293.1499938964844,0.1112337186932563,-2517.789794921875,304.0520324707031,0.8939281702041626,0.1791399270296096,0.1556662619113922,291.4544982910156,297.1499938964844,293.1499938964844,0.0128497490659356,-744.7128295898438,303.4215087890625,0.5935845971107483,0.050000000745058,0.0479791164398193,291.2050170898437,297.1499938964844,293.1499938964844,0.103484071791172,-1848.25634765625,304.0484924316406,0.8765256404876709,0.170407623052597,0.1143033057451248,291.0555725097656,297.1499938964844,293.1499938964844,0.1615106165409088,-3568.171875,304.07501220703125,0.9908057451248168,0.3070620894432068,0.2202131450176239,291.8243103027344,297.1499938964844,293.1499938964844,0.0088529186323285,-2906.63427734375,301.1770324707031,0.5935845971107483,0.050000000745058,0.2275922745466232,290.66375732421875,291.1499938964844,251.6055603027344,251.0548553466797,279.1596069335937,291.8203125,290.67071533203125,1.0,0.1875437051057815,0.5088818073272705,0.5088818073272705,0.9917211532592772,1.0,-0.9189500212669371,0.2895771265029907,0.6293729543685913,0.0543072596192359,0.0,0.0,0.5392301678657532,20.845537185668945,39.0,85.65605163574219,-10742.2236328125,76.70420837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8327941894531,307.4747619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17262.59765625,18000.0,0.0,0.0,0.1547715216875076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4815525412559509,0.4815578460693359,-5.315956059348537e-06,0.0,0.0001570734166307,0.0,0.0,27.2606258392334,0.0,0.0,0.0,0.3611869513988495,4.0,0.0,1.0
621660,291.4019775390625,297.1499938964844,293.1499938964844,0.131317138671875,-2876.40234375,304.0512390136719,0.9350095987319946,0.2033784687519073,0.1778315603733062,291.4781494140625,297.1499938964844,293.1499938964844,0.0141887366771698,-776.3041381835938,303.9635009765625,0.5909808874130249,0.050000000745058,0.0479919351637363,291.309814453125,297.1499938964844,293.1499938964844,0.126288428902626,-2169.23046875,304.0443420410156,0.924041509628296,0.1984311193227768,0.1341813653707504,291.0955505371094,297.1499938964844,293.1499938964844,0.1653611212968826,-3631.8857421875,304.0931701660156,0.991985321044922,0.3520095348358154,0.2238304913043975,291.87176513671875,297.1499938964844,293.1499938964844,0.0093317553400993,-3000.57421875,301.5186462402344,0.5909808874130249,0.050000000745058,0.2276530861854553,290.6673889160156,291.1499938964844,251.57960510253903,251.03173828125,279.1480407714844,291.8681640625,290.66412353515625,1.0,0.1959464401006698,0.5080500841140747,0.5080500841140747,0.9921311140060424,1.0,-0.9738395810127258,0.3077305555343628,0.666109025478363,0.0623766928911209,0.0,0.0,0.6024369597434998,21.808916091918945,57.0,9.177242279052734,-11272.68359375,88.62671661376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.30133056640625,306.6964416503906,278.1499938964844,0.0,18000.0,313.1499938964844,17041.384765625,18000.0,0.0,0.0,0.1744683980941772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5876125693321228,0.5876185297966003,-5.950662853138056e-06,0.0,0.0001770632516127,0.0,0.0,39.06596374511719,0.0,0.0,0.0,0.3986218571662903,4.0,0.0,1.0
621720,291.4019775390625,297.1499938964844,293.1499938964844,0.131317138671875,-2876.40234375,304.0512390136719,0.9350095987319946,0.2033784687519073,0.1778315603733062,291.4781494140625,297.1499938964844,293.1499938964844,0.0141887366771698,-776.3041381835938,303.9635009765625,0.5909808874130249,0.050000000745058,0.0479919351637363,291.309814453125,297.1499938964844,293.1499938964844,0.126288428902626,-2169.23046875,304.0443420410156,0.924041509628296,0.1984311193227768,0.1341813653707504,291.0955505371094,297.1499938964844,293.1499938964844,0.1653611212968826,-3631.8857421875,304.0931701660156,0.991985321044922,0.3520095348358154,0.2238304913043975,291.87176513671875,297.1499938964844,293.1499938964844,0.0093317553400993,-3000.57421875,301.5186462402344,0.5909808874130249,0.050000000745058,0.2276530861854553,290.6673889160156,291.1499938964844,251.57960510253903,251.03173828125,279.1480407714844,291.8681640625,290.66412353515625,1.0,0.1959464401006698,0.5080500841140747,0.5080500841140747,0.9921311140060424,1.0,-0.9738395810127258,0.3077305555343628,0.666109025478363,0.0623766928911209,0.0,0.0,0.6024369597434998,21.808916091918945,57.0,9.177242279052734,-11272.68359375,88.62671661376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.30133056640625,306.6964416503906,278.1499938964844,0.0,18000.0,313.1499938964844,17041.384765625,18000.0,0.0,0.0,0.1744683980941772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5876125693321228,0.5876185297966003,-5.950662853138056e-06,0.0,0.0001770632516127,0.0,0.0,39.06596374511719,0.0,0.0,0.0,0.3986218571662903,4.0,0.0,1.0
621780,291.5093994140625,297.1499938964844,293.1499938964844,0.1514286547899246,-3224.61181640625,304.0506286621094,0.9535710215568542,0.2258835583925247,0.19847072660923,291.5091857910156,297.1499938964844,293.1499938964844,0.0240940768271684,-1016.3880615234376,304.1273803710937,0.6334397792816162,0.0734818354249,0.0622268989682197,291.4097595214844,297.1499938964844,293.1499938964844,0.1493943780660629,-2482.560791015625,304.0410461425781,0.9502720832824708,0.2247859537601471,0.1529082208871841,291.1453552246094,297.1499938964844,293.1499938964844,0.1824587434530258,-3931.392333984375,304.08349609375,0.9964917302131652,0.3940045833587646,0.2413891553878784,291.9179077148437,297.1499938964844,293.1499938964844,0.0098768193274736,-3107.630126953125,301.8363037109375,0.5780901908874512,0.050000000745058,0.2279776334762573,290.61114501953125,291.1499938964844,251.55523681640625,251.0101623535156,279.1334228515625,291.91461181640625,290.598388671875,1.0,0.2118014395236969,0.50572669506073,0.50572669506073,0.9925411343574524,1.0,-1.0596171617507937,0.3358555734157562,0.7237615585327148,0.0743396133184433,0.0,0.0,0.6771182417869568,24.59932518005371,77.0,-86.92288208007812,-12034.7431640625,111.96099090576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9209899902344,305.9349060058594,278.1499938964844,0.0,18000.0,313.1499938964844,16641.28515625,18000.0,0.0,0.0,0.1984720081090927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.723828911781311,0.723835825920105,-6.944968845346011e-06,0.0,0.0002014238561969,0.0,0.0,59.34306335449219,0.0,0.0,0.0,0.451829582452774,4.0,0.0,1.0
621840,291.5093994140625,297.1499938964844,293.1499938964844,0.1514286547899246,-3224.61181640625,304.0506286621094,0.9535710215568542,0.2258835583925247,0.19847072660923,291.5091857910156,297.1499938964844,293.1499938964844,0.0240940768271684,-1016.3880615234376,304.1273803710937,0.6334397792816162,0.0734818354249,0.0622268989682197,291.4097595214844,297.1499938964844,293.1499938964844,0.1493943780660629,-2482.560791015625,304.0410461425781,0.9502720832824708,0.2247859537601471,0.1529082208871841,291.1453552246094,297.1499938964844,293.1499938964844,0.1824587434530258,-3931.392333984375,304.08349609375,0.9964917302131652,0.3940045833587646,0.2413891553878784,291.9179077148437,297.1499938964844,293.1499938964844,0.0098768193274736,-3107.630126953125,301.8363037109375,0.5780901908874512,0.050000000745058,0.2279776334762573,290.61114501953125,291.1499938964844,251.55523681640625,251.0101623535156,279.1334228515625,291.91461181640625,290.598388671875,1.0,0.2118014395236969,0.50572669506073,0.50572669506073,0.9925411343574524,1.0,-1.0596171617507937,0.3358555734157562,0.7237615585327148,0.0743396133184433,0.0,0.0,0.6771182417869568,24.59932518005371,77.0,-86.92288208007812,-12034.7431640625,111.96099090576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9209899902344,305.9349060058594,278.1499938964844,0.0,18000.0,313.1499938964844,16641.28515625,18000.0,0.0,0.0,0.1984720081090927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.723828911781311,0.723835825920105,-6.944968845346011e-06,0.0,0.0002014238561969,0.0,0.0,59.34306335449219,0.0,0.0,0.0,0.451829582452774,4.0,0.0,1.0
621900,291.5611877441406,297.1499938964844,293.1499938964844,0.1618203222751617,-3401.29638671875,304.0497741699219,0.9547191858291626,0.2364924401044845,0.208228051662445,291.5409240722656,297.1499938964844,293.1499938964844,0.0376445427536964,-1265.3831787109375,304.1069030761719,0.6704172492027283,0.0880406722426414,0.0771677792072296,291.45806884765625,297.1499938964844,293.1499938964844,0.1613891571760177,-2641.5927734375,304.0390625,0.9544923305511476,0.2373382747173309,0.1618483662605285,291.1776733398437,297.1499938964844,293.1499938964844,0.1959803104400634,-4165.875,304.07086181640625,0.9986204504966736,0.4130626618862152,0.2546570301055908,291.9413146972656,297.1499938964844,293.1499938964844,0.0101905660703778,-3170.906005859375,301.9820556640625,0.5680089592933655,0.050000000745058,0.2282566875219345,290.540771484375,291.1499938964844,251.5437469482422,251.00003051757807,279.12518310546875,291.93817138671875,290.5226745605469,1.0,0.2225656509399414,0.5038651823997498,0.5038651823997498,0.992746114730835,1.0,-1.1162468194961548,0.3543701767921448,0.7618765830993652,0.0821557641029357,0.0,0.0,0.7246240973472595,26.834444046020508,77.0,-152.8553924560547,-12526.85546875,130.0015106201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.27227783203125,305.5608825683594,278.1499938964844,0.0,18000.0,313.1499938964844,16326.1220703125,18000.0,0.0,0.0,0.212071344256401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8090815544128418,0.8090892434120178,-7.667275895073544e-06,0.0,0.0002152254455722,0.0,0.0,75.47093200683594,0.0,0.0,0.0,0.4876463115215301,4.0,0.0,1.0
621960,291.61187744140625,297.1499938964844,293.1499938964844,0.1723826229572296,-3578.6640625,304.0487976074219,0.9480865597724916,0.2466655373573303,0.2176304906606674,291.5802001953125,297.1499938964844,293.1499938964844,0.0503172129392623,-1486.35107421875,304.0917663574219,0.692651629447937,0.1007199734449386,0.0901188775897026,291.5054931640625,297.1499938964844,293.1499938964844,0.1736310571432113,-2801.500732421875,304.0369567871094,0.9506676197052002,0.2494613975286483,0.1705178320407867,291.21795654296875,297.1499938964844,293.1499938964844,0.2146839797496795,-4485.396484375,304.0511779785156,0.9990000128746032,0.4301413297653198,0.2727482616901397,291.9655456542969,297.1499938964844,293.1499938964844,0.0105335181578993,-3239.704345703125,302.119873046875,0.5538138747215271,0.050000000745058,0.2286974787712097,290.45025634765625,291.1499938964844,251.5327606201172,250.9903717041016,279.1181030273437,291.9624328613281,290.43048095703125,1.0,0.2348785251379013,0.501734733581543,0.501734733581543,0.9930344820022584,1.0,-1.175723433494568,0.3738322257995605,0.8018911480903625,0.09028872102499,0.0,0.0,0.7802659273147583,30.011478424072266,97.0,-204.89968872070312,-13049.46484375,152.38780212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.647705078125,305.2060852050781,278.1499938964844,0.0,18000.0,313.1499938964844,15967.9306640625,18000.0,0.0,0.0,0.2267025560140609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9086774587631226,0.9086860418319702,-8.625163900433108e-06,0.0,0.0002300742780789,0.0,0.0,98.2984848022461,0.0,0.0,0.0,0.5312579870223999,4.0,0.0,1.0
622020,291.7103576660156,297.1499938964844,293.1499938964844,0.1937540173530578,-3930.93701171875,304.0469055175781,0.9197967648506165,0.2656623721122741,0.2353293150663375,291.66754150390625,297.1499938964844,293.1499938964844,0.071519061923027,-1879.1685791015625,304.0762634277344,0.708225429058075,0.1227986216545105,0.1122648119926452,291.5980834960937,297.1499938964844,293.1499938964844,0.1985878199338913,-3120.451904296875,304.0330505371094,0.9274874329566956,0.2723513841629028,0.1869971305131912,291.32476806640625,297.1499938964844,293.1499938964844,0.2646959125995636,-5313.92333984375,304.0003967285156,0.9990000128746032,0.457511693239212,0.3192284703254699,292.0173645019531,297.1499938964844,293.1499938964844,0.0112955877557396,-3388.60302734375,302.3736267089844,0.5206683278083801,0.050000000745058,0.2300672233104705,290.2345886230469,291.1499938964844,251.5124053955078,250.9726104736328,279.1070251464844,292.0143127441406,290.21173095703125,1.0,0.2632221579551697,0.4968561828136444,0.4968561828136444,0.9936111569404602,1.0,-1.3007597923278809,0.4148643016815185,0.8858955502510071,0.1070978939533233,0.0,0.0,0.9161346554756165,39.19747161865234,117.0,-287.19952392578125,-14082.6142578125,211.80987548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4965515136719,304.50811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,15566.61328125,18000.0,0.0,0.0,0.2585777640342712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1282583475112915,1.1282695531845093,-1.1250461284362244e-05,0.0,0.0002624235639814,0.0,0.0,167.2338409423828,0.0,0.0,0.0,0.6321341395378113,4.0,0.0,1.0
622080,291.7103576660156,297.1499938964844,293.1499938964844,0.1937540173530578,-3930.93701171875,304.0469055175781,0.9197967648506165,0.2656623721122741,0.2353293150663375,291.66754150390625,297.1499938964844,293.1499938964844,0.071519061923027,-1879.1685791015625,304.0762634277344,0.708225429058075,0.1227986216545105,0.1122648119926452,291.5980834960937,297.1499938964844,293.1499938964844,0.1985878199338913,-3120.451904296875,304.0330505371094,0.9274874329566956,0.2723513841629028,0.1869971305131912,291.32476806640625,297.1499938964844,293.1499938964844,0.2646959125995636,-5313.92333984375,304.0003967285156,0.9990000128746032,0.457511693239212,0.3192284703254699,292.0173645019531,297.1499938964844,293.1499938964844,0.0112955877557396,-3388.60302734375,302.3736267089844,0.5206683278083801,0.050000000745058,0.2300672233104705,290.2345886230469,291.1499938964844,251.5124053955078,250.9726104736328,279.1070251464844,292.0143127441406,290.21173095703125,1.0,0.2632221579551697,0.4968561828136444,0.4968561828136444,0.9936111569404602,1.0,-1.3007597923278809,0.4148643016815185,0.8858955502510071,0.1070978939533233,0.0,0.0,0.9161346554756165,39.19747161865234,117.0,-287.19952392578125,-14082.6142578125,211.80987548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4965515136719,304.50811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,15566.61328125,18000.0,0.0,0.0,0.2585777640342712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1282583475112915,1.1282695531845093,-1.1250461284362244e-05,0.0,0.0002624235639814,0.0,0.0,167.2338409423828,0.0,0.0,0.0,0.6321341395378113,4.0,0.0,1.0
622140,291.8052673339844,297.1499938964844,293.1499938964844,0.2159619182348251,-4289.11376953125,304.0442199707031,0.8882697820663452,0.2828878760337829,0.2515416145324707,291.7582092285156,297.1499938964844,293.1499938964844,0.0900193825364112,-2245.57470703125,304.07012939453125,0.7066112160682678,0.1419811248779297,0.1314549893140792,291.6881408691406,297.1499938964844,293.1499938964844,0.2246808111667633,-3445.40087890625,304.02850341796875,0.8985111713409424,0.2934102416038513,0.2022867351770401,291.4637756347656,297.1499938964844,293.1499938964844,0.3311233818531036,-6367.0458984375,303.9393615722656,0.9990000128746032,0.4756373763084411,0.3762340545654297,292.07421875,297.1499938964844,293.1499938964844,0.0121916821226477,-3559.038818359375,302.5935974121094,0.4915528893470764,0.050000000745058,0.2320467680692672,289.9474792480469,291.1499938964844,251.49444580078125,250.9571533203125,279.099609375,292.0711975097656,289.9183044433594,1.0,0.295093685388565,0.4914134442806244,0.4914134442806244,0.9941878914833068,1.0,-1.4324102401733398,0.4582720398902893,0.9741382598876952,0.1244119703769683,0.0,0.0,1.0,51.957130432128906,137.0,-392.5947570800781,-14953.587890625,293.6440734863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5459899902344,303.7964782714844,278.1499938964844,0.0,18000.0,313.1499938964844,16401.099609375,19080.0,0.0,0.0,0.2926841676235199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.300227165222168,1.3002411127090454,-1.3975196452520322e-05,0.0,0.0002970372152049,0.0,0.0,244.5634765625,0.0,0.0,0.0,0.7278516888618469,4.0,0.0,1.0
622200,291.8052673339844,297.1499938964844,293.1499938964844,0.2159619182348251,-4289.11376953125,304.0442199707031,0.8882697820663452,0.2828878760337829,0.2515416145324707,291.7582092285156,297.1499938964844,293.1499938964844,0.0900193825364112,-2245.57470703125,304.07012939453125,0.7066112160682678,0.1419811248779297,0.1314549893140792,291.6881408691406,297.1499938964844,293.1499938964844,0.2246808111667633,-3445.40087890625,304.02850341796875,0.8985111713409424,0.2934102416038513,0.2022867351770401,291.4637756347656,297.1499938964844,293.1499938964844,0.3311233818531036,-6367.0458984375,303.9393615722656,0.9990000128746032,0.4756373763084411,0.3762340545654297,292.07421875,297.1499938964844,293.1499938964844,0.0121916821226477,-3559.038818359375,302.5935974121094,0.4915528893470764,0.050000000745058,0.2320467680692672,289.9474792480469,291.1499938964844,251.49444580078125,250.9571533203125,279.099609375,292.0711975097656,289.9183044433594,1.0,0.295093685388565,0.4914134442806244,0.4914134442806244,0.9941878914833068,1.0,-1.4324102401733398,0.4582720398902893,0.9741382598876952,0.1244119703769683,0.0,0.0,1.0,51.957130432128906,137.0,-392.5947570800781,-14953.587890625,293.6440734863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5459899902344,303.7964782714844,278.1499938964844,0.0,18000.0,313.1499938964844,16401.099609375,19080.0,0.0,0.0,0.2926841676235199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.300227165222168,1.3002411127090454,-1.3975196452520322e-05,0.0,0.0002970372152049,0.0,0.0,244.5634765625,0.0,0.0,0.0,0.7278516888618469,4.0,0.0,1.0
622260,291.8964538574219,297.1499938964844,293.1499938964844,0.2397304624319076,-4664.84814453125,304.0398254394531,0.859700620174408,0.2984670996665954,0.2663566172122955,291.8490905761719,297.1499938964844,293.1499938964844,0.1080205962061882,-2604.839111328125,304.0667724609375,0.6985214948654175,0.1588166803121566,0.1484569460153579,291.77557373046875,297.1499938964844,293.1499938964844,0.2526663541793823,-3785.7060546875,304.0223083496094,0.8723131418228149,0.312716007232666,0.2164207696914672,291.6268615722656,297.1499938964844,293.1499938964844,0.4125310182571411,-7599.3310546875,303.87384033203125,0.9990000128746032,0.485345184803009,0.4389709234237671,292.1358337402344,297.1499938964844,293.1499938964844,0.0132746202871203,-3758.609619140625,302.7779235839844,0.4625357091426849,0.050000000745058,0.2346012592315673,289.56268310546875,291.1499938964844,251.47915649414065,250.9442443847656,279.0962829589844,292.13287353515625,289.5296936035156,1.0,0.328851044178009,0.4858437776565552,0.4858437776565552,0.9954454898834229,1.0,-1.5659513473510742,0.5025416016578674,1.0634098052978516,0.1416114419698715,0.0,0.0,1.0,68.05980682373047,155.0,-508.42193603515625,-15662.05078125,399.5879211425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8918762207031,303.1812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18428.1171875,19080.0,0.0,0.0,0.3270638287067413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3807100057601929,1.3807258605957031,-1.5743864423711784e-05,0.0,0.0003319281968288,0.0,0.0,292.66021728515625,0.0,0.0,0.0,0.754814863204956,4.0,0.0,1.0
622320,291.8964538574219,297.1499938964844,293.1499938964844,0.2397304624319076,-4664.84814453125,304.0398254394531,0.859700620174408,0.2984670996665954,0.2663566172122955,291.8490905761719,297.1499938964844,293.1499938964844,0.1080205962061882,-2604.839111328125,304.0667724609375,0.6985214948654175,0.1588166803121566,0.1484569460153579,291.77557373046875,297.1499938964844,293.1499938964844,0.2526663541793823,-3785.7060546875,304.0223083496094,0.8723131418228149,0.312716007232666,0.2164207696914672,291.6268615722656,297.1499938964844,293.1499938964844,0.4125310182571411,-7599.3310546875,303.87384033203125,0.9990000128746032,0.485345184803009,0.4389709234237671,292.1358337402344,297.1499938964844,293.1499938964844,0.0132746202871203,-3758.609619140625,302.7779235839844,0.4625357091426849,0.050000000745058,0.2346012592315673,289.56268310546875,291.1499938964844,251.47915649414065,250.9442443847656,279.0962829589844,292.13287353515625,289.5296936035156,1.0,0.328851044178009,0.4858437776565552,0.4858437776565552,0.9954454898834229,1.0,-1.5659513473510742,0.5025416016578674,1.0634098052978516,0.1416114419698715,0.0,0.0,1.0,68.05980682373047,155.0,-508.42193603515625,-15662.05078125,399.5879211425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8918762207031,303.1812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18428.1171875,19080.0,0.0,0.0,0.3270638287067413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3807100057601929,1.3807258605957031,-1.5743864423711784e-05,0.0,0.0003319281968288,0.0,0.0,292.66021728515625,0.0,0.0,0.0,0.754814863204956,4.0,0.0,1.0
