time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
622380,291.9832458496094,297.1499938964844,293.1499938964844,0.2636294960975647,-5033.25244140625,304.0368957519531,0.8284097909927368,0.3126251995563507,0.2800979614257812,291.9384155273437,297.1499938964844,293.1499938964844,0.1257897317409515,-2948.02587890625,304.06500244140625,0.6816258430480957,0.1736659705638885,0.1637467741966247,291.85968017578125,297.1499938964844,293.1499938964844,0.2810328304767608,-4121.10400390625,304.0177917480469,0.8421662449836731,0.3304806649684906,0.2296328693628311,291.780029296875,297.1499938964844,293.1499938964844,0.4607037007808685,-8274.7412109375,303.889892578125,0.9700539112091064,0.4927462041378021,0.4650818705558777,292.2005310058594,297.1499938964844,293.1499938964844,0.0145590351894497,-3975.238525390625,302.9393920898437,0.4262008368968963,0.050000000745058,0.2384163588285446,289.1774597167969,291.1499938964844,251.466796875,250.93414306640625,279.11041259765625,292.1976623535156,289.15594482421875,1.0,0.3608072400093078,0.482412576675415,0.482412576675415,0.9967031478881836,1.0,-1.6525754928588867,0.531368613243103,1.1212068796157837,0.1530235558748245,0.0,0.0,1.0,90.17526245117188,143.0,-485.2485656738281,-16069.1455078125,510.1165771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6076354980469,302.8614196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18898.923828125,19080.0,0.0,0.0,0.3596490919589996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3982399702072144,1.3982561826705933,-1.6146157577168196e-05,0.0,0.0003649980935733,0.0,0.0,303.94927978515625,0.0,0.0,0.0,0.7636093497276306,4.0,0.0,1.0
622440,291.9832458496094,297.1499938964844,293.1499938964844,0.2636294960975647,-5033.25244140625,304.0368957519531,0.8284097909927368,0.3126251995563507,0.2800979614257812,291.9384155273437,297.1499938964844,293.1499938964844,0.1257897317409515,-2948.02587890625,304.06500244140625,0.6816258430480957,0.1736659705638885,0.1637467741966247,291.85968017578125,297.1499938964844,293.1499938964844,0.2810328304767608,-4121.10400390625,304.0177917480469,0.8421662449836731,0.3304806649684906,0.2296328693628311,291.780029296875,297.1499938964844,293.1499938964844,0.4607037007808685,-8274.7412109375,303.889892578125,0.9700539112091064,0.4927462041378021,0.4650818705558777,292.2005310058594,297.1499938964844,293.1499938964844,0.0145590351894497,-3975.238525390625,302.9393920898437,0.4262008368968963,0.050000000745058,0.2384163588285446,289.1774597167969,291.1499938964844,251.466796875,250.93414306640625,279.11041259765625,292.1976623535156,289.15594482421875,1.0,0.3608072400093078,0.482412576675415,0.482412576675415,0.9967031478881836,1.0,-1.6525754928588867,0.531368613243103,1.1212068796157837,0.1530235558748245,0.0,0.0,1.0,90.17526245117188,143.0,-485.2485656738281,-16069.1455078125,510.1165771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6076354980469,302.8614196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18898.923828125,19080.0,0.0,0.0,0.3596490919589996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3982399702072144,1.3982561826705933,-1.6146157577168196e-05,0.0,0.0003649980935733,0.0,0.0,303.94927978515625,0.0,0.0,0.0,0.7636093497276306,4.0,0.0,1.0
622500,292.0251770019531,297.1499938964844,293.1499938964844,0.2741728127002716,-5191.72119140625,304.0382995605469,0.8214062452316284,0.3191698491573334,0.2863896191120147,291.9824523925781,297.1499938964844,293.1499938964844,0.1338096112012863,-3098.5107421875,304.0658874511719,0.6795818209648132,0.1803689002990722,0.1706085503101349,291.9006042480469,297.1499938964844,293.1499938964844,0.2938179075717926,-4268.3232421875,304.01861572265625,0.8360545635223389,0.3387908637523651,0.2357625961303711,291.83331298828125,297.1499938964844,293.1499938964844,0.4752748906612396,-8465.49609375,303.9106140136719,0.957969844341278,0.4996306598186493,0.4709737300872803,292.233154296875,297.1499938964844,293.1499938964844,0.0151098109781742,-4058.750732421875,303.01812744140625,0.4174892604351043,0.050000000745058,0.2398161143064499,289.04559326171875,291.1499938964844,251.46180725097656,250.93020629882807,279.1170349121094,292.2303466796875,289.0289306640625,1.0,0.3713625371456146,0.4812673032283783,0.4812673032283783,0.9973319172859192,1.0,-1.6845388412475586,0.5422220826148987,1.1423166990280151,0.1572498530149459,0.0,0.0,1.0,98.31642150878906,143.0,-416.5174560546875,-16275.478515625,553.5330810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6201171875,302.8451843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18984.857421875,20160.0,0.0,0.0,0.3746108412742615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4014153480529783,1.4014315605163574,-1.621957380848471e-05,0.0,0.0003801823768299,0.0,0.0,306.02471923828125,0.0,0.0,0.0,0.7802022695541382,4.0,0.0,1.0
622560,292.0658569335937,297.1499938964844,293.1499938964844,0.2835309505462646,-5329.94140625,304.0416259765625,0.8191789984703064,0.3254295289516449,0.2922931611537933,292.0259094238281,297.1499938964844,293.1499938964844,0.1410429626703262,-3231.75732421875,304.06805419921875,0.681334912776947,0.1866204887628555,0.176919013261795,291.9405212402344,297.1499938964844,293.1499938964844,0.3053773641586303,-4399.07666015625,304.0215148925781,0.8348150849342346,0.3467787802219391,0.2415672242641449,291.87896728515625,297.1499938964844,293.1499938964844,0.4895332753658294,-8651.5693359375,303.9281921386719,0.953110933303833,0.5073375105857849,0.4780339002609253,292.26568603515625,297.1499938964844,293.1499938964844,0.0155556686222553,-4120.7509765625,303.0952453613281,0.4127596914768219,0.050000000745058,0.2407046109437942,288.9574279785156,291.1499938964844,251.4576416015625,250.9270782470703,279.1218566894531,292.262939453125,288.9479064941406,1.0,0.3795047998428345,0.480230301618576,0.480230301618576,0.9978655576705932,1.0,-1.715717077255249,0.5529280304908752,1.162788987159729,0.1614586859941482,0.0,0.0,1.0,103.72618103027344,131.0,-317.7646789550781,-16593.03125,589.9280395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.70477294921875,302.9324645996094,278.1499938964844,0.0,18000.0,313.1499938964844,19772.193359375,20160.0,0.0,0.0,0.3887500166893005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4301797151565552,1.4301966428756714,-1.6892230632947758e-05,0.0,0.0003945318458136,0.0,0.0,325.25799560546875,0.0,0.0,0.0,0.781373918056488,4.0,0.0,1.0
622620,292.1431579589844,297.1499938964844,293.1499938964844,0.2999609112739563,-5568.0234375,304.0504455566406,0.8228986263275146,0.3372168838977813,0.3031867444515228,292.11151123046875,297.1499938964844,293.1499938964844,0.1536070853471756,-3458.227294921875,304.0744934082031,0.6907860040664673,0.1977475881576538,0.1880068033933639,292.0169372558594,297.1499938964844,293.1499938964844,0.3261014819145202,-4628.8525390625,304.0298767089844,0.8405213356018066,0.361917495727539,0.2523892819881439,291.9593200683594,297.1499938964844,293.1499938964844,0.5163657665252686,-8998.4111328125,303.9572448730469,0.9561039209365844,0.5232295989990234,0.4929929375648498,292.3288879394531,297.1499938964844,293.1499938964844,0.0162326321005821,-4204.52734375,303.2430725097656,0.4093089997768402,0.050000000745058,0.2414142340421676,288.8560791015625,291.1499938964844,251.4519500732422,250.9233245849609,279.12872314453125,292.3263854980469,288.8523864746094,1.0,0.3900616466999054,0.4784687757492065,0.4784687757492065,0.9989327788352966,1.0,-1.7739193439483645,0.5731694102287292,1.2007498741149902,0.1695106029510498,0.0,0.0,1.0,108.79801940917967,119.0,-170.44305419921875,-17186.603515625,645.759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.05145263671875,303.20068359375,278.1499938964844,0.0,18000.0,313.1499938964844,20055.12890625,20160.0,0.0,0.0,0.4144381284713745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4403761625289917,1.440393328666687,-1.7133954315795563e-05,0.0,0.0004206020093988,0.0,0.0,332.2644958496094,0.0,0.0,0.0,0.7864832282066345,4.0,0.0,1.0
622680,292.1431579589844,297.1499938964844,293.1499938964844,0.2999609112739563,-5568.0234375,304.0504455566406,0.8228986263275146,0.3372168838977813,0.3031867444515228,292.11151123046875,297.1499938964844,293.1499938964844,0.1536070853471756,-3458.227294921875,304.0744934082031,0.6907860040664673,0.1977475881576538,0.1880068033933639,292.0169372558594,297.1499938964844,293.1499938964844,0.3261014819145202,-4628.8525390625,304.0298767089844,0.8405213356018066,0.361917495727539,0.2523892819881439,291.9593200683594,297.1499938964844,293.1499938964844,0.5163657665252686,-8998.4111328125,303.9572448730469,0.9561039209365844,0.5232295989990234,0.4929929375648498,292.3288879394531,297.1499938964844,293.1499938964844,0.0162326321005821,-4204.52734375,303.2430725097656,0.4093089997768402,0.050000000745058,0.2414142340421676,288.8560791015625,291.1499938964844,251.4519500732422,250.9233245849609,279.12872314453125,292.3263854980469,288.8523864746094,1.0,0.3900616466999054,0.4784687757492065,0.4784687757492065,0.9989327788352966,1.0,-1.7739193439483645,0.5731694102287292,1.2007498741149902,0.1695106029510498,0.0,0.0,1.0,108.79801940917967,119.0,-170.44305419921875,-17186.603515625,645.759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.05145263671875,303.20068359375,278.1499938964844,0.0,18000.0,313.1499938964844,20055.12890625,20160.0,0.0,0.0,0.4144381284713745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4403761625289917,1.440393328666687,-1.7133954315795563e-05,0.0,0.0004206020093988,0.0,0.0,332.2644958496094,0.0,0.0,0.0,0.7864832282066345,4.0,0.0,1.0
622740,292.2148742675781,297.1499938964844,293.1499938964844,0.313524067401886,-5759.767578125,304.06103515625,0.8337787985801697,0.3481752574443817,0.313094288110733,292.1915588378906,297.1499938964844,293.1499938964844,0.1639901250600814,-3640.4482421875,304.0823669433594,0.7056238055229187,0.2078113108873367,0.1976132839918136,292.08843994140625,297.1499938964844,293.1499938964844,0.3437787592411041,-4819.99365234375,304.0404968261719,0.8537618517875671,0.3761229813098907,0.2623637318611145,292.03173828125,297.1499938964844,293.1499938964844,0.5393707752227783,-9289.693359375,303.98309326171875,0.9690510034561156,0.5387029647827148,0.5075719952583313,292.387939453125,297.1499938964844,293.1499938964844,0.0166573505848646,-4244.33642578125,303.3850402832031,0.4108672142028808,0.050000000745058,0.2410829216241836,288.8385314941406,291.1499938964844,251.4499969482422,250.9231414794922,279.13330078125,292.3856811523437,288.8400573730469,1.0,0.3951304852962494,0.4770427644252777,0.4770427644252777,1.0,1.0,-1.82643723487854,0.5916889905929565,1.2347482442855835,0.1769449710845947,0.0,0.0,1.0,108.23052978515624,107.0,-47.893985748291016,-17836.240234375,682.7684936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.563232421875,303.6104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,20131.861328125,21240.0,0.0,0.0,0.4367283284664154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443129062652588,1.4431462287902832,-1.7199510693899356e-05,0.0,0.0004432237474247,0.0,0.0,334.1732482910156,0.0,0.0,0.0,0.802862286567688,4.0,0.0,1.0
622800,292.2148742675781,297.1499938964844,293.1499938964844,0.313524067401886,-5759.767578125,304.06103515625,0.8337787985801697,0.3481752574443817,0.313094288110733,292.1915588378906,297.1499938964844,293.1499938964844,0.1639901250600814,-3640.4482421875,304.0823669433594,0.7056238055229187,0.2078113108873367,0.1976132839918136,292.08843994140625,297.1499938964844,293.1499938964844,0.3437787592411041,-4819.99365234375,304.0404968261719,0.8537618517875671,0.3761229813098907,0.2623637318611145,292.03173828125,297.1499938964844,293.1499938964844,0.5393707752227783,-9289.693359375,303.98309326171875,0.9690510034561156,0.5387029647827148,0.5075719952583313,292.387939453125,297.1499938964844,293.1499938964844,0.0166573505848646,-4244.33642578125,303.3850402832031,0.4108672142028808,0.050000000745058,0.2410829216241836,288.8385314941406,291.1499938964844,251.4499969482422,250.9231414794922,279.13330078125,292.3856811523437,288.8400573730469,1.0,0.3951304852962494,0.4770427644252777,0.4770427644252777,1.0,1.0,-1.82643723487854,0.5916889905929565,1.2347482442855835,0.1769449710845947,0.0,0.0,1.0,108.23052978515624,107.0,-47.893985748291016,-17836.240234375,682.7684936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.563232421875,303.6104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,20131.861328125,21240.0,0.0,0.0,0.4367283284664154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443129062652588,1.4431462287902832,-1.7199510693899356e-05,0.0,0.0004432237474247,0.0,0.0,334.1732482910156,0.0,0.0,0.0,0.802862286567688,4.0,0.0,1.0
622860,292.28125,297.1499938964844,293.1499938964844,0.3238978981971741,-5902.11572265625,304.0733947753906,0.8502286076545715,0.3584002256393432,0.3221827149391174,292.26397705078125,297.1499938964844,293.1499938964844,0.1726249456405639,-3788.025146484375,304.0904846191406,0.7238214612007141,0.2173990160226822,0.2065462917089462,292.1549377441406,297.1499938964844,293.1499938964844,0.3580089807510376,-4969.7197265625,304.0532531738281,0.8731918334960938,0.3895264267921448,0.2716461718082428,292.09881591796875,297.1499938964844,293.1499938964844,0.5572981834411621,-9509.7783203125,304.0087585449219,0.9867635369300842,0.5534269213676453,0.5213364362716675,292.4413757324219,297.1499938964844,293.1499938964844,0.0168483722954988,-4244.69873046875,303.525390625,0.4161588847637176,0.050000000745058,0.2400464415550232,288.9127197265625,291.1499938964844,251.4499969482422,250.92486572265625,279.13604736328125,292.4394226074219,288.91864013671875,1.0,0.3965501189231872,0.475795567035675,0.475795567035675,1.0,1.0,-1.874508619308472,0.608788013458252,1.2657204866409302,0.1838278174400329,0.0,0.0,1.0,103.83258056640624,95.0,69.95362091064453,-18602.787109375,705.6849365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1360168457031,304.1249389648437,278.1499938964844,0.0,18000.0,313.1499938964844,21062.201171875,21240.0,0.0,0.0,0.4562138020992279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476097583770752,1.476115584373474,-1.7994338122662157e-05,0.0,0.0004629990144167,0.0,0.0,357.6033630371094,0.0,0.0,0.0,0.8060972690582275,4.0,0.0,1.0
622920,292.28125,297.1499938964844,293.1499938964844,0.3238978981971741,-5902.11572265625,304.0733947753906,0.8502286076545715,0.3584002256393432,0.3221827149391174,292.26397705078125,297.1499938964844,293.1499938964844,0.1726249456405639,-3788.025146484375,304.0904846191406,0.7238214612007141,0.2173990160226822,0.2065462917089462,292.1549377441406,297.1499938964844,293.1499938964844,0.3580089807510376,-4969.7197265625,304.0532531738281,0.8731918334960938,0.3895264267921448,0.2716461718082428,292.09881591796875,297.1499938964844,293.1499938964844,0.5572981834411621,-9509.7783203125,304.0087585449219,0.9867635369300842,0.5534269213676453,0.5213364362716675,292.4413757324219,297.1499938964844,293.1499938964844,0.0168483722954988,-4244.69873046875,303.525390625,0.4161588847637176,0.050000000745058,0.2400464415550232,288.9127197265625,291.1499938964844,251.4499969482422,250.92486572265625,279.13604736328125,292.4394226074219,288.91864013671875,1.0,0.3965501189231872,0.475795567035675,0.475795567035675,1.0,1.0,-1.874508619308472,0.608788013458252,1.2657204866409302,0.1838278174400329,0.0,0.0,1.0,103.83258056640624,95.0,69.95362091064453,-18602.787109375,705.6849365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1360168457031,304.1249389648437,278.1499938964844,0.0,18000.0,313.1499938964844,21062.201171875,21240.0,0.0,0.0,0.4562138020992279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476097583770752,1.476115584373474,-1.7994338122662157e-05,0.0,0.0004629990144167,0.0,0.0,357.6033630371094,0.0,0.0,0.0,0.8060972690582275,4.0,0.0,1.0
622980,292.34234619140625,297.1499938964844,293.1499938964844,0.3326811790466308,-6020.98583984375,304.0842590332031,0.8699482083320618,0.3680156171321869,0.3306412100791931,292.3291931152344,297.1499938964844,293.1499938964844,0.180433914065361,-3919.473876953125,304.0972595214844,0.7429239749908447,0.2266134619712829,0.2150513082742691,292.21630859375,297.1499938964844,293.1499938964844,0.3705138564109802,-5099.5546875,304.06463623046875,0.8959716558456421,0.4022819101810455,0.2804061770439148,292.15838623046875,297.1499938964844,293.1499938964844,0.5627241134643555,-9553.5546875,304.048828125,0.9990000128746032,0.567947268486023,0.525842010974884,292.48846435546875,297.1499938964844,293.1499938964844,0.0169650930911302,-4233.14453125,303.6639404296875,0.4236774742603302,0.050000000745058,0.2387797236442566,289.0128173828125,291.1499938964844,251.4499969482422,250.9266662597656,279.1410522460937,292.4867858886719,289.02105712890625,1.0,0.3952082097530365,0.4750485718250274,0.4750485718250274,1.0,1.0,-1.9092893600463867,0.6213164925575256,1.287972927093506,0.1891939789056778,0.0,0.0,1.0,97.92277526855467,83.0,130.31626892089844,-19227.966796875,713.8687744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7371520996094,304.6342163085937,278.1499938964844,0.0,18000.0,313.1499938964844,21192.931640625,21240.0,0.0,0.0,0.473061591386795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480671525001526,1.4806896448135376,-1.810602771001868e-05,0.0,0.0004800973692908,0.0,0.0,360.9379577636719,0.0,0.0,0.0,0.8083847761154175,4.0,0.0,1.0
623040,292.34234619140625,297.1499938964844,293.1499938964844,0.3326811790466308,-6020.98583984375,304.0842590332031,0.8699482083320618,0.3680156171321869,0.3306412100791931,292.3291931152344,297.1499938964844,293.1499938964844,0.180433914065361,-3919.473876953125,304.0972595214844,0.7429239749908447,0.2266134619712829,0.2150513082742691,292.21630859375,297.1499938964844,293.1499938964844,0.3705138564109802,-5099.5546875,304.06463623046875,0.8959716558456421,0.4022819101810455,0.2804061770439148,292.15838623046875,297.1499938964844,293.1499938964844,0.5627241134643555,-9553.5546875,304.048828125,0.9990000128746032,0.567947268486023,0.525842010974884,292.48846435546875,297.1499938964844,293.1499938964844,0.0169650930911302,-4233.14453125,303.6639404296875,0.4236774742603302,0.050000000745058,0.2387797236442566,289.0128173828125,291.1499938964844,251.4499969482422,250.9266662597656,279.1410522460937,292.4867858886719,289.02105712890625,1.0,0.3952082097530365,0.4750485718250274,0.4750485718250274,1.0,1.0,-1.9092893600463867,0.6213164925575256,1.287972927093506,0.1891939789056778,0.0,0.0,1.0,97.92277526855467,83.0,130.31626892089844,-19227.966796875,713.8687744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7371520996094,304.6342163085937,278.1499938964844,0.0,18000.0,313.1499938964844,21192.931640625,21240.0,0.0,0.0,0.473061591386795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480671525001526,1.4806896448135376,-1.810602771001868e-05,0.0,0.0004800973692908,0.0,0.0,360.9379577636719,0.0,0.0,0.0,0.8083847761154175,4.0,0.0,1.0
623100,292.3710327148437,297.1499938964844,293.1499938964844,0.3361530303955078,-6066.73095703125,304.08990478515625,0.8789440989494324,0.3726102113723755,0.334721177816391,292.3593444824219,297.1499938964844,293.1499938964844,0.183866485953331,-3976.18017578125,304.1006164550781,0.751809298992157,0.2310888320207595,0.219222143292427,292.2451477050781,297.1499938964844,293.1499938964844,0.3757528066635132,-5152.869140625,304.0706481933594,0.9063482284545898,0.408446729183197,0.2846661806106567,292.1738586425781,297.1499938964844,293.1499938964844,0.5500764846801758,-9359.8125,304.0901794433594,0.9990000128746032,0.5774592161178589,0.5163671374320984,292.5093994140625,297.1499938964844,293.1499938964844,0.0170056689530611,-4222.787109375,303.7342224121094,0.427013635635376,0.050000000745058,0.2382852137088775,289.0877990722656,291.1499938964844,251.4499969482422,250.92759704589844,279.1459045410156,292.50787353515625,289.0986328125,1.0,0.3932284414768219,0.4752130806446075,0.4752130806446075,1.0,1.0,-1.91236674785614,0.6227505803108215,1.2896161079406738,0.1900230348110199,0.0,0.0,1.0,95.36051177978516,83.0,173.85964965820312,-19460.7578125,707.9459838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0556640625,304.9168395996094,278.1499938964844,0.0,18000.0,313.1499938964844,21215.841796875,22320.0,0.0,0.0,0.4803852140903473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814716577529907,1.4814897775650024,-1.812560003600084e-05,0.0,0.0004875299346167,0.0,0.0,361.5234069824219,0.0,0.0,0.0,0.8237850666046143,4.0,0.0,1.0
623160,292.39874267578125,297.1499938964844,293.1499938964844,0.3385474681854248,-6096.44189453125,304.09649658203125,0.8889789581298828,0.3770350515842438,0.3386376798152923,292.38818359375,297.1499938964844,293.1499938964844,0.1866900324821472,-4021.611083984375,304.1044616699219,0.7616571187973022,0.2354400604963302,0.2232680767774582,292.27294921875,297.1499938964844,293.1499938964844,0.379803866147995,-5192.69970703125,304.0777282714844,0.9186513423919678,0.4144465327262878,0.2888016998767853,292.1787414550781,297.1499938964844,293.1499938964844,0.5337828397750854,-9118.7685546875,304.13067626953125,0.9990000128746032,0.5888524651527405,0.5053266882896423,292.5285949707031,297.1499938964844,293.1499938964844,0.0169898625463247,-4202.61865234375,303.8058776855469,0.4311501085758209,0.050000000745058,0.2377205491065979,289.1934814453125,291.1499938964844,251.4499969482422,250.9285430908203,279.149658203125,292.5272216796875,289.2080078125,1.0,0.3905708491802215,0.4754818081855774,0.4754818081855774,1.0,1.0,-1.9129618406295776,0.6233723759651184,1.2895894050598145,0.190557599067688,0.0,0.0,1.0,92.3622055053711,71.0,238.5348663330078,-19764.349609375,698.645751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.37469482421875,305.2427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,21984.654296875,22320.0,0.0,0.0,0.4870642125606537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.50807523727417,1.508094072341919,-1.8782429833663628e-05,0.0,0.0004943082458339,0.0,0.0,381.35162353515625,0.0,0.0,0.0,0.8237972259521484,4.0,0.0,1.0
623220,292.4511108398437,297.1499938964844,293.1499938964844,0.3422051966190338,-6140.345703125,304.1081848144531,0.9126129150390624,0.385445773601532,0.3460210561752319,292.442138671875,297.1499938964844,293.1499938964844,0.1916218698024749,-4099.869140625,304.11138916015625,0.7843911647796631,0.2437908947467804,0.2309854477643966,292.3254089355469,297.1499938964844,293.1499938964844,0.3866625130176544,-5259.32421875,304.09033203125,0.947521448135376,0.4260267615318298,0.2967345118522644,292.1649475097656,297.1499938964844,293.1499938964844,0.4948645234107971,-8556.89453125,304.2016296386719,0.9990000128746032,0.61619633436203,0.4791225492954254,292.5614318847656,297.1499938964844,293.1499938964844,0.0169305726885795,-4157.71533203125,303.9522399902344,0.442144364118576,0.050000000745058,0.2364295721054077,289.417724609375,291.1499938964844,251.4499969482422,250.9304962158203,279.155029296875,292.5603332519531,289.4326477050781,1.0,0.3835258781909942,0.4762710034847259,0.4762710034847259,1.0,1.0,-1.907609701156616,0.6224064826965332,1.285203218460083,0.1908101588487625,0.0,0.0,1.0,85.34188079833984,74.0,294.378173828125,-20192.888671875,671.66357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0233154296875,305.841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,22233.017578125,22320.0,0.0,0.0,0.4983850419521332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.51656973361969,1.516588807106018,-1.899461676657665e-05,0.0,0.000505797448568,0.0,0.0,387.8321533203125,0.0,0.0,0.0,0.8280422687530518,4.0,0.0,1.0
623280,292.4511108398437,297.1499938964844,293.1499938964844,0.3422051966190338,-6140.345703125,304.1081848144531,0.9126129150390624,0.385445773601532,0.3460210561752319,292.442138671875,297.1499938964844,293.1499938964844,0.1916218698024749,-4099.869140625,304.11138916015625,0.7843911647796631,0.2437908947467804,0.2309854477643966,292.3254089355469,297.1499938964844,293.1499938964844,0.3866625130176544,-5259.32421875,304.09033203125,0.947521448135376,0.4260267615318298,0.2967345118522644,292.1649475097656,297.1499938964844,293.1499938964844,0.4948645234107971,-8556.89453125,304.2016296386719,0.9990000128746032,0.61619633436203,0.4791225492954254,292.5614318847656,297.1499938964844,293.1499938964844,0.0169305726885795,-4157.71533203125,303.9522399902344,0.442144364118576,0.050000000745058,0.2364295721054077,289.417724609375,291.1499938964844,251.4499969482422,250.9304962158203,279.155029296875,292.5603332519531,289.4326477050781,1.0,0.3835258781909942,0.4762710034847259,0.4762710034847259,1.0,1.0,-1.907609701156616,0.6224064826965332,1.285203218460083,0.1908101588487625,0.0,0.0,1.0,85.34188079833984,74.0,294.378173828125,-20192.888671875,671.66357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0233154296875,305.841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,22233.017578125,22320.0,0.0,0.0,0.4983850419521332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.51656973361969,1.516588807106018,-1.899461676657665e-05,0.0,0.000505797448568,0.0,0.0,387.8321533203125,0.0,0.0,0.0,0.8280422687530518,4.0,0.0,1.0
623340,292.4999084472656,297.1499938964844,293.1499938964844,0.3448885381221771,-6171.39599609375,304.1175537109375,0.933456301689148,0.3932561874389648,0.3529666066169739,292.4920349121094,297.1499938964844,293.1499938964844,0.1958881020545959,-4166.6552734375,304.1171264648437,0.8033943176269531,0.2516079843044281,0.2383149564266204,292.3740234375,297.1499938964844,293.1499938964844,0.392450600862503,-5315.173828125,304.1004943847656,0.9690534472465516,0.4370566606521606,0.3043553233146667,292.136962890625,297.1499938964844,293.1499938964844,0.4643106162548065,-8125.32958984375,304.2343139648437,0.9990000128746032,0.6468283534049988,0.4609955847263336,292.5876770019531,297.1499938964844,293.1499938964844,0.0169415790587663,-4121.23583984375,304.10186767578125,0.4507945775985718,0.050000000745058,0.2355765700340271,289.6435852050781,291.1499938964844,251.4499969482422,250.9324951171875,279.154052734375,292.5867614746094,289.657470703125,1.0,0.3802956342697143,0.4766589105129242,0.4766589105129242,1.0,1.0,-1.911099553108216,0.6244155168533325,1.2866840362548828,0.1919352412223816,0.0,0.0,1.0,80.86871337890625,92.0,305.089599609375,-20655.25,659.7882080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6615905761719,306.411865234375,278.1499938964844,0.0,18000.0,313.1499938964844,22297.34765625,23400.0,0.0,0.0,0.5072179436683655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518762230873108,1.518781304359436,-1.904957571241539e-05,0.0,0.000514761719387,0.0,0.0,389.5166320800781,0.0,0.0,0.0,0.8441376686096191,4.0,0.0,1.0
623400,292.4999084472656,297.1499938964844,293.1499938964844,0.3448885381221771,-6171.39599609375,304.1175537109375,0.933456301689148,0.3932561874389648,0.3529666066169739,292.4920349121094,297.1499938964844,293.1499938964844,0.1958881020545959,-4166.6552734375,304.1171264648437,0.8033943176269531,0.2516079843044281,0.2383149564266204,292.3740234375,297.1499938964844,293.1499938964844,0.392450600862503,-5315.173828125,304.1004943847656,0.9690534472465516,0.4370566606521606,0.3043553233146667,292.136962890625,297.1499938964844,293.1499938964844,0.4643106162548065,-8125.32958984375,304.2343139648437,0.9990000128746032,0.6468283534049988,0.4609955847263336,292.5876770019531,297.1499938964844,293.1499938964844,0.0169415790587663,-4121.23583984375,304.10186767578125,0.4507945775985718,0.050000000745058,0.2355765700340271,289.6435852050781,291.1499938964844,251.4499969482422,250.9324951171875,279.154052734375,292.5867614746094,289.657470703125,1.0,0.3802956342697143,0.4766589105129242,0.4766589105129242,1.0,1.0,-1.911099553108216,0.6244155168533325,1.2866840362548828,0.1919352412223816,0.0,0.0,1.0,80.86871337890625,92.0,305.089599609375,-20655.25,659.7882080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6615905761719,306.411865234375,278.1499938964844,0.0,18000.0,313.1499938964844,22297.34765625,23400.0,0.0,0.0,0.5072179436683655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518762230873108,1.518781304359436,-1.904957571241539e-05,0.0,0.000514761719387,0.0,0.0,389.5166320800781,0.0,0.0,0.0,0.8441376686096191,4.0,0.0,1.0
623460,292.5464172363281,297.1499938964844,293.1499938964844,0.3471221327781677,-6197.33837890625,304.1244812011719,0.943675458431244,0.4002942442893982,0.359404981136322,292.5391845703125,297.1499938964844,293.1499938964844,0.1997302770614624,-4226.56787109375,304.12158203125,0.8137885928153992,0.2587151825428009,0.2451627850532531,292.4197692871094,297.1499938964844,293.1499938964844,0.3978196084499359,-5367.55908203125,304.1078186035156,0.979432225227356,0.4474349021911621,0.3116469979286194,292.1210632324219,297.1499938964844,293.1499938964844,0.4496041238307953,-7925.94091796875,304.2304992675781,0.9990000128746032,0.6757535338401794,0.4562710523605346,292.61138916015625,297.1499938964844,293.1499938964844,0.0193864256143569,-4386.83544921875,304.1451721191406,0.4721856415271759,0.0563352964818477,0.2537602484226227,289.8522644042969,291.1499938964844,251.4499969482422,250.9345703125,279.1430053710937,292.6103515625,289.8609924316406,1.0,0.385878711938858,0.4755115211009979,0.4755115211009979,1.0,1.0,-1.9519323110580444,0.6390506625175476,1.312881588935852,0.1972980499267578,0.0,0.0,1.0,80.69684600830078,110.0,268.8567810058594,-21400.078125,690.8536376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1871643066406,306.88916015625,278.1499938964844,0.0,18000.0,313.1499938964844,23234.203125,23400.0,0.0,0.0,0.514809787273407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503405332565308,1.5503603219985962,-1.9849972886731848e-05,0.0,0.0005224664346314,0.0,0.0,414.3220825195313,0.0,0.0,0.0,0.8465979695320129,4.0,0.0,1.0
623520,292.5464172363281,297.1499938964844,293.1499938964844,0.3471221327781677,-6197.33837890625,304.1244812011719,0.943675458431244,0.4002942442893982,0.359404981136322,292.5391845703125,297.1499938964844,293.1499938964844,0.1997302770614624,-4226.56787109375,304.12158203125,0.8137885928153992,0.2587151825428009,0.2451627850532531,292.4197692871094,297.1499938964844,293.1499938964844,0.3978196084499359,-5367.55908203125,304.1078186035156,0.979432225227356,0.4474349021911621,0.3116469979286194,292.1210632324219,297.1499938964844,293.1499938964844,0.4496041238307953,-7925.94091796875,304.2304992675781,0.9990000128746032,0.6757535338401794,0.4562710523605346,292.61138916015625,297.1499938964844,293.1499938964844,0.0193864256143569,-4386.83544921875,304.1451721191406,0.4721856415271759,0.0563352964818477,0.2537602484226227,289.8522644042969,291.1499938964844,251.4499969482422,250.9345703125,279.1430053710937,292.6103515625,289.8609924316406,1.0,0.385878711938858,0.4755115211009979,0.4755115211009979,1.0,1.0,-1.9519323110580444,0.6390506625175476,1.312881588935852,0.1972980499267578,0.0,0.0,1.0,80.69684600830078,110.0,268.8567810058594,-21400.078125,690.8536376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1871643066406,306.88916015625,278.1499938964844,0.0,18000.0,313.1499938964844,23234.203125,23400.0,0.0,0.0,0.514809787273407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503405332565308,1.5503603219985962,-1.9849972886731848e-05,0.0,0.0005224664346314,0.0,0.0,414.3220825195313,0.0,0.0,0.0,0.8465979695320129,4.0,0.0,1.0
623580,292.5908203125,297.1499938964844,293.1499938964844,0.3520595133304596,-6265.27685546875,304.1246337890625,0.94353586435318,0.4065778851509094,0.3652262091636657,292.58465576171875,297.1499938964844,293.1499938964844,0.2048675864934921,-4310.876953125,304.1224365234375,0.8159780502319336,0.2649718225002289,0.2513353526592254,292.4639892578125,297.1499938964844,293.1499938964844,0.4063441753387451,-5456.6357421875,304.1075439453125,0.9809463620185852,0.4569711089134216,0.3184708058834076,292.1249389648437,297.1499938964844,293.1499938964844,0.4533920586109161,-7996.7177734375,304.1963195800781,0.9990000128746032,0.701091468334198,0.4638426005840301,292.644287109375,297.1499938964844,293.1499938964844,0.024685114622116,-4953.953125,304.1381225585937,0.4929074048995971,0.0633302554488182,0.2883058488368988,289.92919921875,291.1499938964844,251.4499969482422,250.93667602539065,279.1325988769531,292.6429748535156,289.93096923828125,1.0,0.3985736072063446,0.4731949865818023,0.4731949865818023,1.0,1.0,-2.025099992752075,0.6645905375480652,1.3605093955993652,0.206886738538742,0.0,0.0,1.0,84.410400390625,130.0,131.66502380371094,-22148.138671875,763.1104736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5303649902344,307.1260681152344,278.1499938964844,0.0,18000.0,313.1499938964844,23357.91796875,23400.0,0.0,0.0,0.5224839448928833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544625520706177,1.5544824600219729,-1.9955667085014284e-05,0.0,0.000530254736077,0.0,0.0,417.63568115234375,0.0,0.0,0.0,0.8486548662185669,4.0,0.0,1.0
623640,292.5908203125,297.1499938964844,293.1499938964844,0.3520595133304596,-6265.27685546875,304.1246337890625,0.94353586435318,0.4065778851509094,0.3652262091636657,292.58465576171875,297.1499938964844,293.1499938964844,0.2048675864934921,-4310.876953125,304.1224365234375,0.8159780502319336,0.2649718225002289,0.2513353526592254,292.4639892578125,297.1499938964844,293.1499938964844,0.4063441753387451,-5456.6357421875,304.1075439453125,0.9809463620185852,0.4569711089134216,0.3184708058834076,292.1249389648437,297.1499938964844,293.1499938964844,0.4533920586109161,-7996.7177734375,304.1963195800781,0.9990000128746032,0.701091468334198,0.4638426005840301,292.644287109375,297.1499938964844,293.1499938964844,0.024685114622116,-4953.953125,304.1381225585937,0.4929074048995971,0.0633302554488182,0.2883058488368988,289.92919921875,291.1499938964844,251.4499969482422,250.93667602539065,279.1325988769531,292.6429748535156,289.93096923828125,1.0,0.3985736072063446,0.4731949865818023,0.4731949865818023,1.0,1.0,-2.025099992752075,0.6645905375480652,1.3605093955993652,0.206886738538742,0.0,0.0,1.0,84.410400390625,130.0,131.66502380371094,-22148.138671875,763.1104736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5303649902344,307.1260681152344,278.1499938964844,0.0,18000.0,313.1499938964844,23357.91796875,23400.0,0.0,0.0,0.5224839448928833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544625520706177,1.5544824600219729,-1.9955667085014284e-05,0.0,0.000530254736077,0.0,0.0,417.63568115234375,0.0,0.0,0.0,0.8486548662185669,4.0,0.0,1.0
623700,292.612060546875,297.1499938964844,293.1499938964844,0.3553861379623413,-6312.150390625,304.1231689453125,0.9377296566963196,0.4094900786876678,0.3679963052272796,292.6066589355469,297.1499938964844,293.1499938964844,0.2078163623809814,-4359.96435546875,304.1220703125,0.8127480149269104,0.2678100764751434,0.2542036771774292,292.4858093261719,297.1499938964844,293.1499938964844,0.4114971458911896,-5511.1494140625,304.1058959960937,0.9769245982170104,0.4613760709762573,0.3216901421546936,292.13922119140625,297.1499938964844,293.1499938964844,0.4649518430233001,-8171.66796875,304.16680908203125,0.9990000128746032,0.7112777233123779,0.4749789535999298,292.6630859375,297.1499938964844,293.1499938964844,0.0272925570607185,-5172.0625,304.1355895996094,0.4969442188739776,0.0660407990217208,0.3020884692668915,289.9305114746094,291.1499938964844,251.4499969482422,250.937744140625,279.1292419433594,292.6617431640625,289.9295654296875,1.0,0.4070910215377807,0.4719001948833465,0.4719001948833465,1.0,1.0,-2.065659284591675,0.6786995530128479,1.386959671974182,0.2121027410030365,0.0,0.0,1.0,88.26480865478516,130.0,64.7200698852539,-22497.904296875,811.47314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6395874023437,307.1830444335937,278.1499938964844,0.0,18000.0,313.1499938964844,23378.755859375,24480.0,0.0,0.0,0.5265153646469116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551557540893557,1.55517578125,-1.9973469534306787e-05,0.0,0.0005343462107703,0.0,0.0,418.1947021484375,0.0,0.0,0.0,0.8640007972717285,4.0,0.0,1.0
623760,292.6327209472656,297.1499938964844,293.1499938964844,0.3586949706077575,-6358.556640625,304.1220397949219,0.929122805595398,0.4122520089149475,0.3706714212894439,292.62799072265625,297.1499938964844,293.1499938964844,0.2107070237398147,-4407.9111328125,304.12188720703125,0.8073509931564331,0.2705022692680359,0.2569608390331268,292.5074157714844,297.1499938964844,293.1499938964844,0.4165650308132171,-5564.4453125,304.1047058105469,0.9703280329704284,0.4655492603778839,0.3247755169868469,292.1628723144531,297.1499938964844,293.1499938964844,0.4811567366123199,-8411.228515625,304.1342468261719,0.9990000128746032,0.7194493412971497,0.4899457991123199,292.68280029296875,297.1499938964844,293.1499938964844,0.0299002509564161,-5391.75048828125,304.133544921875,0.4983371198177337,0.0683392509818077,0.3140633702278137,289.92840576171875,291.1499938964844,251.4499969482422,250.93882751464844,279.12677001953125,292.6814270019531,289.9272155761719,1.0,0.4166823625564575,0.4705494940280914,0.4705494940280914,1.0,1.0,-2.1082422733306885,0.6934893131256104,1.4147528409957886,0.2175424247980117,0.0,0.0,1.0,93.26445770263672,148.0,29.026689529418945,-22917.806640625,867.4974365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7003479003906,307.2362976074219,278.1499938964844,0.0,18000.0,313.1499938964844,24159.333984375,24480.0,0.0,0.0,0.530860185623169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809046030044556,1.580925226211548,-2.0640351067413576e-05,0.0,0.0005387556157074,0.0,0.0,439.3129577636719,0.0,0.0,0.0,0.8635185956954956,4.0,0.0,1.0
623820,292.6720886230469,297.1499938964844,293.1499938964844,0.3671507537364959,-6478.404296875,304.1172180175781,0.9084916114807128,0.4173682034015655,0.3757231831550598,292.6684265136719,297.1499938964844,293.1499938964844,0.2175071090459823,-4521.7763671875,304.1199035644531,0.7930939197540283,0.275526612997055,0.2621963322162628,292.5495300292969,297.1499938964844,293.1499938964844,0.4286796748638153,-5692.66357421875,304.0995483398437,0.952215313911438,0.4732848703861236,0.3305623233318329,292.2340087890625,297.1499938964844,293.1499938964844,0.5252726674079895,-9047.3603515625,304.06597900390625,0.9990000128746032,0.7300951480865479,0.526637613773346,292.72369384765625,297.1499938964844,293.1499938964844,0.034167256206274,-5754.77783203125,304.1319580078125,0.4961342215538025,0.0718886405229568,0.3334108889102936,289.8529052734375,291.1499938964844,251.4499969482422,250.9410095214844,279.1245422363281,292.72235107421875,289.84698486328125,1.0,0.4374662041664123,0.4678676128387451,0.4678676128387451,1.0,1.0,-2.194852113723755,0.7235483527183533,1.471303939819336,0.2285418659448623,0.0,0.0,1.0,105.63648986816406,166.0,-81.30610656738281,-23532.322265625,995.9942016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7313537597656,307.1920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,24399.8984375,24480.0,0.0,0.0,0.5402568578720093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887559652328491,1.5887768268585205,-2.084587504214141e-05,0.0,0.0005482920096255,0.0,0.0,445.8909301757813,0.0,0.0,0.0,0.8674322962760925,4.0,0.0,1.0
623880,292.6720886230469,297.1499938964844,293.1499938964844,0.3671507537364959,-6478.404296875,304.1172180175781,0.9084916114807128,0.4173682034015655,0.3757231831550598,292.6684265136719,297.1499938964844,293.1499938964844,0.2175071090459823,-4521.7763671875,304.1199035644531,0.7930939197540283,0.275526612997055,0.2621963322162628,292.5495300292969,297.1499938964844,293.1499938964844,0.4286796748638153,-5692.66357421875,304.0995483398437,0.952215313911438,0.4732848703861236,0.3305623233318329,292.2340087890625,297.1499938964844,293.1499938964844,0.5252726674079895,-9047.3603515625,304.06597900390625,0.9990000128746032,0.7300951480865479,0.526637613773346,292.72369384765625,297.1499938964844,293.1499938964844,0.034167256206274,-5754.77783203125,304.1319580078125,0.4961342215538025,0.0718886405229568,0.3334108889102936,289.8529052734375,291.1499938964844,251.4499969482422,250.9410095214844,279.1245422363281,292.72235107421875,289.84698486328125,1.0,0.4374662041664123,0.4678676128387451,0.4678676128387451,1.0,1.0,-2.194852113723755,0.7235483527183533,1.471303939819336,0.2285418659448623,0.0,0.0,1.0,105.63648986816406,166.0,-81.30610656738281,-23532.322265625,995.9942016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7313537597656,307.1920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,24399.8984375,24480.0,0.0,0.0,0.5402568578720093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887559652328491,1.5887768268585205,-2.084587504214141e-05,0.0,0.0005482920096255,0.0,0.0,445.8909301757813,0.0,0.0,0.0,0.8674322962760925,4.0,0.0,1.0
623940,292.7090148925781,297.1499938964844,293.1499938964844,0.3770428001880646,-6618.19921875,304.1116638183594,0.8880701065063477,0.4219872653484344,0.3804171979427337,292.70587158203125,297.1499938964844,293.1499938964844,0.2251077145338058,-4648.95849609375,304.11724853515625,0.7771412134170532,0.2801289558410644,0.2671200335025787,292.58990478515625,297.1499938964844,293.1499938964844,0.4423446953296661,-5836.5869140625,304.0935974121094,0.9300686717033386,0.4803103506565094,0.3359111845493316,292.3282775878906,297.1499938964844,293.1499938964844,0.5811161398887634,-9828.8369140625,304.0010986328125,0.9990000128746032,0.7342312335968018,0.5693685412406921,292.7651062011719,297.1499938964844,293.1499938964844,0.0377894416451454,-6058.92578125,304.1319580078125,0.489858329296112,0.0742987468838691,0.3477760553359985,289.7204284667969,291.1499938964844,251.4499969482422,250.9432067871093,279.12451171875,292.7637939453125,289.7126770019531,1.0,0.4596697688102722,0.4653030931949615,0.4653030931949615,1.0,1.0,-2.2814090251922607,0.7536088228225708,1.5278003215789795,0.2394567430019378,0.0,0.0,1.0,120.66593170166016,184.0,-161.02008056640625,-24059.283203125,1144.065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6954345703125,307.0812683105469,278.1499938964844,0.0,18000.0,313.1499938964844,24460.193359375,25560.0,0.0,0.0,0.5503484010696411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907177925109863,1.5907386541366575,-2.089738882204984e-05,0.0,0.0005585336475633,0.0,0.0,447.5447387695313,0.0,0.0,0.0,0.8834100365638733,4.0,0.0,1.0
624000,292.7090148925781,297.1499938964844,293.1499938964844,0.3770428001880646,-6618.19921875,304.1116638183594,0.8880701065063477,0.4219872653484344,0.3804171979427337,292.70587158203125,297.1499938964844,293.1499938964844,0.2251077145338058,-4648.95849609375,304.11724853515625,0.7771412134170532,0.2801289558410644,0.2671200335025787,292.58990478515625,297.1499938964844,293.1499938964844,0.4423446953296661,-5836.5869140625,304.0935974121094,0.9300686717033386,0.4803103506565094,0.3359111845493316,292.3282775878906,297.1499938964844,293.1499938964844,0.5811161398887634,-9828.8369140625,304.0010986328125,0.9990000128746032,0.7342312335968018,0.5693685412406921,292.7651062011719,297.1499938964844,293.1499938964844,0.0377894416451454,-6058.92578125,304.1319580078125,0.489858329296112,0.0742987468838691,0.3477760553359985,289.7204284667969,291.1499938964844,251.4499969482422,250.9432067871093,279.12451171875,292.7637939453125,289.7126770019531,1.0,0.4596697688102722,0.4653030931949615,0.4653030931949615,1.0,1.0,-2.2814090251922607,0.7536088228225708,1.5278003215789795,0.2394567430019378,0.0,0.0,1.0,120.66593170166016,184.0,-161.02008056640625,-24059.283203125,1144.065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6954345703125,307.0812683105469,278.1499938964844,0.0,18000.0,313.1499938964844,24460.193359375,25560.0,0.0,0.0,0.5503484010696411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907177925109863,1.5907386541366575,-2.089738882204984e-05,0.0,0.0005585336475633,0.0,0.0,447.5447387695313,0.0,0.0,0.0,0.8834100365638733,4.0,0.0,1.0
624060,292.7437744140625,297.1499938964844,293.1499938964844,0.386641651391983,-6752.01904296875,304.1084289550781,0.8684415221214294,0.4261126518249511,0.384743332862854,292.7406005859375,297.1499938964844,293.1499938964844,0.2325013577938079,-4771.38330078125,304.1158447265625,0.7616514563560486,0.2843376994132995,0.2717438638210296,292.6284484863281,297.1499938964844,293.1499938964844,0.4556179940700531,-5974.3310546875,304.0902404785156,0.908067524433136,0.4866849184036255,0.3408556878566742,292.43756103515625,297.1499938964844,293.1499938964844,0.6433767676353455,-10673.576171875,303.9471740722656,0.9990000128746032,0.7329235672950745,0.6150562763214111,292.8055725097656,297.1499938964844,293.1499938964844,0.0406603664159774,-6298.92431640625,304.1332092285156,0.481404572725296,0.0758410096168518,0.3583089411258697,289.5914611816406,291.1499938964844,251.4499969482422,250.9454345703125,279.12579345703125,292.80438232421875,289.5838928222656,1.0,0.4823326468467712,0.462939977645874,0.462939977645874,1.0,1.0,-2.3656351566314697,0.7829012274742126,1.5827338695526123,0.2500521838665008,0.0,0.0,1.0,137.67941284179688,202.0,-180.38267517089844,-24628.826171875,1307.671630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.60028076171875,306.9696655273437,278.1499938964844,0.0,18000.0,313.1499938964844,25403.912109375,25560.0,0.0,0.0,0.5612989664077759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211137771606443,1.6211354732513428,-2.170364678022452e-05,0.0,0.0005696471198461,0.0,0.0,473.69378662109375,0.0,0.0,0.0,0.8852109313011169,4.0,0.0,1.0
