time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
624120,292.7437744140625,297.1499938964844,293.1499938964844,0.386641651391983,-6752.01904296875,304.1084289550781,0.8684415221214294,0.4261126518249511,0.384743332862854,292.7406005859375,297.1499938964844,293.1499938964844,0.2325013577938079,-4771.38330078125,304.1158447265625,0.7616514563560486,0.2843376994132995,0.2717438638210296,292.6284484863281,297.1499938964844,293.1499938964844,0.4556179940700531,-5974.3310546875,304.0902404785156,0.908067524433136,0.4866849184036255,0.3408556878566742,292.43756103515625,297.1499938964844,293.1499938964844,0.6433767676353455,-10673.576171875,303.9471740722656,0.9990000128746032,0.7329235672950745,0.6150562763214111,292.8055725097656,297.1499938964844,293.1499938964844,0.0406603664159774,-6298.92431640625,304.1332092285156,0.481404572725296,0.0758410096168518,0.3583089411258697,289.5914611816406,291.1499938964844,251.4499969482422,250.9454345703125,279.12579345703125,292.80438232421875,289.5838928222656,1.0,0.4823326468467712,0.462939977645874,0.462939977645874,1.0,1.0,-2.3656351566314697,0.7829012274742126,1.5827338695526123,0.2500521838665008,0.0,0.0,1.0,137.67941284179688,202.0,-180.38267517089844,-24628.826171875,1307.671630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.60028076171875,306.9696655273437,278.1499938964844,0.0,18000.0,313.1499938964844,25403.912109375,25560.0,0.0,0.0,0.5612989664077759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211137771606443,1.6211354732513428,-2.170364678022452e-05,0.0,0.0005696471198461,0.0,0.0,473.69378662109375,0.0,0.0,0.0,0.8852109313011169,4.0,0.0,1.0
624180,292.7763671875,297.1499938964844,293.1499938964844,0.3968994319438934,-6894.15966796875,304.105224609375,0.8507562279701233,0.4297893643379211,0.3887068629264831,292.77276611328125,297.1499938964844,293.1499938964844,0.2402731031179428,-4899.44873046875,304.1142883300781,0.7477013468742371,0.2881819903850555,0.2760702073574066,292.6649475097656,297.1499938964844,293.1499938964844,0.4696566164493561,-6118.9375,304.0867919921875,0.8895513415336609,0.4924961030483246,0.3454316854476928,292.5555725097656,297.1499938964844,293.1499938964844,0.7113689184188843,-11569.3955078125,303.9017639160156,0.9990000128746032,0.7270651459693909,0.661497175693512,292.8441162109375,297.1499938964844,293.1499938964844,0.0430895909667015,-6504.7177734375,304.134765625,0.4710524380207062,0.076752059161663,0.3660077154636383,289.4341125488281,291.1499938964844,251.4499969482422,250.9476776123047,279.1277770996094,292.843017578125,289.4263916015625,1.0,0.5047865509986877,0.4608113467693329,0.4608113467693329,1.0,1.0,-2.4461328983306885,0.8109432458877563,1.6351897716522217,0.2601774632930755,0.0,0.0,1.0,156.0581512451172,205.0,-208.1378326416016,-25054.517578125,1482.8240966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5054931640625,306.8207092285156,278.1499938964844,0.0,18000.0,313.1499938964844,25521.625,25560.0,0.0,0.0,0.5726417303085327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248652935028076,1.6248871088027954,-2.180421324737836e-05,0.0,0.0005811585579067,0.0,0.0,476.9900512695313,0.0,0.0,0.0,0.887077808380127,4.0,0.0,1.0
624240,292.7763671875,297.1499938964844,293.1499938964844,0.3968994319438934,-6894.15966796875,304.105224609375,0.8507562279701233,0.4297893643379211,0.3887068629264831,292.77276611328125,297.1499938964844,293.1499938964844,0.2402731031179428,-4899.44873046875,304.1142883300781,0.7477013468742371,0.2881819903850555,0.2760702073574066,292.6649475097656,297.1499938964844,293.1499938964844,0.4696566164493561,-6118.9375,304.0867919921875,0.8895513415336609,0.4924961030483246,0.3454316854476928,292.5555725097656,297.1499938964844,293.1499938964844,0.7113689184188843,-11569.3955078125,303.9017639160156,0.9990000128746032,0.7270651459693909,0.661497175693512,292.8441162109375,297.1499938964844,293.1499938964844,0.0430895909667015,-6504.7177734375,304.134765625,0.4710524380207062,0.076752059161663,0.3660077154636383,289.4341125488281,291.1499938964844,251.4499969482422,250.9476776123047,279.1277770996094,292.843017578125,289.4263916015625,1.0,0.5047865509986877,0.4608113467693329,0.4608113467693329,1.0,1.0,-2.4461328983306885,0.8109432458877563,1.6351897716522217,0.2601774632930755,0.0,0.0,1.0,156.0581512451172,205.0,-208.1378326416016,-25054.517578125,1482.8240966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5054931640625,306.8207092285156,278.1499938964844,0.0,18000.0,313.1499938964844,25521.625,25560.0,0.0,0.0,0.5726417303085327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248652935028076,1.6248871088027954,-2.180421324737836e-05,0.0,0.0005811585579067,0.0,0.0,476.9900512695313,0.0,0.0,0.0,0.887077808380127,4.0,0.0,1.0
624300,292.791748046875,297.1499938964844,293.1499938964844,0.4018082916736603,-6961.458984375,304.1044616699219,0.8444193005561829,0.4315009713172912,0.3905135989189148,292.7878112792969,297.1499938964844,293.1499938964844,0.243998035788536,-4960.318359375,304.114013671875,0.7428151965141296,0.2900072634220123,0.2780760824680328,292.6822204589844,297.1499938964844,293.1499938964844,0.4764368236064911,-6187.9794921875,304.0859680175781,0.8829299807548523,0.4952446222305298,0.347559243440628,292.61480712890625,297.1499938964844,293.1499938964844,0.741512656211853,-11952.01953125,303.89227294921875,0.9990000128746032,0.7229611873626709,0.6802665591239929,292.8622131347656,297.1499938964844,293.1499938964844,0.0440767705440521,-6589.05419921875,304.1357421875,0.4662849009037018,0.0770683586597442,0.3688355982303619,289.3583068847656,291.1499938964844,251.4499969482422,250.94879150390625,279.1301574707031,292.8612060546875,289.3515930175781,1.0,0.5136505961418152,0.4599984884262085,0.4599984884262085,1.0,1.0,-2.47920823097229,0.8224824666976929,1.6567258834838867,0.26450976729393,0.0,0.0,1.0,163.86398315429688,205.0,-206.1165008544922,-25222.912109375,1558.90576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4696655273437,306.76141357421875,278.1499938964844,0.0,18000.0,313.1499938964844,25540.98046875,26640.0,0.0,0.0,0.578326940536499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625481367111206,1.6255031824111938,-2.18207514990354e-05,0.0,0.0005869283340871,0.0,0.0,477.5328063964844,0.0,0.0,0.0,0.9023845195770264,4.0,0.0,1.0
624360,292.80633544921875,297.1499938964844,293.1499938964844,0.4055840373039245,-7011.8701171875,304.1058959960937,0.8373997807502747,0.433176726102829,0.3923184871673584,292.8018798828125,297.1499938964844,293.1499938964844,0.2470566481351852,-5009.3330078125,304.1150207519531,0.7373194694519043,0.2918324172496795,0.2801027297973633,292.6979064941406,297.1499938964844,293.1499938964844,0.4819470047950744,-6242.75439453125,304.087646484375,0.8754985332489014,0.4980884492397308,0.3497180342674255,292.6669311523437,297.1499938964844,293.1499938964844,0.7528491020202637,-12065.5390625,303.9193115234375,0.993639886379242,0.719491183757782,0.6835818886756897,292.8790588378906,297.1499938964844,293.1499938964844,0.0449044331908226,-6658.09326171875,304.1368408203125,0.4601805210113525,0.0774047225713729,0.3717431128025055,289.3194274902344,291.1499938964844,251.4499969482422,250.94992065429688,279.1357421875,292.87811279296875,289.31695556640625,1.0,0.5208123922348022,0.4596947729587555,0.4596947729587555,1.0,1.0,-2.4941980838775635,0.8278215527534485,1.6663765907287598,0.2667783200740814,0.0,0.0,1.0,172.291259765625,208.0,-150.1678466796875,-25390.78125,1614.560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4397277832031,306.7629699707031,278.1499938964844,0.0,18000.0,313.1499938964844,26332.203125,26640.0,0.0,0.0,0.5840203166007996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.650466799736023,1.650489330291748,-2.249672616017051e-05,0.0,0.0005927063757553,0.0,0.0,499.8938598632813,0.0,0.0,0.0,0.901461124420166,4.0,0.0,1.0
624420,292.83465576171875,297.1499938964844,293.1499938964844,0.4115543067455292,-7089.9619140625,304.1106872558594,0.8274593353271484,0.4361402094364166,0.3955608010292053,292.82861328125,297.1499938964844,293.1499938964844,0.252228707075119,-5091.0673828125,304.1180725097656,0.7298210859298706,0.2952291667461395,0.28389772772789,292.7280578613281,297.1499938964844,293.1499938964844,0.4914156794548034,-6335.42822265625,304.0926818847656,0.8653575778007507,0.5034327507019043,0.3538937866687774,292.7312927246094,297.1499938964844,293.1499938964844,0.7609288692474365,-12110.9853515625,303.9818115234375,0.980175793170929,0.718602180480957,0.6815948486328125,292.9094543457031,297.1499938964844,293.1499938964844,0.0463182553648948,-6774.67138671875,304.13885498046875,0.4518561065196991,0.0781027302145958,0.377251535654068,289.2814636230469,291.1499938964844,251.4499969482422,250.9521484375,279.1436462402344,292.9086303710937,289.2803039550781,1.0,0.531427264213562,0.4595319628715515,0.4595319628715515,1.0,1.0,-2.511643409729004,0.8343308568000793,1.6773126125335691,0.2695532441139221,0.0,0.0,1.0,185.7164459228516,211.0,-77.68553924560547,-25544.7734375,1696.0045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4711303710937,306.7884216308594,278.1499938964844,0.0,18000.0,313.1499938964844,26565.337890625,26640.0,0.0,0.0,0.5945221185684204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657757043838501,1.6577796936035156,-2.269590186187997e-05,0.0,0.0006033643730916,0.0,0.0,506.54736328125,0.0,0.0,0.0,0.9050864577293396,4.0,0.0,1.0
624480,292.83465576171875,297.1499938964844,293.1499938964844,0.4115543067455292,-7089.9619140625,304.1106872558594,0.8274593353271484,0.4361402094364166,0.3955608010292053,292.82861328125,297.1499938964844,293.1499938964844,0.252228707075119,-5091.0673828125,304.1180725097656,0.7298210859298706,0.2952291667461395,0.28389772772789,292.7280578613281,297.1499938964844,293.1499938964844,0.4914156794548034,-6335.42822265625,304.0926818847656,0.8653575778007507,0.5034327507019043,0.3538937866687774,292.7312927246094,297.1499938964844,293.1499938964844,0.7609288692474365,-12110.9853515625,303.9818115234375,0.980175793170929,0.718602180480957,0.6815948486328125,292.9094543457031,297.1499938964844,293.1499938964844,0.0463182553648948,-6774.67138671875,304.13885498046875,0.4518561065196991,0.0781027302145958,0.377251535654068,289.2814636230469,291.1499938964844,251.4499969482422,250.9521484375,279.1436462402344,292.9086303710937,289.2803039550781,1.0,0.531427264213562,0.4595319628715515,0.4595319628715515,1.0,1.0,-2.511643409729004,0.8343308568000793,1.6773126125335691,0.2695532441139221,0.0,0.0,1.0,185.7164459228516,211.0,-77.68553924560547,-25544.7734375,1696.0045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4711303710937,306.7884216308594,278.1499938964844,0.0,18000.0,313.1499938964844,26565.337890625,26640.0,0.0,0.0,0.5945221185684204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657757043838501,1.6577796936035156,-2.269590186187997e-05,0.0,0.0006033643730916,0.0,0.0,506.54736328125,0.0,0.0,0.0,0.9050864577293396,4.0,0.0,1.0
624540,292.86114501953125,297.1499938964844,293.1499938964844,0.4160647988319397,-7147.63525390625,304.11627197265625,0.8221261501312256,0.4387563467025757,0.3982635736465454,292.85333251953125,297.1499938964844,293.1499938964844,0.2564340233802795,-5156.56689453125,304.1217041015625,0.7262342572212219,0.2983554303646087,0.2872169613838196,292.7569580078125,297.1499938964844,293.1499938964844,0.4991310238838196,-6409.5205078125,304.09893798828125,0.8604086637496948,0.5082622766494751,0.3575534522533417,292.77252197265625,297.1499938964844,293.1499938964844,0.7703047394752502,-12189.5400390625,304.0218505859375,0.9727402925491332,0.7208296656608582,0.6835308074951172,292.9355163574219,297.1499938964844,293.1499938964844,0.047501266002655,-6871.4658203125,304.1405944824219,0.4482018947601318,0.0789030566811561,0.3822488188743591,289.26739501953125,291.1499938964844,251.4499969482422,250.9543914794922,279.1463928222656,292.9348449707031,289.2673034667969,1.0,0.5393097400665283,0.4593299031257629,0.4593299031257629,1.0,1.0,-2.5316052436828613,0.8418552279472351,1.689749836921692,0.272605150938034,0.0,0.0,1.0,194.57423400878903,214.0,-32.80747604370117,-25766.208984375,1762.25,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5905456542969,306.8800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.056640625,27720.0,0.0,0.0,0.6038245558738708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659525752067566,1.65954852104187,-2.274435973959044e-05,0.0,0.0006128051900304,0.0,0.0,508.1705017089844,0.0,0.0,0.0,0.9209660291671752,4.0,0.0,1.0
624600,292.86114501953125,297.1499938964844,293.1499938964844,0.4160647988319397,-7147.63525390625,304.11627197265625,0.8221261501312256,0.4387563467025757,0.3982635736465454,292.85333251953125,297.1499938964844,293.1499938964844,0.2564340233802795,-5156.56689453125,304.1217041015625,0.7262342572212219,0.2983554303646087,0.2872169613838196,292.7569580078125,297.1499938964844,293.1499938964844,0.4991310238838196,-6409.5205078125,304.09893798828125,0.8604086637496948,0.5082622766494751,0.3575534522533417,292.77252197265625,297.1499938964844,293.1499938964844,0.7703047394752502,-12189.5400390625,304.0218505859375,0.9727402925491332,0.7208296656608582,0.6835308074951172,292.9355163574219,297.1499938964844,293.1499938964844,0.047501266002655,-6871.4658203125,304.1405944824219,0.4482018947601318,0.0789030566811561,0.3822488188743591,289.26739501953125,291.1499938964844,251.4499969482422,250.9543914794922,279.1463928222656,292.9348449707031,289.2673034667969,1.0,0.5393097400665283,0.4593299031257629,0.4593299031257629,1.0,1.0,-2.5316052436828613,0.8418552279472351,1.689749836921692,0.272605150938034,0.0,0.0,1.0,194.57423400878903,214.0,-32.80747604370117,-25766.208984375,1762.25,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5905456542969,306.8800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.056640625,27720.0,0.0,0.0,0.6038245558738708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659525752067566,1.65954852104187,-2.274435973959044e-05,0.0,0.0006128051900304,0.0,0.0,508.1705017089844,0.0,0.0,0.0,0.9209660291671752,4.0,0.0,1.0
624660,292.88555908203125,297.1499938964844,293.1499938964844,0.4185787737369537,-7177.45654296875,304.1232604980469,0.8188995718955994,0.4411209225654602,0.4006420075893402,292.8758239746094,297.1499938964844,293.1499938964844,0.2593837976455688,-5201.04736328125,304.12615966796875,0.7244458198547363,0.3013078570365906,0.2902626991271972,292.7839660644531,297.1499938964844,293.1499938964844,0.5044026374816895,-6458.06396484375,304.1070861816406,0.8577951192855835,0.5127406716346741,0.3608793318271637,292.80535888671875,297.1499938964844,293.1499938964844,0.7766698598861694,-12238.7646484375,304.0535888671875,0.96822851896286,0.7237235903739929,0.6863778829574585,292.95806884765625,297.1499938964844,293.1499938964844,0.0484240241348743,-6944.41455078125,304.1421813964844,0.4467567801475525,0.079760268330574,0.3871392607688904,289.3003234863281,291.1499938964844,251.4499969482422,250.95660400390625,279.1473693847656,292.9574584960937,289.301513671875,1.0,0.545583188533783,0.4591232538223266,0.4591232538223266,1.0,1.0,-2.5514156818389893,0.8493030667304993,1.7021125555038452,0.2756302058696747,0.0,0.0,1.0,200.9934997558593,217.0,20.59590530395508,-26120.37109375,1818.6217041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7254333496094,307.0291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,27572.30859375,27720.0,0.0,0.0,0.6124491095542908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888837814331057,1.688907265663147,-2.35562001762446e-05,0.0,0.0006215579924173,0.0,0.0,535.6201782226562,0.0,0.0,0.0,0.922185719013214,4.0,0.0,1.0
624720,292.88555908203125,297.1499938964844,293.1499938964844,0.4185787737369537,-7177.45654296875,304.1232604980469,0.8188995718955994,0.4411209225654602,0.4006420075893402,292.8758239746094,297.1499938964844,293.1499938964844,0.2593837976455688,-5201.04736328125,304.12615966796875,0.7244458198547363,0.3013078570365906,0.2902626991271972,292.7839660644531,297.1499938964844,293.1499938964844,0.5044026374816895,-6458.06396484375,304.1070861816406,0.8577951192855835,0.5127406716346741,0.3608793318271637,292.80535888671875,297.1499938964844,293.1499938964844,0.7766698598861694,-12238.7646484375,304.0535888671875,0.96822851896286,0.7237235903739929,0.6863778829574585,292.95806884765625,297.1499938964844,293.1499938964844,0.0484240241348743,-6944.41455078125,304.1421813964844,0.4467567801475525,0.079760268330574,0.3871392607688904,289.3003234863281,291.1499938964844,251.4499969482422,250.95660400390625,279.1473693847656,292.9574584960937,289.301513671875,1.0,0.545583188533783,0.4591232538223266,0.4591232538223266,1.0,1.0,-2.5514156818389893,0.8493030667304993,1.7021125555038452,0.2756302058696747,0.0,0.0,1.0,200.9934997558593,217.0,20.59590530395508,-26120.37109375,1818.6217041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7254333496094,307.0291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,27572.30859375,27720.0,0.0,0.0,0.6124491095542908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888837814331057,1.688907265663147,-2.35562001762446e-05,0.0,0.0006215579924173,0.0,0.0,535.6201782226562,0.0,0.0,0.0,0.922185719013214,4.0,0.0,1.0
624780,292.907958984375,297.1499938964844,293.1499938964844,0.4209853112697601,-7206.90625,304.12811279296875,0.8166907429695129,0.4432737231254577,0.4027726948261261,292.896240234375,297.1499938964844,293.1499938964844,0.2622765004634857,-5245.1123046875,304.1292724609375,0.7235248684883118,0.3041097819805145,0.2931111454963684,292.8089599609375,297.1499938964844,293.1499938964844,0.5094959735870361,-6505.7744140625,304.11285400390625,0.8562942743301392,0.5169410705566406,0.3639635145664215,292.8339233398437,297.1499938964844,293.1499938964844,0.7825565338134766,-12290.2314453125,304.07574462890625,0.9651281833648682,0.7266591191291809,0.6892976760864258,292.9779357910156,297.1499938964844,293.1499938964844,0.0493278577923774,-7016.931640625,304.1432800292969,0.4462592899799347,0.0805922448635101,0.391754686832428,289.32305908203125,291.1499938964844,251.4499969482422,250.9587860107422,279.14776611328125,292.9773864746094,289.32427978515625,1.0,0.5508712530136108,0.4589218199253082,0.4589218199253082,1.0,1.0,-2.5701587200164795,0.8563317656517029,1.7138268947601318,0.278478741645813,0.0,0.0,1.0,206.077377319336,220.0,28.95814323425293,-26378.724609375,1868.3385009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8846435546875,307.1595153808594,278.1499938964844,0.0,18000.0,313.1499938964844,27685.1015625,27720.0,0.0,0.0,0.620242714881897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923346519470217,1.692358374595642,-2.365256477787625e-05,0.0,0.0006294675404205,0.0,0.0,538.9102172851562,0.0,0.0,0.0,0.9239002466201782,4.0,0.0,1.0
624840,292.907958984375,297.1499938964844,293.1499938964844,0.4209853112697601,-7206.90625,304.12811279296875,0.8166907429695129,0.4432737231254577,0.4027726948261261,292.896240234375,297.1499938964844,293.1499938964844,0.2622765004634857,-5245.1123046875,304.1292724609375,0.7235248684883118,0.3041097819805145,0.2931111454963684,292.8089599609375,297.1499938964844,293.1499938964844,0.5094959735870361,-6505.7744140625,304.11285400390625,0.8562942743301392,0.5169410705566406,0.3639635145664215,292.8339233398437,297.1499938964844,293.1499938964844,0.7825565338134766,-12290.2314453125,304.07574462890625,0.9651281833648682,0.7266591191291809,0.6892976760864258,292.9779357910156,297.1499938964844,293.1499938964844,0.0493278577923774,-7016.931640625,304.1432800292969,0.4462592899799347,0.0805922448635101,0.391754686832428,289.32305908203125,291.1499938964844,251.4499969482422,250.9587860107422,279.14776611328125,292.9773864746094,289.32427978515625,1.0,0.5508712530136108,0.4589218199253082,0.4589218199253082,1.0,1.0,-2.5701587200164795,0.8563317656517029,1.7138268947601318,0.278478741645813,0.0,0.0,1.0,206.077377319336,220.0,28.95814323425293,-26378.724609375,1868.3385009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8846435546875,307.1595153808594,278.1499938964844,0.0,18000.0,313.1499938964844,27685.1015625,27720.0,0.0,0.0,0.620242714881897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923346519470217,1.692358374595642,-2.365256477787625e-05,0.0,0.0006294675404205,0.0,0.0,538.9102172851562,0.0,0.0,0.0,0.9239002466201782,4.0,0.0,1.0
624900,292.9184875488281,297.1499938964844,293.1499938964844,0.42201629281044,-7219.4765625,304.1302185058594,0.8157936930656433,0.4442735612392425,0.4037590622901916,292.9057312011719,297.1499938964844,293.1499938964844,0.2636166214942932,-5265.48828125,304.130615234375,0.723237931728363,0.3054583668708801,0.2944721281528473,292.82080078125,297.1499938964844,293.1499938964844,0.5118181109428406,-6527.5185546875,304.1153869628906,0.8557644486427307,0.5189350247383118,0.3654265999794006,292.8470458984375,297.1499938964844,293.1499938964844,0.7850645780563354,-12312.556640625,304.08465576171875,0.963870882987976,0.7280831933021545,0.6907188296318054,292.9870300292969,297.1499938964844,293.1499938964844,0.0497386753559112,-7049.86181640625,304.14373779296875,0.4461572468280792,0.080983005464077,0.3939128816127777,289.33551025390625,291.1499938964844,251.4499969482422,250.9598693847656,279.1478881835937,292.9865417480469,289.3368225097656,1.0,0.5532616972923279,0.458825021982193,0.458825021982193,1.0,1.0,-2.579038381576538,0.859656810760498,1.71938157081604,0.2798245847225189,0.0,0.0,1.0,208.31358337402344,220.0,31.933565139770508,-26506.0078125,1891.35693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9712219238281,307.2293395996094,278.1499938964844,0.0,18000.0,313.1499938964844,27702.9609375,28800.0,0.0,0.0,0.6238200664520264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692880392074585,1.6929041147232056,-2.36678224609932e-05,0.0,0.000633098068647,0.0,0.0,539.4317626953125,0.0,0.0,0.0,0.9391713738441468,4.0,0.0,1.0
624960,292.9286193847656,297.1499938964844,293.1499938964844,0.4222842156887054,-7221.21337890625,304.1333312988281,0.814972996711731,0.44521564245224,0.4046937525272369,292.9147644042969,297.1499938964844,293.1499938964844,0.2644847631454468,-5277.9091796875,304.132568359375,0.7230210900306702,0.3067825138568878,0.2958022952079773,292.8323669433594,297.1499938964844,293.1499938964844,0.5131959915161133,-6539.275390625,304.1191711425781,0.8553059697151184,0.5208327770233154,0.3668277859687805,292.859619140625,297.1499938964844,293.1499938964844,0.7861494421958923,-12317.150390625,304.09454345703125,0.962725818157196,0.7294508814811707,0.6920952200889587,292.99566650390625,297.1499938964844,293.1499938964844,0.05001812428236,-7070.62548828125,304.1443786621094,0.446085512638092,0.0813517197966575,0.3959583640098572,289.3686218261719,291.1499938964844,251.4499969482422,250.9609375,279.1479797363281,292.9952087402344,289.3712463378906,1.0,0.5555235743522644,0.4587322771549225,0.4587322771549225,1.0,1.0,-2.587555408477783,0.8628446459770203,1.7247108221054075,0.2811153531074524,0.0,0.0,1.0,210.4158630371093,223.0,60.753448486328125,-26724.373046875,1913.3768310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.04595947265625,307.326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,28503.744140625,28800.0,0.0,0.0,0.6273535490036011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171733379364014,1.7171977758407593,-2.435196438455023e-05,0.0,0.0006366840680129,0.0,0.0,562.9894409179688,0.0,0.0,0.0,0.9378482699394226,4.0,0.0,1.0
625020,292.94775390625,297.1499938964844,293.1499938964844,0.4234137833118438,-7234.123046875,304.136962890625,0.8134456872940063,0.4469432532787323,0.4064041674137115,292.9315185546875,297.1499938964844,293.1499938964844,0.2666433751583099,-5310.345703125,304.1347351074219,0.7227029204368591,0.3093432188034057,0.2983738481998443,292.8545227050781,297.1499938964844,293.1499938964844,0.5165654420852661,-6570.27294921875,304.123779296875,0.8544784784317017,0.5243867039680481,0.3694401681423187,292.8832092285156,297.1499938964844,293.1499938964844,0.7891036868095398,-12341.1240234375,304.10797119140625,0.9606167674064636,0.7320212721824646,0.6946733593940735,293.0116882324219,297.1499938964844,293.1499938964844,0.0506280437111854,-7118.3701171875,304.1452331542969,0.4459075927734375,0.0820131823420524,0.3996767103672027,289.40850830078125,291.1499938964844,251.4499969482422,250.9630584716797,279.148193359375,293.0112609863281,289.41015625,1.0,0.5597321391105652,0.458562433719635,0.458562433719635,1.0,1.0,-2.6034064292907715,0.8687795400619507,1.7346268892288208,0.2835199236869812,0.0,0.0,1.0,214.34625244140625,226.0,54.5953369140625,-26973.2109375,1954.77197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1936950683594,307.4545288085937,278.1499938964844,0.0,18000.0,313.1499938964844,28731.224609375,28800.0,0.0,0.0,0.6339982151985168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240118980407717,1.724036455154419,-2.454631248838268e-05,0.0,0.0006434276001527,0.0,0.0,569.7425537109375,0.0,0.0,0.0,0.9412415027618408,4.0,0.0,1.0
625080,292.94775390625,297.1499938964844,293.1499938964844,0.4234137833118438,-7234.123046875,304.136962890625,0.8134456872940063,0.4469432532787323,0.4064041674137115,292.9315185546875,297.1499938964844,293.1499938964844,0.2666433751583099,-5310.345703125,304.1347351074219,0.7227029204368591,0.3093432188034057,0.2983738481998443,292.8545227050781,297.1499938964844,293.1499938964844,0.5165654420852661,-6570.27294921875,304.123779296875,0.8544784784317017,0.5243867039680481,0.3694401681423187,292.8832092285156,297.1499938964844,293.1499938964844,0.7891036868095398,-12341.1240234375,304.10797119140625,0.9606167674064636,0.7320212721824646,0.6946733593940735,293.0116882324219,297.1499938964844,293.1499938964844,0.0506280437111854,-7118.3701171875,304.1452331542969,0.4459075927734375,0.0820131823420524,0.3996767103672027,289.40850830078125,291.1499938964844,251.4499969482422,250.9630584716797,279.148193359375,293.0112609863281,289.41015625,1.0,0.5597321391105652,0.458562433719635,0.458562433719635,1.0,1.0,-2.6034064292907715,0.8687795400619507,1.7346268892288208,0.2835199236869812,0.0,0.0,1.0,214.34625244140625,226.0,54.5953369140625,-26973.2109375,1954.77197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1936950683594,307.4545288085937,278.1499938964844,0.0,18000.0,313.1499938964844,28731.224609375,28800.0,0.0,0.0,0.6339982151985168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240118980407717,1.724036455154419,-2.454631248838268e-05,0.0,0.0006434276001527,0.0,0.0,569.7425537109375,0.0,0.0,0.0,0.9412415027618408,4.0,0.0,1.0
625140,292.9653625488281,297.1499938964844,293.1499938964844,0.4244881570339203,-7246.87646484375,304.1394958496094,0.8119978904724121,0.4484893083572387,0.4079416990280151,292.9466857910156,297.1499938964844,293.1499938964844,0.2687980234622955,-5342.99658203125,304.13623046875,0.7224617004394531,0.3117989301681518,0.3008354604244232,292.8753967285156,297.1499938964844,293.1499938964844,0.5197497606277466,-6599.9443359375,304.127197265625,0.8536943793296814,0.5276361107826233,0.3718355298042297,292.90478515625,297.1499938964844,293.1499938964844,0.7917355298995972,-12364.533203125,304.11749267578125,0.9586530327796936,0.7344027757644653,0.6970654726028442,293.02618408203125,297.1499938964844,293.1499938964844,0.0511605665087699,-7160.32568359375,304.1459350585937,0.4455942511558532,0.0825706496834755,0.4028928875923157,289.4407043457031,291.1499938964844,251.4499969482422,250.9651336669922,279.1484069824219,293.0258178710937,289.4422302246094,1.0,0.5636123418807983,0.4584115743637085,0.4584115743637085,1.0,1.0,-2.6178300380706787,0.8741834759712219,1.7436466217041016,0.2857119739055633,0.0,0.0,1.0,218.02877807617188,229.0,47.42421722412109,-27197.4140625,1993.2935791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3484191894531,307.5816955566406,278.1499938964844,0.0,18000.0,313.1499938964844,28784.115234375,29880.0,0.0,0.0,0.6399658918380737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255980968475342,1.7256226539611816,-2.4591498004156165e-05,0.0,0.0006494839908555,0.0,0.0,571.3165283203125,0.0,0.0,0.0,0.95702862739563,4.0,0.0,1.0
625200,292.9653625488281,297.1499938964844,293.1499938964844,0.4244881570339203,-7246.87646484375,304.1394958496094,0.8119978904724121,0.4484893083572387,0.4079416990280151,292.9466857910156,297.1499938964844,293.1499938964844,0.2687980234622955,-5342.99658203125,304.13623046875,0.7224617004394531,0.3117989301681518,0.3008354604244232,292.8753967285156,297.1499938964844,293.1499938964844,0.5197497606277466,-6599.9443359375,304.127197265625,0.8536943793296814,0.5276361107826233,0.3718355298042297,292.90478515625,297.1499938964844,293.1499938964844,0.7917355298995972,-12364.533203125,304.11749267578125,0.9586530327796936,0.7344027757644653,0.6970654726028442,293.02618408203125,297.1499938964844,293.1499938964844,0.0511605665087699,-7160.32568359375,304.1459350585937,0.4455942511558532,0.0825706496834755,0.4028928875923157,289.4407043457031,291.1499938964844,251.4499969482422,250.9651336669922,279.1484069824219,293.0258178710937,289.4422302246094,1.0,0.5636123418807983,0.4584115743637085,0.4584115743637085,1.0,1.0,-2.6178300380706787,0.8741834759712219,1.7436466217041016,0.2857119739055633,0.0,0.0,1.0,218.02877807617188,229.0,47.42421722412109,-27197.4140625,1993.2935791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3484191894531,307.5816955566406,278.1499938964844,0.0,18000.0,313.1499938964844,28784.115234375,29880.0,0.0,0.0,0.6399658918380737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255980968475342,1.7256226539611816,-2.4591498004156165e-05,0.0,0.0006494839908555,0.0,0.0,571.3165283203125,0.0,0.0,0.0,0.95702862739563,4.0,0.0,1.0
625260,292.9817810058594,297.1499938964844,293.1499938964844,0.4244576096534729,-7244.30029296875,304.1429443359375,0.8105351328849792,0.449838787317276,0.4093047976493835,292.96075439453125,297.1499938964844,293.1499938964844,0.2702517807483673,-5364.0654296875,304.1383361816406,0.7222039699554443,0.3140966892242431,0.3031668066978454,292.8951110839844,297.1499938964844,293.1499938964844,0.5214916467666626,-6614.8037109375,304.1317749023437,0.8528648018836975,0.5305950045585632,0.3740232288837433,292.9248352050781,297.1499938964844,293.1499938964844,0.7922499775886536,-12362.7626953125,304.1272888183594,0.9567069411277772,0.7365459203720093,0.699245274066925,293.0394287109375,297.1499938964844,293.1499938964844,0.0514570362865924,-7181.142578125,304.14678955078125,0.4450803697109222,0.0830253213644027,0.4056302011013031,289.49810791015625,291.1499938964844,251.4499969482422,250.9671630859375,279.1484375,293.03778076171875,289.4999694824219,1.0,0.5672309398651123,0.4582582414150238,0.4582582414150238,1.0,1.0,-2.630807876586914,0.8790087699890137,1.7517991065979004,0.2876505255699157,0.0,0.0,1.0,221.57432556152344,232.0,65.19766235351562,-27505.970703125,2029.310302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.47412109375,307.7262268066406,278.1499938964844,0.0,18000.0,313.1499938964844,29739.83203125,29880.0,0.0,0.0,0.6456589698791504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540115118026731,1.7540370225906372,-2.5408007786609232e-05,0.0,0.0006552617414854,0.0,0.0,600.0056762695312,0.0,0.0,0.0,0.957722306251526,4.0,0.0,1.0
625320,292.9817810058594,297.1499938964844,293.1499938964844,0.4244576096534729,-7244.30029296875,304.1429443359375,0.8105351328849792,0.449838787317276,0.4093047976493835,292.96075439453125,297.1499938964844,293.1499938964844,0.2702517807483673,-5364.0654296875,304.1383361816406,0.7222039699554443,0.3140966892242431,0.3031668066978454,292.8951110839844,297.1499938964844,293.1499938964844,0.5214916467666626,-6614.8037109375,304.1317749023437,0.8528648018836975,0.5305950045585632,0.3740232288837433,292.9248352050781,297.1499938964844,293.1499938964844,0.7922499775886536,-12362.7626953125,304.1272888183594,0.9567069411277772,0.7365459203720093,0.699245274066925,293.0394287109375,297.1499938964844,293.1499938964844,0.0514570362865924,-7181.142578125,304.14678955078125,0.4450803697109222,0.0830253213644027,0.4056302011013031,289.49810791015625,291.1499938964844,251.4499969482422,250.9671630859375,279.1484375,293.03778076171875,289.4999694824219,1.0,0.5672309398651123,0.4582582414150238,0.4582582414150238,1.0,1.0,-2.630807876586914,0.8790087699890137,1.7517991065979004,0.2876505255699157,0.0,0.0,1.0,221.57432556152344,232.0,65.19766235351562,-27505.970703125,2029.310302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.47412109375,307.7262268066406,278.1499938964844,0.0,18000.0,313.1499938964844,29739.83203125,29880.0,0.0,0.0,0.6456589698791504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540115118026731,1.7540370225906372,-2.5408007786609232e-05,0.0,0.0006552617414854,0.0,0.0,600.0056762695312,0.0,0.0,0.0,0.957722306251526,4.0,0.0,1.0
625380,292.9969482421875,297.1499938964844,293.1499938964844,0.4249248206615448,-7249.4765625,304.1445007324219,0.8090216517448425,0.4510240852832794,0.4105100631713867,292.9740600585937,297.1499938964844,293.1499938964844,0.2719507217407226,-5389.64501953125,304.1393737792969,0.7218447923660278,0.3161883652210235,0.3053019642829895,292.9135131835937,297.1499938964844,293.1499938964844,0.523756742477417,-6635.916015625,304.1340637207031,0.8519690632820129,0.5333169102668762,0.376035213470459,292.943359375,297.1499938964844,293.1499938964844,0.7935010194778442,-12373.3984375,304.1327209472656,0.954727292060852,0.738490641117096,0.7012225389480591,293.0514831542969,297.1499938964844,293.1499938964844,0.0517697110772132,-7204.900390625,304.1473388671875,0.4443430304527282,0.0833801925182342,0.4079066514968872,289.5323181152344,291.1499938964844,251.4499969482422,250.9691162109375,279.1485290527344,293.0481262207031,289.5338134765625,1.0,0.5706241726875305,0.45811727643013,0.45811727643013,1.0,1.0,-2.6423518657684326,0.8832870125770569,1.7590649127960205,0.2893609404563904,0.0,0.0,1.0,225.0368804931641,235.0,51.702274322509766,-27697.66796875,2062.998779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.60028076171875,307.83319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,29848.21875,29880.0,0.0,0.0,0.6508487462997437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572048902511597,1.7572304010391235,-2.5500608899164945e-05,0.0,0.0006605287198908,0.0,0.0,603.288818359375,0.0,0.0,0.0,0.9593047499656676,4.0,0.0,1.0
625440,292.9969482421875,297.1499938964844,293.1499938964844,0.4249248206615448,-7249.4765625,304.1445007324219,0.8090216517448425,0.4510240852832794,0.4105100631713867,292.9740600585937,297.1499938964844,293.1499938964844,0.2719507217407226,-5389.64501953125,304.1393737792969,0.7218447923660278,0.3161883652210235,0.3053019642829895,292.9135131835937,297.1499938964844,293.1499938964844,0.523756742477417,-6635.916015625,304.1340637207031,0.8519690632820129,0.5333169102668762,0.376035213470459,292.943359375,297.1499938964844,293.1499938964844,0.7935010194778442,-12373.3984375,304.1327209472656,0.954727292060852,0.738490641117096,0.7012225389480591,293.0514831542969,297.1499938964844,293.1499938964844,0.0517697110772132,-7204.900390625,304.1473388671875,0.4443430304527282,0.0833801925182342,0.4079066514968872,289.5323181152344,291.1499938964844,251.4499969482422,250.9691162109375,279.1485290527344,293.0481262207031,289.5338134765625,1.0,0.5706241726875305,0.45811727643013,0.45811727643013,1.0,1.0,-2.6423518657684326,0.8832870125770569,1.7590649127960205,0.2893609404563904,0.0,0.0,1.0,225.0368804931641,235.0,51.702274322509766,-27697.66796875,2062.998779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.60028076171875,307.83319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,29848.21875,29880.0,0.0,0.0,0.6508487462997437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572048902511597,1.7572304010391235,-2.5500608899164945e-05,0.0,0.0006605287198908,0.0,0.0,603.288818359375,0.0,0.0,0.0,0.9593047499656676,4.0,0.0,1.0
625500,293.00408935546875,297.1499938964844,293.1499938964844,0.425146222114563,-7252.00732421875,304.1451110839844,0.8082461357116699,0.4515588581562042,0.4110606908798218,292.9804077148437,297.1499938964844,293.1499938964844,0.2727660536766052,-5401.94482421875,304.13983154296875,0.7216318249702454,0.3171704411506653,0.3063054084777832,292.9222717285156,297.1499938964844,293.1499938964844,0.5248502492904663,-6646.189453125,304.1349792480469,0.8514991402626038,0.5345950126647949,0.3769831657409668,292.9520874023437,297.1499938964844,293.1499938964844,0.7940778136253357,-12378.666015625,304.1347961425781,0.9537258744239808,0.7393928170204163,0.7021459937095642,293.0570983886719,297.1499938964844,293.1499938964844,0.0519006140530109,-7214.80419921875,304.1475830078125,0.4438956975936889,0.0835225954651832,0.4088821411132812,289.5473937988281,291.1499938964844,251.4499969482422,250.97007751464844,279.14862060546875,293.05291748046875,289.5487976074219,1.0,0.5722461342811584,0.4580543637275696,0.4580543637275696,1.0,1.0,-2.6476407051086426,0.8852494359016418,1.7623913288116455,0.2901472747325897,0.0,0.0,1.0,226.74264526367188,235.0,47.1751823425293,-27787.5,2079.058349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6652526855469,307.8869934082031,278.1499938964844,0.0,18000.0,313.1499938964844,29864.697265625,30960.0,0.0,0.0,0.6532313227653503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576898336410522,1.757715344429016,-2.5514686058158983e-05,0.0,0.0006629467243328,0.0,0.0,603.7884521484375,0.0,0.0,0.0,0.9745451807975768,4.0,0.0,1.0
625560,293.0110168457031,297.1499938964844,293.1499938964844,0.4246968328952789,-7244.91650390625,304.1468200683594,0.8074530959129333,0.4520491659641266,0.4115758538246155,292.9865417480469,297.1499938964844,293.1499938964844,0.2731329500675201,-5406.71728515625,304.1410217285156,0.7213980555534363,0.3181132376194,0.3072720766067505,292.9307556152344,297.1499938964844,293.1499938964844,0.5251112580299377,-6647.615234375,304.1372375488281,0.8510107398033142,0.5358119606971741,0.3778923153877258,292.9605712890625,297.1499938964844,293.1499938964844,0.7934618592262268,-12368.3251953125,304.1387023925781,0.95270973443985,0.7402346730232239,0.7030221223831177,293.0624694824219,297.1499938964844,293.1499938964844,0.0519120842218399,-7213.5185546875,304.1479797363281,0.4433991611003876,0.0836431756615638,0.409758597612381,289.58111572265625,291.1499938964844,251.4499969482422,250.9710235595703,279.1487121582031,293.0575256347656,289.5835876464844,1.0,0.573823094367981,0.4579965770244598,0.4579965770244598,1.0,1.0,-2.652620553970337,0.8870992660522461,1.7655211687088013,0.2908908724784851,0.0,0.0,1.0,228.43679809570312,238.0,69.0508041381836,-27964.458984375,2094.628662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7167358398437,307.9647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,30674.15234375,30960.0,0.0,0.0,0.6556327939033508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78135085105896,1.7813770771026611,-2.6206236725556664e-05,0.0,0.0006653839373029,0.0,0.0,628.501953125,0.0,0.0,0.0,0.9728577733039856,4.0,0.0,1.0
625620,293.0240783691406,297.1499938964844,293.1499938964844,0.4246107637882232,-7242.92041015625,304.1479797363281,0.8057987093925476,0.4529145359992981,0.4124928116798401,292.9981994628906,297.1499938964844,293.1499938964844,0.2743773758411407,-5425.18310546875,304.14190673828125,0.7208645939826965,0.319892942905426,0.3090996742248535,292.94696044921875,297.1499938964844,293.1499938964844,0.5265697240829468,-6661.01953125,304.1390075683594,0.8499653339385986,0.5380802750587463,0.3795871138572693,292.9767150878906,297.1499938964844,293.1499938964844,0.7935808897018433,-12367.251953125,304.1421813964844,0.9506109356880188,0.7417603731155396,0.7046096920967102,293.0725402832031,297.1499938964844,293.1499938964844,0.0520290546119213,-7220.83642578125,304.1484680175781,0.4422580301761627,0.0838207453489303,0.4112211167812347,289.6190490722656,291.1499938964844,251.4499969482422,250.97283935546875,279.14892578125,293.0661315917969,289.6205139160156,1.0,0.5768454074859619,0.4578984379768371,0.4578984379768371,1.0,1.0,-2.66162109375,0.8904543519020081,1.7711668014526367,0.2922463715076446,0.0,0.0,1.0,231.8001708984375,226.0,54.80072784423828,-28132.537109375,2124.269287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8156433105469,308.0547790527344,278.1499938964844,0.0,18000.0,313.1499938964844,30895.716796875,30960.0,0.0,0.0,0.6601796746253967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78777277469635,1.7877992391586304,-2.6395529857836664e-05,0.0,0.0006699984660372,0.0,0.0,635.3239135742188,0.0,0.0,0.0,0.976037621498108,4.0,0.0,1.0
625680,293.0240783691406,297.1499938964844,293.1499938964844,0.4246107637882232,-7242.92041015625,304.1479797363281,0.8057987093925476,0.4529145359992981,0.4124928116798401,292.9981994628906,297.1499938964844,293.1499938964844,0.2743773758411407,-5425.18310546875,304.14190673828125,0.7208645939826965,0.319892942905426,0.3090996742248535,292.94696044921875,297.1499938964844,293.1499938964844,0.5265697240829468,-6661.01953125,304.1390075683594,0.8499653339385986,0.5380802750587463,0.3795871138572693,292.9767150878906,297.1499938964844,293.1499938964844,0.7935808897018433,-12367.251953125,304.1421813964844,0.9506109356880188,0.7417603731155396,0.7046096920967102,293.0725402832031,297.1499938964844,293.1499938964844,0.0520290546119213,-7220.83642578125,304.1484680175781,0.4422580301761627,0.0838207453489303,0.4112211167812347,289.6190490722656,291.1499938964844,251.4499969482422,250.97283935546875,279.14892578125,293.0661315917969,289.6205139160156,1.0,0.5768454074859619,0.4578984379768371,0.4578984379768371,1.0,1.0,-2.66162109375,0.8904543519020081,1.7711668014526367,0.2922463715076446,0.0,0.0,1.0,231.8001708984375,226.0,54.80072784423828,-28132.537109375,2124.269287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8156433105469,308.0547790527344,278.1499938964844,0.0,18000.0,313.1499938964844,30895.716796875,30960.0,0.0,0.0,0.6601796746253967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78777277469635,1.7877992391586304,-2.6395529857836664e-05,0.0,0.0006699984660372,0.0,0.0,635.3239135742188,0.0,0.0,0.0,0.976037621498108,4.0,0.0,1.0
625740,293.035888671875,297.1499938964844,293.1499938964844,0.4243412315845489,-7238.55078125,304.14910888671875,0.8086063265800476,0.4537111818790436,0.4130878746509552,293.0087280273437,297.1499938964844,293.1499938964844,0.2753898799419403,-5440.07958984375,304.1429443359375,0.7239526510238647,0.3215976357460022,0.3105854988098144,292.9618225097656,297.1499938964844,293.1499938964844,0.5277848243713379,-6672.09619140625,304.1406555175781,0.8534250259399414,0.540207028388977,0.3809836208820343,292.991455078125,297.1499938964844,293.1499938964844,0.7935035228729248,-12364.3876953125,304.1449279785156,0.9542859196662904,0.7431603074073792,0.7058114409446716,293.0814514160156,297.1499938964844,293.1499938964844,0.0518885217607021,-7206.96240234375,304.1492004394531,0.4444487392902374,0.0839725211262703,0.4112810492515564,289.6497802734375,291.1499938964844,251.4499969482422,250.97457885742188,279.14947509765625,293.0738220214844,289.6512145996094,1.0,0.5752748250961304,0.4578731954097748,0.4578731954097748,1.0,1.0,-2.6673195362091064,0.8926448225975037,1.774674654006958,0.2932064533233642,0.0,0.0,1.0,228.7335662841797,214.0,46.535301208496094,-28266.134765625,2119.498291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.923095703125,308.1473999023437,278.1499938964844,0.0,18000.0,313.1499938964844,30945.41796875,32040.0,0.0,0.0,0.6642312407493591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892102003097534,1.7892366647720337,-2.6437990527483635e-05,0.0,0.0006741102552041,0.0,0.0,636.8576049804688,0.0,0.0,0.0,0.9917495846748352,4.0,0.0,1.0
625800,293.035888671875,297.1499938964844,293.1499938964844,0.4243412315845489,-7238.55078125,304.14910888671875,0.8086063265800476,0.4537111818790436,0.4130878746509552,293.0087280273437,297.1499938964844,293.1499938964844,0.2753898799419403,-5440.07958984375,304.1429443359375,0.7239526510238647,0.3215976357460022,0.3105854988098144,292.9618225097656,297.1499938964844,293.1499938964844,0.5277848243713379,-6672.09619140625,304.1406555175781,0.8534250259399414,0.540207028388977,0.3809836208820343,292.991455078125,297.1499938964844,293.1499938964844,0.7935035228729248,-12364.3876953125,304.1449279785156,0.9542859196662904,0.7431603074073792,0.7058114409446716,293.0814514160156,297.1499938964844,293.1499938964844,0.0518885217607021,-7206.96240234375,304.1492004394531,0.4444487392902374,0.0839725211262703,0.4112810492515564,289.6497802734375,291.1499938964844,251.4499969482422,250.97457885742188,279.14947509765625,293.0738220214844,289.6512145996094,1.0,0.5752748250961304,0.4578731954097748,0.4578731954097748,1.0,1.0,-2.6673195362091064,0.8926448225975037,1.774674654006958,0.2932064533233642,0.0,0.0,1.0,228.7335662841797,214.0,46.535301208496094,-28266.134765625,2119.498291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.923095703125,308.1473999023437,278.1499938964844,0.0,18000.0,313.1499938964844,30945.41796875,32040.0,0.0,0.0,0.6642312407493591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892102003097534,1.7892366647720337,-2.6437990527483635e-05,0.0,0.0006741102552041,0.0,0.0,636.8576049804688,0.0,0.0,0.0,0.9917495846748352,4.0,0.0,1.0
625860,293.04644775390625,297.1499938964844,293.1499938964844,0.4229620397090912,-7218.5478515625,304.1516418457031,0.8141539096832275,0.4544607102870941,0.4135012030601501,293.01812744140625,297.1499938964844,293.1499938964844,0.2756167948246002,-5442.07763671875,304.1448669433594,0.7293733954429626,0.3232693672180176,0.3118855655193329,292.9754638671875,297.1499938964844,293.1499938964844,0.5275704860687256,-6668.318359375,304.14404296875,0.8598974347114563,0.5422066450119019,0.3821831047534942,293.00506591796875,297.1499938964844,293.1499938964844,0.7914421558380127,-12336.18359375,304.14990234375,0.9614886045455932,0.7444172501564026,0.7067391276359558,293.089111328125,297.1499938964844,293.1499938964844,0.0514814667403698,-7169.26611328125,304.150146484375,0.4490606784820556,0.0841521546244621,0.410719484090805,289.70654296875,291.1499938964844,251.4499969482422,250.9762420654297,279.1498718261719,293.0804138183594,289.7083740234375,1.0,0.5713865160942078,0.4578799307346344,0.4578799307346344,1.0,1.0,-2.6712608337402344,0.8942123055458069,1.7770485877990725,0.2939088940620422,0.0,0.0,1.0,221.7429656982422,202.0,64.60468292236328,-28482.6328125,2094.007568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0085754394531,308.2615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,31906.39453125,32040.0,0.0,0.0,0.6681106090545654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167787790298464,1.816806077957153,-2.7258995032752864e-05,0.0,0.0006780473631806,0.0,0.0,666.7523803710938,0.0,0.0,0.0,0.9919705390930176,4.0,0.0,1.0
