time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625920,293.04644775390625,297.1499938964844,293.1499938964844,0.4229620397090912,-7218.5478515625,304.1516418457031,0.8141539096832275,0.4544607102870941,0.4135012030601501,293.01812744140625,297.1499938964844,293.1499938964844,0.2756167948246002,-5442.07763671875,304.1448669433594,0.7293733954429626,0.3232693672180176,0.3118855655193329,292.9754638671875,297.1499938964844,293.1499938964844,0.5275704860687256,-6668.318359375,304.14404296875,0.8598974347114563,0.5422066450119019,0.3821831047534942,293.00506591796875,297.1499938964844,293.1499938964844,0.7914421558380127,-12336.18359375,304.14990234375,0.9614886045455932,0.7444172501564026,0.7067391276359558,293.089111328125,297.1499938964844,293.1499938964844,0.0514814667403698,-7169.26611328125,304.150146484375,0.4490606784820556,0.0841521546244621,0.410719484090805,289.70654296875,291.1499938964844,251.4499969482422,250.9762420654297,279.1498718261719,293.0804138183594,289.7083740234375,1.0,0.5713865160942078,0.4578799307346344,0.4578799307346344,1.0,1.0,-2.6712608337402344,0.8942123055458069,1.7770485877990725,0.2939088940620422,0.0,0.0,1.0,221.7429656982422,202.0,64.60468292236328,-28482.6328125,2094.007568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0085754394531,308.2615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,31906.39453125,32040.0,0.0,0.0,0.6681106090545654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167787790298464,1.816806077957153,-2.7258995032752864e-05,0.0,0.0006780473631806,0.0,0.0,666.7523803710938,0.0,0.0,0.0,0.9919705390930176,4.0,0.0,1.0
625980,293.0558776855469,297.1499938964844,293.1499938964844,0.422094851732254,-7206.32177734375,304.15252685546875,0.8213049173355103,0.4551696479320526,0.4137970507144928,293.0265197753906,297.1499938964844,293.1499938964844,0.2761560678482055,-5449.63427734375,304.1456604003906,0.7363298535346985,0.3249102532863617,0.3130744993686676,292.9879455566406,297.1499938964844,293.1499938964844,0.5279094576835632,-6670.927734375,304.1454467773437,0.8684296011924744,0.5440980195999146,0.3832420408725738,293.0174865722656,297.1499938964844,293.1499938964844,0.7902108430862427,-12320.2265625,304.1519775390625,0.9705464839935304,0.7455672025680542,0.7074713706970215,293.0957336425781,297.1499938964844,293.1499938964844,0.0511241368949413,-7137.20751953125,304.15069580078125,0.455445259809494,0.084353320300579,0.4098797738552093,289.74224853515625,291.1499938964844,251.4499969482422,250.9777984619141,279.15008544921875,293.0861511230469,289.7437744140625,1.0,0.5661256909370422,0.4579028189182281,0.4579028189182281,1.0,1.0,-2.674189329147339,0.895413875579834,1.7787754535675049,0.2944664657115936,0.0,0.0,1.0,212.6576232910156,190.0,53.23625946044922,-28593.15625,2057.276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1004638671875,308.3451232910156,278.1499938964844,0.0,18000.0,313.1499938964844,32010.482421875,32040.0,0.0,0.0,0.6715754270553589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819739818572998,1.8197672367095947,-2.734792178671341e-05,0.0,0.0006815636879764,0.0,0.0,670.0177612304688,0.0,0.0,0.0,0.9934359192848206,4.0,0.0,1.0
626040,293.0558776855469,297.1499938964844,293.1499938964844,0.422094851732254,-7206.32177734375,304.15252685546875,0.8213049173355103,0.4551696479320526,0.4137970507144928,293.0265197753906,297.1499938964844,293.1499938964844,0.2761560678482055,-5449.63427734375,304.1456604003906,0.7363298535346985,0.3249102532863617,0.3130744993686676,292.9879455566406,297.1499938964844,293.1499938964844,0.5279094576835632,-6670.927734375,304.1454467773437,0.8684296011924744,0.5440980195999146,0.3832420408725738,293.0174865722656,297.1499938964844,293.1499938964844,0.7902108430862427,-12320.2265625,304.1519775390625,0.9705464839935304,0.7455672025680542,0.7074713706970215,293.0957336425781,297.1499938964844,293.1499938964844,0.0511241368949413,-7137.20751953125,304.15069580078125,0.455445259809494,0.084353320300579,0.4098797738552093,289.74224853515625,291.1499938964844,251.4499969482422,250.9777984619141,279.15008544921875,293.0861511230469,289.7437744140625,1.0,0.5661256909370422,0.4579028189182281,0.4579028189182281,1.0,1.0,-2.674189329147339,0.895413875579834,1.7787754535675049,0.2944664657115936,0.0,0.0,1.0,212.6576232910156,190.0,53.23625946044922,-28593.15625,2057.276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1004638671875,308.3451232910156,278.1499938964844,0.0,18000.0,313.1499938964844,32010.482421875,32040.0,0.0,0.0,0.6715754270553589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819739818572998,1.8197672367095947,-2.734792178671341e-05,0.0,0.0006815636879764,0.0,0.0,670.0177612304688,0.0,0.0,0.0,0.9934359192848206,4.0,0.0,1.0
626100,293.06024169921875,297.1499938964844,293.1499938964844,0.421665757894516,-7200.33740234375,304.15283203125,0.8253563046455383,0.4555057287216186,0.4139124751091003,293.0303649902344,297.1499938964844,293.1499938964844,0.2764203250408172,-5453.38330078125,304.1459655761719,0.7403042316436768,0.3257170021533966,0.3136382102966308,292.9937744140625,297.1499938964844,293.1499938964844,0.5280597805976868,-6672.1171875,304.14599609375,0.873344361782074,0.5450024008750916,0.3837299942970276,293.0232849121094,297.1499938964844,293.1499938964844,0.7895898222923279,-12312.3876953125,304.1527404785156,0.9754713177680968,0.746103823184967,0.7077844142913818,293.09869384765625,297.1499938964844,293.1499938964844,0.0509397350251674,-7120.83349609375,304.15087890625,0.4592176377773285,0.084458515048027,0.4093968570232391,289.7585144042969,291.1499938964844,251.4499969482422,250.97854614257807,279.1501770019531,293.0887145996094,289.760009765625,1.0,0.5631603002548218,0.4579177796840668,0.4579177796840668,1.0,1.0,-2.6753878593444824,0.8959169387817383,1.779470920562744,0.2947065234184265,0.0,0.0,1.0,207.63150024414065,190.0,49.61185836791992,-28645.365234375,2036.25537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1498718261719,308.3885803222656,278.1499938964844,0.0,18000.0,313.1499938964844,32025.904296875,33120.0,0.0,0.0,0.6731289029121399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201781511306765,1.820205569267273,-2.7361096726963297e-05,0.0,0.0006831402424722,0.0,0.0,670.5020141601562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
626160,293.0643920898437,297.1499938964844,293.1499938964844,0.420876681804657,-7189.1796875,304.1537475585937,0.8296970129013062,0.4558234810829162,0.414007306098938,293.0340270996094,297.1499938964844,293.1499938964844,0.2764416635036468,-5453.076171875,304.14666748046875,0.7445908188819885,0.3265119194984436,0.3141844570636749,292.9994201660156,297.1499938964844,293.1499938964844,0.527750551700592,-6668.43701171875,304.14727783203125,0.8786424994468689,0.5458738207817078,0.3841919302940368,293.0289001464844,297.1499938964844,293.1499938964844,0.7883270382881165,-12296.08203125,304.154541015625,0.9805284142494202,0.7466057538986206,0.7080628275871277,293.1014404296875,297.1499938964844,293.1499938964844,0.0506966449320316,-7098.953125,304.15118408203125,0.4633414149284363,0.0845646411180496,0.4088844358921051,289.7848205566406,291.1499938964844,251.4499969482422,250.9792633056641,279.1502380371094,293.0911560058594,289.7866516113281,1.0,0.5600388050079346,0.4579347372055053,0.4579347372055053,1.0,1.0,-2.6764323711395264,0.8963632583618164,1.78006911277771,0.2949247062206268,0.0,0.0,1.0,202.39927673339844,178.0,59.8321533203125,-28739.146484375,2014.032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19305419921875,308.4435119628906,278.1499938964844,0.0,18000.0,313.1499938964844,32438.294921875,33120.0,0.0,0.0,0.6746534109115601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318597078323364,1.831887364387512,-2.77134204225149e-05,0.0,0.000684687460307,0.0,0.0,683.49462890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
626220,293.0721740722656,297.1499938964844,293.1499938964844,0.4198865592479706,-7175.576171875,304.1541442871094,0.8392899632453918,0.4564119279384613,0.4141341745853424,293.0408630371094,297.1499938964844,293.1499938964844,0.2768704891204834,-5459.119140625,304.1470642089844,0.7541297078132629,0.3280658721923828,0.3152257800102234,293.01007080078125,297.1499938964844,293.1499938964844,0.5278083086013794,-6668.58740234375,304.1480712890625,0.8903356194496155,0.5475264191627502,0.3850363492965698,293.0395202636719,297.1499938964844,293.1499938964844,0.7867928743362427,-12277.3447265625,304.1555480957031,0.990778923034668,0.7475206255912781,0.708509624004364,293.1064758300781,297.1499938964844,293.1499938964844,0.0503011830151081,-7064.16015625,304.15142822265625,0.4715183973312378,0.0847748965024948,0.4077805578708648,289.81689453125,291.1499938964844,251.4499969482422,250.9806060791016,279.1503601074219,293.0956726074219,289.8182983398437,1.0,0.5534314513206482,0.4579752683639526,0.4579752683639526,1.0,1.0,-2.6780617237091064,0.8970879316329956,1.7809739112854004,0.295295238494873,0.0,0.0,1.0,191.50450134277344,166.0,48.46908187866211,-28828.123046875,1966.8543701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.28369140625,308.5224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6773954033851624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006874701939523,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
626280,293.0721740722656,297.1499938964844,293.1499938964844,0.4198865592479706,-7175.576171875,304.1541442871094,0.8392899632453918,0.4564119279384613,0.4141341745853424,293.0408630371094,297.1499938964844,293.1499938964844,0.2768704891204834,-5459.119140625,304.1470642089844,0.7541297078132629,0.3280658721923828,0.3152257800102234,293.01007080078125,297.1499938964844,293.1499938964844,0.5278083086013794,-6668.58740234375,304.1480712890625,0.8903356194496155,0.5475264191627502,0.3850363492965698,293.0395202636719,297.1499938964844,293.1499938964844,0.7867928743362427,-12277.3447265625,304.1555480957031,0.990778923034668,0.7475206255912781,0.708509624004364,293.1064758300781,297.1499938964844,293.1499938964844,0.0503011830151081,-7064.16015625,304.15142822265625,0.4715183973312378,0.0847748965024948,0.4077805578708648,289.81689453125,291.1499938964844,251.4499969482422,250.9806060791016,279.1503601074219,293.0956726074219,289.8182983398437,1.0,0.5534314513206482,0.4579752683639526,0.4579752683639526,1.0,1.0,-2.6780617237091064,0.8970879316329956,1.7809739112854004,0.295295238494873,0.0,0.0,1.0,191.50450134277344,166.0,48.46908187866211,-28828.123046875,1966.8543701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.28369140625,308.5224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6773954033851624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006874701939523,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
626340,293.0792236328125,297.1499938964844,293.1499938964844,0.4188547432422638,-7161.431640625,304.15447998046875,0.8498427867889404,0.4569505453109741,0.4142144918441772,293.0469970703125,297.1499938964844,293.1499938964844,0.2772615551948547,-5464.6025390625,304.1473693847656,0.7646660208702087,0.3295814096927643,0.3162275552749634,293.0198974609375,297.1499938964844,293.1499938964844,0.5277512669563293,-6667.63818359375,304.1488037109375,0.9029883146286012,0.5490748286247253,0.3858063519001007,293.0487670898437,297.1499938964844,293.1499938964844,0.7827138304710388,-12223.23046875,304.1611022949219,0.9990000128746032,0.7484337687492371,0.7066201567649841,293.11083984375,297.1499938964844,293.1499938964844,0.0499080866575241,-7029.68798828125,304.151611328125,0.4789488911628723,0.0849887281656265,0.4066765308380127,289.8480224609375,291.1499938964844,251.4499969482422,250.9818420410156,279.15106201171875,293.0997619628906,289.84967041015625,1.0,0.5463614463806152,0.4580931663513183,0.4580931663513183,1.0,1.0,-2.6767618656158447,0.8967688679695129,1.779992938041687,0.2954597175121307,0.0,0.0,1.0,180.59625244140625,154.0,46.08600616455078,-28901.720703125,1915.00830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3785400390625,308.6076354980469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6797193884849548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006898287683725,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
626400,293.0792236328125,297.1499938964844,293.1499938964844,0.4188547432422638,-7161.431640625,304.15447998046875,0.8498427867889404,0.4569505453109741,0.4142144918441772,293.0469970703125,297.1499938964844,293.1499938964844,0.2772615551948547,-5464.6025390625,304.1473693847656,0.7646660208702087,0.3295814096927643,0.3162275552749634,293.0198974609375,297.1499938964844,293.1499938964844,0.5277512669563293,-6667.63818359375,304.1488037109375,0.9029883146286012,0.5490748286247253,0.3858063519001007,293.0487670898437,297.1499938964844,293.1499938964844,0.7827138304710388,-12223.23046875,304.1611022949219,0.9990000128746032,0.7484337687492371,0.7066201567649841,293.11083984375,297.1499938964844,293.1499938964844,0.0499080866575241,-7029.68798828125,304.151611328125,0.4789488911628723,0.0849887281656265,0.4066765308380127,289.8480224609375,291.1499938964844,251.4499969482422,250.9818420410156,279.15106201171875,293.0997619628906,289.84967041015625,1.0,0.5463614463806152,0.4580931663513183,0.4580931663513183,1.0,1.0,-2.6767618656158447,0.8967688679695129,1.779992938041687,0.2954597175121307,0.0,0.0,1.0,180.59625244140625,154.0,46.08600616455078,-28901.720703125,1915.00830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3785400390625,308.6076354980469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6797193884849548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006898287683725,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
626460,293.0856628417969,297.1499938964844,293.1499938964844,0.4169723391532898,-7135.00341796875,304.1561889648437,0.8586978912353516,0.4574433267116546,0.4143752157688141,293.0523681640625,297.1499938964844,293.1499938964844,0.277137815952301,-5461.390625,304.14849853515625,0.7737022042274475,0.3311035633087158,0.3173490464687347,293.0289306640625,297.1499938964844,293.1499938964844,0.5265536904335022,-6654.63037109375,304.1512756347656,0.9140843152999878,0.5505396723747253,0.3866099119186401,293.0382995605469,297.1499938964844,293.1499938964844,0.7540654540061951,-11841.1044921875,304.2052001953125,0.9990000128746032,0.753061056137085,0.6853418350219727,293.1142883300781,297.1499938964844,293.1499938964844,0.0495395585894584,-6995.55615234375,304.1517028808594,0.4846335351467132,0.0852853208780288,0.4064050912857055,289.9071044921875,291.1499938964844,251.4499969482422,250.9827575683593,279.1546936035156,293.10272216796875,289.9104309082031,1.0,0.5377349853515625,0.4587550759315491,0.4587550759315491,1.0,1.0,-2.65323805809021,0.888774573802948,1.7644635438919067,0.2928776443004608,0.0,0.0,1.0,171.62074279785156,142.0,77.28734588623047,-28855.162109375,1838.677490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5008850097656,308.7359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6813511848449707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006914848345331,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
626520,293.0856628417969,297.1499938964844,293.1499938964844,0.4169723391532898,-7135.00341796875,304.1561889648437,0.8586978912353516,0.4574433267116546,0.4143752157688141,293.0523681640625,297.1499938964844,293.1499938964844,0.277137815952301,-5461.390625,304.14849853515625,0.7737022042274475,0.3311035633087158,0.3173490464687347,293.0289306640625,297.1499938964844,293.1499938964844,0.5265536904335022,-6654.63037109375,304.1512756347656,0.9140843152999878,0.5505396723747253,0.3866099119186401,293.0382995605469,297.1499938964844,293.1499938964844,0.7540654540061951,-11841.1044921875,304.2052001953125,0.9990000128746032,0.753061056137085,0.6853418350219727,293.1142883300781,297.1499938964844,293.1499938964844,0.0495395585894584,-6995.55615234375,304.1517028808594,0.4846335351467132,0.0852853208780288,0.4064050912857055,289.9071044921875,291.1499938964844,251.4499969482422,250.9827575683593,279.1546936035156,293.10272216796875,289.9104309082031,1.0,0.5377349853515625,0.4587550759315491,0.4587550759315491,1.0,1.0,-2.65323805809021,0.888774573802948,1.7644635438919067,0.2928776443004608,0.0,0.0,1.0,171.62074279785156,142.0,77.28734588623047,-28855.162109375,1838.677490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5008850097656,308.7359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6813511848449707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006914848345331,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
626580,293.0920104980469,297.1499938964844,293.1499938964844,0.4141087532043457,-7094.7412109375,304.1589050292969,0.8691465258598328,0.457783967256546,0.4143807291984558,293.0575866699219,297.1499938964844,293.1499938964844,0.2763589024543762,-5447.43212890625,304.1502990722656,0.7841991782188416,0.3325197994709015,0.3183600902557373,293.0378723144531,297.1499938964844,293.1499938964844,0.5240885615348816,-6628.5537109375,304.15496826171875,0.927635133266449,0.5517949461936951,0.3872595727443695,293.00445556640625,297.1499938964844,293.1499938964844,0.7190797924995422,-11383.357421875,304.2449645996094,0.9990000128746032,0.7627158761024475,0.6608326435089111,293.1169738769531,297.1499938964844,293.1499938964844,0.0490736104547977,-6951.96240234375,304.15191650390625,0.4909810721874237,0.0856401026248931,0.4062428772449493,289.9898376464844,291.1499938964844,251.4499969482422,250.98318481445312,279.1571044921875,293.1058959960937,289.9940185546875,1.0,0.52802973985672,0.4595890343189239,0.4595890343189239,1.0,1.0,-2.6256864070892334,0.879529595375061,1.7461566925048828,0.2898154854774475,0.0,0.0,1.0,161.8472137451172,130.0,107.1069107055664,-28812.068359375,1753.96923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65875244140625,308.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6820603609085083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006922045722603,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
626640,293.0920104980469,297.1499938964844,293.1499938964844,0.4141087532043457,-7094.7412109375,304.1589050292969,0.8691465258598328,0.457783967256546,0.4143807291984558,293.0575866699219,297.1499938964844,293.1499938964844,0.2763589024543762,-5447.43212890625,304.1502990722656,0.7841991782188416,0.3325197994709015,0.3183600902557373,293.0378723144531,297.1499938964844,293.1499938964844,0.5240885615348816,-6628.5537109375,304.15496826171875,0.927635133266449,0.5517949461936951,0.3872595727443695,293.00445556640625,297.1499938964844,293.1499938964844,0.7190797924995422,-11383.357421875,304.2449645996094,0.9990000128746032,0.7627158761024475,0.6608326435089111,293.1169738769531,297.1499938964844,293.1499938964844,0.0490736104547977,-6951.96240234375,304.15191650390625,0.4909810721874237,0.0856401026248931,0.4062428772449493,289.9898376464844,291.1499938964844,251.4499969482422,250.98318481445312,279.1571044921875,293.1058959960937,289.9940185546875,1.0,0.52802973985672,0.4595890343189239,0.4595890343189239,1.0,1.0,-2.6256864070892334,0.879529595375061,1.7461566925048828,0.2898154854774475,0.0,0.0,1.0,161.8472137451172,130.0,107.1069107055664,-28812.068359375,1753.96923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65875244140625,308.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6820603609085083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006922045722603,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
626700,293.0950622558594,297.1499938964844,293.1499938964844,0.4124093949794769,-7070.900390625,304.1603698730469,0.8750142455101013,0.4579196572303772,0.4143407940864563,293.06011962890625,297.1499938964844,293.1499938964844,0.275780439376831,-5437.3955078125,304.1513061523437,0.7900075912475586,0.3331938982009887,0.3188255727291107,293.0422058105469,297.1499938964844,293.1499938964844,0.522489607334137,-6611.822265625,304.156982421875,0.9351596236228944,0.5523617267608643,0.387532889842987,292.9814453125,297.1499938964844,293.1499938964844,0.6997976899147034,-11133.6357421875,304.2627258300781,0.9990000128746032,0.7690787315368652,0.6476982235908508,293.117919921875,297.1499938964844,293.1499938964844,0.0488427765667438,-6930.0078125,304.1519775390625,0.4945292770862579,0.0858710333704948,0.4063272774219513,290.0373229980469,291.1499938964844,251.4499969482422,250.9832305908203,279.1581115722656,293.1083679199219,290.0418395996094,1.0,0.5228578448295593,0.4600715339183807,0.4600715339183807,1.0,1.0,-2.6108460426330566,0.8745993375778198,1.7362467050552368,0.2882226407527923,0.0,0.0,1.0,156.7437744140625,130.0,119.54014587402344,-28789.71484375,1709.7587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7460327148437,308.9897155761719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6820822954177856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006922268075868,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
626760,293.0979919433594,297.1499938964844,293.1499938964844,0.4105688631534576,-7045.1220703125,304.1618347167969,0.8813408017158508,0.4580379128456116,0.4142803251743316,293.0625915527344,297.1499938964844,293.1499938964844,0.2750959694385528,-5425.65771484375,304.1523132324219,0.7961986660957336,0.3338444828987121,0.3192657232284546,293.04644775390625,297.1499938964844,293.1499938964844,0.5206918120384216,-6593.11767578125,304.1589660644531,0.9430781006813048,0.5528964996337891,0.3877793848514557,292.9552001953125,297.1499938964844,293.1499938964844,0.6795248985290527,-10871.8037109375,304.279052734375,0.9990000128746032,0.7763654589653015,0.6340077519416809,293.1185913085937,297.1499938964844,293.1499938964844,0.0486310310661792,-6909.462890625,304.1520080566406,0.498416006565094,0.0861493051052093,0.4065882563591003,290.0879821777344,291.1499938964844,251.4499969482422,250.983154296875,279.1590576171875,293.1117248535156,290.0927734375,1.0,0.5175083875656128,0.4605964422225952,0.4605964422225952,1.0,1.0,-2.5954625606536865,0.8695263266563416,1.7259362936019895,0.2866073846817016,0.0,0.0,1.0,151.52842712402344,133.0,130.23068237304688,-28765.826171875,1664.7435302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.836669921875,309.0834655761719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.681892454624176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006920341984368,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
626820,293.1039428710937,297.1499938964844,293.1499938964844,0.4071755707263946,-6998.0390625,304.1634826660156,0.8894826173782349,0.4581502079963684,0.4142065942287445,293.0677795410156,297.1499938964844,293.1499938964844,0.2739162743091583,-5405.54541015625,304.1534729003906,0.8044081330299377,0.3350044786930084,0.3201780319213867,293.05487060546875,297.1499938964844,293.1499938964844,0.5173711776733398,-6559.10888671875,304.16143798828125,0.953070342540741,0.5538091659545898,0.3882834017276764,292.9034423828125,297.1499938964844,293.1499938964844,0.6508650779724121,-10514.5283203125,304.28302001953125,0.9990000128746032,0.7918075919151306,0.6170726418495178,293.1195068359375,297.1499938964844,293.1499938964844,0.0484674796462059,-6890.49072265625,304.1515808105469,0.5040223598480225,0.0867562443017959,0.4081898927688598,290.18145751953125,291.1499938964844,251.4499969482422,250.98269653320312,279.1573486328125,293.1172180175781,290.185302734375,1.0,0.5116868019104004,0.461267352104187,0.461267352104187,1.0,1.0,-2.578633069992065,0.864217221736908,1.7144159078598022,0.2848584055900574,0.0,0.0,1.0,145.28466796875,151.0,126.0292510986328,-28802.306640625,1613.6988525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0081787109375,309.2503356933594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6810771822929382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006912067183293,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
626880,293.1039428710937,297.1499938964844,293.1499938964844,0.4071755707263946,-6998.0390625,304.1634826660156,0.8894826173782349,0.4581502079963684,0.4142065942287445,293.0677795410156,297.1499938964844,293.1499938964844,0.2739162743091583,-5405.54541015625,304.1534729003906,0.8044081330299377,0.3350044786930084,0.3201780319213867,293.05487060546875,297.1499938964844,293.1499938964844,0.5173711776733398,-6559.10888671875,304.16143798828125,0.953070342540741,0.5538091659545898,0.3882834017276764,292.9034423828125,297.1499938964844,293.1499938964844,0.6508650779724121,-10514.5283203125,304.28302001953125,0.9990000128746032,0.7918075919151306,0.6170726418495178,293.1195068359375,297.1499938964844,293.1499938964844,0.0484674796462059,-6890.49072265625,304.1515808105469,0.5040223598480225,0.0867562443017959,0.4081898927688598,290.18145751953125,291.1499938964844,251.4499969482422,250.98269653320312,279.1573486328125,293.1172180175781,290.185302734375,1.0,0.5116868019104004,0.461267352104187,0.461267352104187,1.0,1.0,-2.578633069992065,0.864217221736908,1.7144159078598022,0.2848584055900574,0.0,0.0,1.0,145.28466796875,151.0,126.0292510986328,-28802.306640625,1613.6988525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0081787109375,309.2503356933594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6810771822929382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006912067183293,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
626940,293.1100158691406,297.1499938964844,293.1499938964844,0.4051541984081268,-6971.0400390625,304.1622619628906,0.8880866765975952,0.458088606595993,0.4142272770404815,293.0732421875,297.1499938964844,293.1499938964844,0.273684948682785,-5401.46630859375,304.1526184082031,0.8039961457252502,0.3359860479831695,0.3211835026741028,293.0632629394531,297.1499938964844,293.1499938964844,0.5156771540641785,-6542.83984375,304.16033935546875,0.9519575238227844,0.5545178055763245,0.3888369798660278,292.87359619140625,297.1499938964844,293.1499938964844,0.6468040347099304,-10494.1025390625,304.2445068359375,0.9990000128746032,0.8041730523109436,0.61993807554245,293.1208801269531,297.1499938964844,293.1499938964844,0.0487148985266685,-6907.98388671875,304.150634765625,0.5043538808822632,0.0872523263096809,0.4108248054981231,290.2359313964844,291.1499938964844,251.4499969482422,250.9818420410156,279.1517944335937,293.1193542480469,290.2372741699219,1.0,0.5141633749008179,0.4611758887767792,0.4611758887767792,1.0,1.0,-2.58711314201355,0.8674896359443665,1.7196236848831177,0.2859371304512024,0.0,0.0,1.0,146.50656127929688,169.0,80.86135864257812,-28961.546875,1630.8779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1242370605469,309.34576416015625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6818247437477112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006919654551893,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
627000,293.1100158691406,297.1499938964844,293.1499938964844,0.4051541984081268,-6971.0400390625,304.1622619628906,0.8880866765975952,0.458088606595993,0.4142272770404815,293.0732421875,297.1499938964844,293.1499938964844,0.273684948682785,-5401.46630859375,304.1526184082031,0.8039961457252502,0.3359860479831695,0.3211835026741028,293.0632629394531,297.1499938964844,293.1499938964844,0.5156771540641785,-6542.83984375,304.16033935546875,0.9519575238227844,0.5545178055763245,0.3888369798660278,292.87359619140625,297.1499938964844,293.1499938964844,0.6468040347099304,-10494.1025390625,304.2445068359375,0.9990000128746032,0.8041730523109436,0.61993807554245,293.1208801269531,297.1499938964844,293.1499938964844,0.0487148985266685,-6907.98388671875,304.150634765625,0.5043538808822632,0.0872523263096809,0.4108248054981231,290.2359313964844,291.1499938964844,251.4499969482422,250.9818420410156,279.1517944335937,293.1193542480469,290.2372741699219,1.0,0.5141633749008179,0.4611758887767792,0.4611758887767792,1.0,1.0,-2.58711314201355,0.8674896359443665,1.7196236848831177,0.2859371304512024,0.0,0.0,1.0,146.50656127929688,169.0,80.86135864257812,-28961.546875,1630.8779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1242370605469,309.34576416015625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6818247437477112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006919654551893,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
627060,293.1158752441406,297.1499938964844,293.1499938964844,0.4048384130001068,-6968.52197265625,304.1586608886719,0.8798165321350098,0.4579110741615295,0.4143080413341522,293.07867431640625,297.1499938964844,293.1499938964844,0.274604469537735,-5416.5712890625,304.1501770019531,0.7973204851150513,0.3368254601955414,0.3222338557243347,293.0713195800781,297.1499938964844,293.1499938964844,0.5160775184631348,-6548.73583984375,304.1561584472656,0.9427456855773926,0.5550853610038757,0.3894197344779968,292.8778686523437,297.1499938964844,293.1499938964844,0.6627823114395142,-10739.46484375,304.18609619140625,0.9990000128746032,0.8103790879249573,0.6372819542884827,293.12371826171875,297.1499938964844,293.1499938964844,0.0491488762199878,-6943.86474609375,304.14971923828125,0.5003403425216675,0.0874202400445938,0.4131075143814087,290.24102783203125,291.1499938964844,251.4499969482422,250.98062133789065,279.14654541015625,293.121337890625,290.2402648925781,1.0,0.5220507383346558,0.460559070110321,0.460559070110321,1.0,1.0,-2.612743139266968,0.876488208770752,1.7362549304962158,0.2890897989273071,0.0,0.0,1.0,153.20457458496094,187.0,21.19076919555664,-29181.048828125,1696.7484130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778869628906,309.3708190917969,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6818952560424805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006920369924046,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
627120,293.1158752441406,297.1499938964844,293.1499938964844,0.4048384130001068,-6968.52197265625,304.1586608886719,0.8798165321350098,0.4579110741615295,0.4143080413341522,293.07867431640625,297.1499938964844,293.1499938964844,0.274604469537735,-5416.5712890625,304.1501770019531,0.7973204851150513,0.3368254601955414,0.3222338557243347,293.0713195800781,297.1499938964844,293.1499938964844,0.5160775184631348,-6548.73583984375,304.1561584472656,0.9427456855773926,0.5550853610038757,0.3894197344779968,292.8778686523437,297.1499938964844,293.1499938964844,0.6627823114395142,-10739.46484375,304.18609619140625,0.9990000128746032,0.8103790879249573,0.6372819542884827,293.12371826171875,297.1499938964844,293.1499938964844,0.0491488762199878,-6943.86474609375,304.14971923828125,0.5003403425216675,0.0874202400445938,0.4131075143814087,290.24102783203125,291.1499938964844,251.4499969482422,250.98062133789065,279.14654541015625,293.121337890625,290.2402648925781,1.0,0.5220507383346558,0.460559070110321,0.460559070110321,1.0,1.0,-2.612743139266968,0.876488208770752,1.7362549304962158,0.2890897989273071,0.0,0.0,1.0,153.20457458496094,187.0,21.19076919555664,-29181.048828125,1696.7484130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778869628906,309.3708190917969,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6818952560424805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006920369924046,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
627180,293.1214904785156,297.1499938964844,293.1499938964844,0.4060986638069153,-6988.26611328125,304.1536560058594,0.8677136301994324,0.4576355814933777,0.4144303500652313,293.0840759277344,297.1499938964844,293.1499938964844,0.2765724062919616,-5448.9296875,304.1468200683594,0.7869826555252075,0.3375382423400879,0.3232996463775635,293.0789794921875,297.1499938964844,293.1499938964844,0.5184376835823059,-6574.9130859375,304.150146484375,0.9283736944198608,0.5555252432823181,0.3900149166584015,292.9123840332031,297.1499938964844,293.1499938964844,0.6936079263687134,-11174.2177734375,304.1227111816406,0.9990000128746032,0.8103330135345459,0.6641767621040344,293.1283874511719,297.1499938964844,293.1499938964844,0.0495651774108409,-6980.92138671875,304.1491394042969,0.4934585690498352,0.0871393829584121,0.4141275286674499,290.2016296386719,291.1499938964844,251.4499969482422,250.97906494140625,279.1426696777344,293.12371826171875,290.1990051269531,1.0,0.5335033535957336,0.4596236050128937,0.4596236050128937,1.0,1.0,-2.648421287536621,0.8887935876846313,1.7596276998519895,0.2933646440505981,0.0,0.0,1.0,163.7905731201172,205.0,-39.22861099243164,-29393.873046875,1796.0986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1495056152344,309.3146667480469,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6827413439750671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006928956718184,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
627240,293.1214904785156,297.1499938964844,293.1499938964844,0.4060986638069153,-6988.26611328125,304.1536560058594,0.8677136301994324,0.4576355814933777,0.4144303500652313,293.0840759277344,297.1499938964844,293.1499938964844,0.2765724062919616,-5448.9296875,304.1468200683594,0.7869826555252075,0.3375382423400879,0.3232996463775635,293.0789794921875,297.1499938964844,293.1499938964844,0.5184376835823059,-6574.9130859375,304.150146484375,0.9283736944198608,0.5555252432823181,0.3900149166584015,292.9123840332031,297.1499938964844,293.1499938964844,0.6936079263687134,-11174.2177734375,304.1227111816406,0.9990000128746032,0.8103330135345459,0.6641767621040344,293.1283874511719,297.1499938964844,293.1499938964844,0.0495651774108409,-6980.92138671875,304.1491394042969,0.4934585690498352,0.0871393829584121,0.4141275286674499,290.2016296386719,291.1499938964844,251.4499969482422,250.97906494140625,279.1426696777344,293.12371826171875,290.1990051269531,1.0,0.5335033535957336,0.4596236050128937,0.4596236050128937,1.0,1.0,-2.648421287536621,0.8887935876846313,1.7596276998519895,0.2933646440505981,0.0,0.0,1.0,163.7905731201172,205.0,-39.22861099243164,-29393.873046875,1796.0986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1495056152344,309.3146667480469,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6827413439750671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006928956718184,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
627300,293.1242370605469,297.1499938964844,293.1499938964844,0.4072360694408417,-7005.18505859375,304.1509094238281,0.8609659671783447,0.457461804151535,0.4144978821277618,293.08673095703125,297.1499938964844,293.1499938964844,0.2778930366039276,-5470.5703125,304.14501953125,0.7810801267623901,0.3378510475158691,0.3238311409950256,293.0826721191406,297.1499938964844,293.1499938964844,0.5202549695968628,-6594.44970703125,304.1468200683594,0.9201421141624452,0.5556969046592712,0.3903091847896576,292.9393615722656,297.1499938964844,293.1499938964844,0.7133663296699524,-11444.458984375,304.091796875,0.9990000128746032,0.8080489039421082,0.6800755262374878,293.1313781738281,297.1499938964844,293.1499938964844,0.0497313030064106,-6996.79296875,304.14898681640625,0.4892929494380951,0.0868284702301025,0.4140565991401672,290.1677551269531,291.1499938964844,251.4499969482422,250.97817993164065,279.14093017578125,293.1220092773437,290.1644287109375,1.0,0.540124237537384,0.4590344727039337,0.4590344727039337,1.0,1.0,-2.6685118675231934,0.895567774772644,1.7729439735412598,0.2956371903419494,0.0,0.0,1.0,170.2042999267578,205.0,-66.28466033935547,-29492.34375,1855.180419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1107482910156,309.26300048828125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6882872581481934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006985240615904,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
627360,293.1268920898437,297.1499938964844,293.1499938964844,0.4085009694099426,-7023.6904296875,304.1484680175781,0.854059636592865,0.4572624266147613,0.4145643711090088,293.08935546875,297.1499938964844,293.1499938964844,0.2792935967445373,-5493.39404296875,304.14337158203125,0.7749649286270142,0.3381355702877044,0.3243580460548401,293.0863342285156,297.1499938964844,293.1499938964844,0.5222352743148804,-6615.42529296875,304.143798828125,0.9117587804794312,0.5558341145515442,0.3905967772006988,292.97186279296875,297.1499938964844,293.1499938964844,0.7351935505867004,-11737.9921875,304.0627136230469,0.9990000128746032,0.804339587688446,0.6971107721328735,293.1346740722656,297.1499938964844,293.1499938964844,0.0498368255794048,-7007.77880859375,304.14898681640625,0.4847300350666046,0.0864151194691658,0.4136075973510742,290.1305847167969,291.1499938964844,251.4499969482422,250.97720336914065,279.1397705078125,293.1212158203125,290.1274719238281,1.0,0.5471543669700623,0.4584346711635589,0.4584346711635589,1.0,1.0,-2.689500093460083,0.902649462223053,1.7868505716323853,0.2980247735977173,0.0,0.0,1.0,177.21392822265625,208.0,-82.31505584716797,-29617.193359375,1919.1868896484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0964660644531,309.23248291015625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6898022890090942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007000616169534,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
627420,293.1317749023437,297.1499938964844,293.1499938964844,0.4106713235378265,-7054.86328125,304.1454162597656,0.8443878889083862,0.4568597376346588,0.4145608842372894,293.0941467285156,297.1499938964844,293.1499938964844,0.2817958891391754,-5533.73486328125,304.1414489746094,0.7665083408355713,0.3387045562267303,0.3252670764923095,293.0931091308594,297.1499938964844,293.1499938964844,0.5257755517959595,-6652.1201171875,304.1400451660156,0.9006710648536682,0.5560689568519592,0.3910439610481262,293.0423889160156,297.1499938964844,293.1499938964844,0.770413339138031,-12193.41015625,304.0339050292969,0.9990000128746032,0.7945543527603149,0.7222409844398499,293.1413269042969,297.1499938964844,293.1499938964844,0.0497038699686527,-7000.5458984375,304.1495666503906,0.4770469069480896,0.085454374551773,0.4112456142902374,290.06500244140625,291.1499938964844,251.4499969482422,250.9750823974609,279.1413879394531,293.124267578125,290.0624389648437,1.0,0.5568712949752808,0.4576368927955627,0.4576368927955627,1.0,1.0,-2.718503952026367,0.9124040007591248,1.8060998916625977,0.3015463352203369,0.0,0.0,1.0,187.7904510498047,211.0,-86.30117797851562,-29762.7265625,2013.248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.051513671875,309.1684265136719,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6931143999099731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007034229929558,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
627480,293.1317749023437,297.1499938964844,293.1499938964844,0.4106713235378265,-7054.86328125,304.1454162597656,0.8443878889083862,0.4568597376346588,0.4145608842372894,293.0941467285156,297.1499938964844,293.1499938964844,0.2817958891391754,-5533.73486328125,304.1414489746094,0.7665083408355713,0.3387045562267303,0.3252670764923095,293.0931091308594,297.1499938964844,293.1499938964844,0.5257755517959595,-6652.1201171875,304.1400451660156,0.9006710648536682,0.5560689568519592,0.3910439610481262,293.0423889160156,297.1499938964844,293.1499938964844,0.770413339138031,-12193.41015625,304.0339050292969,0.9990000128746032,0.7945543527603149,0.7222409844398499,293.1413269042969,297.1499938964844,293.1499938964844,0.0497038699686527,-7000.5458984375,304.1495666503906,0.4770469069480896,0.085454374551773,0.4112456142902374,290.06500244140625,291.1499938964844,251.4499969482422,250.9750823974609,279.1413879394531,293.124267578125,290.0624389648437,1.0,0.5568712949752808,0.4576368927955627,0.4576368927955627,1.0,1.0,-2.718503952026367,0.9124040007591248,1.8060998916625977,0.3015463352203369,0.0,0.0,1.0,187.7904510498047,211.0,-86.30117797851562,-29762.7265625,2013.248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.051513671875,309.1684265136719,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6931143999099731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007034229929558,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
627540,293.13629150390625,297.1499938964844,293.1499938964844,0.4123238921165466,-7078.0498046875,304.14422607421875,0.8374351263046265,0.4564025998115539,0.4144421219825744,293.0985107421875,297.1499938964844,293.1499938964844,0.2839100360870361,-5567.349609375,304.14080810546875,0.7605677247047424,0.3392306864261627,0.326064795255661,293.0995788574219,297.1499938964844,293.1499938964844,0.5286666750907898,-6681.2822265625,304.1386108398437,0.8929418325424194,0.556198000907898,0.3913662135601043,293.10821533203125,297.1499938964844,293.1499938964844,0.7990900874137878,-12549.0107421875,304.0252380371094,0.9990000128746032,0.78392493724823,0.7410594820976257,293.147216796875,297.1499938964844,293.1499938964844,0.0493523553013801,-6974.40087890625,304.1502990722656,0.4700014889240265,0.0844769328832626,0.4081965386867523,290.0131530761719,291.1499938964844,251.4499969482422,250.97271728515625,279.144287109375,293.1343994140625,290.01123046875,1.0,0.5641433596611023,0.4572071135044098,0.4572071135044098,1.0,1.0,-2.738577365875244,0.9193919897079468,1.8191853761672967,0.3041778206825256,0.0,0.0,1.0,195.9322509765625,214.0,-74.09882354736328,-29856.1953125,2083.330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0150146484375,309.11968994140625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.701312243938446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007117427885532,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
627600,293.13629150390625,297.1499938964844,293.1499938964844,0.4123238921165466,-7078.0498046875,304.14422607421875,0.8374351263046265,0.4564025998115539,0.4144421219825744,293.0985107421875,297.1499938964844,293.1499938964844,0.2839100360870361,-5567.349609375,304.14080810546875,0.7605677247047424,0.3392306864261627,0.326064795255661,293.0995788574219,297.1499938964844,293.1499938964844,0.5286666750907898,-6681.2822265625,304.1386108398437,0.8929418325424194,0.556198000907898,0.3913662135601043,293.10821533203125,297.1499938964844,293.1499938964844,0.7990900874137878,-12549.0107421875,304.0252380371094,0.9990000128746032,0.78392493724823,0.7410594820976257,293.147216796875,297.1499938964844,293.1499938964844,0.0493523553013801,-6974.40087890625,304.1502990722656,0.4700014889240265,0.0844769328832626,0.4081965386867523,290.0131530761719,291.1499938964844,251.4499969482422,250.97271728515625,279.144287109375,293.1343994140625,290.01123046875,1.0,0.5641433596611023,0.4572071135044098,0.4572071135044098,1.0,1.0,-2.738577365875244,0.9193919897079468,1.8191853761672967,0.3041778206825256,0.0,0.0,1.0,195.9322509765625,214.0,-74.09882354736328,-29856.1953125,2083.330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0150146484375,309.11968994140625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.701312243938446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007117427885532,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
627660,293.140380859375,297.1499938964844,293.1499938964844,0.4124281704425812,-7078.548828125,304.1460876464844,0.8296982049942017,0.4559204876422882,0.4143645167350769,293.1023254394531,297.1499938964844,293.1499938964844,0.2849746644496918,-5583.26513671875,304.1421813964844,0.7539035677909851,0.3397632539272308,0.3269243240356445,293.1055908203125,297.1499938964844,293.1499938964844,0.5295560956001282,-6688.82763671875,304.1410522460937,0.8841900825500488,0.5562611222267151,0.3916904032230377,293.1534423828125,297.1499938964844,293.1499938964844,0.7999137043952942,-12519.8173828125,304.0662841796875,0.991320788860321,0.7757377028465271,0.7370139360427856,293.1513061523437,297.1499938964844,293.1499938964844,0.0489537790417671,-6941.45361328125,304.1508483886719,0.4613423943519592,0.0837200954556465,0.4062025249004364,290.0098876953125,291.1499938964844,251.4499969482422,250.9701385498047,279.1499328613281,293.1479187011719,290.0109558105469,1.0,0.5686368346214294,0.4575020968914032,0.4575020968914032,1.0,1.0,-2.732795000076294,0.917658269405365,1.815136671066284,0.3040558993816376,0.0,0.0,1.0,204.6893768310547,217.0,-13.879197120666504,-29882.689453125,2114.678466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0914611816406,309.192626953125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7054374814033508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007159293745644,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
