time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627720,293.140380859375,297.1499938964844,293.1499938964844,0.4124281704425812,-7078.548828125,304.1460876464844,0.8296982049942017,0.4559204876422882,0.4143645167350769,293.1023254394531,297.1499938964844,293.1499938964844,0.2849746644496918,-5583.26513671875,304.1421813964844,0.7539035677909851,0.3397632539272308,0.3269243240356445,293.1055908203125,297.1499938964844,293.1499938964844,0.5295560956001282,-6688.82763671875,304.1410522460937,0.8841900825500488,0.5562611222267151,0.3916904032230377,293.1534423828125,297.1499938964844,293.1499938964844,0.7999137043952942,-12519.8173828125,304.0662841796875,0.991320788860321,0.7757377028465271,0.7370139360427856,293.1513061523437,297.1499938964844,293.1499938964844,0.0489537790417671,-6941.45361328125,304.1508483886719,0.4613423943519592,0.0837200954556465,0.4062025249004364,290.0098876953125,291.1499938964844,251.4499969482422,250.9701385498047,279.1499328613281,293.1479187011719,290.0109558105469,1.0,0.5686368346214294,0.4575020968914032,0.4575020968914032,1.0,1.0,-2.732795000076294,0.917658269405365,1.815136671066284,0.3040558993816376,0.0,0.0,1.0,204.6893768310547,217.0,-13.879197120666504,-29882.689453125,2114.678466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0914611816406,309.192626953125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7054374814033508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007159293745644,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
627780,293.1448059082031,297.1499938964844,293.1499938964844,0.4110911786556244,-7058.6630859375,304.1496276855469,0.8242995142936707,0.4552704095840454,0.4140579402446747,293.1063232421875,297.1499938964844,293.1499938964844,0.2850184738636017,-5582.53369140625,304.14471435546875,0.749487042427063,0.3401608765125274,0.3275830745697021,293.11187744140625,297.1499938964844,293.1499938964844,0.528618335723877,-6677.44580078125,304.1455993652344,0.8781947493553162,0.5561097264289856,0.3918074667453766,293.1737060546875,297.1499938964844,293.1499938964844,0.7962734699249268,-12446.072265625,304.099853515625,0.9842405319213868,0.7715147137641907,0.7326541543006897,293.15435791015625,297.1499938964844,293.1499938964844,0.0484120175242424,-6894.64453125,304.1514587402344,0.4548063576221466,0.0830676183104515,0.4043842256069183,290.042236328125,291.1499938964844,251.4499969482422,250.9673767089844,279.15191650390625,293.15673828125,290.0439758300781,1.0,0.5715328454971313,0.457815557718277,0.457815557718277,1.0,1.0,-2.725897312164306,0.915587842464447,1.8103095293045044,0.3035466372966766,0.0,0.0,1.0,210.88999938964844,220.0,29.832868576049805,-29943.951171875,2132.318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2130126953125,309.30621337890625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7087000012397766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007192404009401,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
627840,293.1448059082031,297.1499938964844,293.1499938964844,0.4110911786556244,-7058.6630859375,304.1496276855469,0.8242995142936707,0.4552704095840454,0.4140579402446747,293.1063232421875,297.1499938964844,293.1499938964844,0.2850184738636017,-5582.53369140625,304.14471435546875,0.749487042427063,0.3401608765125274,0.3275830745697021,293.11187744140625,297.1499938964844,293.1499938964844,0.528618335723877,-6677.44580078125,304.1455993652344,0.8781947493553162,0.5561097264289856,0.3918074667453766,293.1737060546875,297.1499938964844,293.1499938964844,0.7962734699249268,-12446.072265625,304.099853515625,0.9842405319213868,0.7715147137641907,0.7326541543006897,293.15435791015625,297.1499938964844,293.1499938964844,0.0484120175242424,-6894.64453125,304.1514587402344,0.4548063576221466,0.0830676183104515,0.4043842256069183,290.042236328125,291.1499938964844,251.4499969482422,250.9673767089844,279.15191650390625,293.15673828125,290.0439758300781,1.0,0.5715328454971313,0.457815557718277,0.457815557718277,1.0,1.0,-2.725897312164306,0.915587842464447,1.8103095293045044,0.3035466372966766,0.0,0.0,1.0,210.88999938964844,220.0,29.832868576049805,-29943.951171875,2132.318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2130126953125,309.30621337890625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7087000012397766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007192404009401,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
627900,293.1469116210937,297.1499938964844,293.1499938964844,0.4101849496364593,-7045.52001953125,304.1513366699219,0.8221784830093384,0.4549241065979004,0.4138488471508026,293.1082458496094,297.1499938964844,293.1499938964844,0.2848619818687439,-5579.3671875,304.1459655761719,0.7478291392326355,0.3403352797031402,0.3278533816337585,293.11492919921875,297.1499938964844,293.1499938964844,0.527830183506012,-6668.640625,304.1478271484375,0.8758862018585205,0.555992603302002,0.3918085396289825,293.17999267578125,297.1499938964844,293.1499938964844,0.7944793105125427,-12413.59765625,304.1121826171875,0.9814661145210266,0.7699803709983826,0.7311885356903076,293.15557861328125,297.1499938964844,293.1499938964844,0.048121303319931,-6869.38720703125,304.1517333984375,0.4522318243980407,0.0827727615833282,0.4034920930862427,290.0629272460937,291.1499938964844,251.4499969482422,250.9659423828125,279.1522216796875,293.159912109375,290.0648803710937,1.0,0.5726712346076965,0.4579493403434753,0.4579493403434753,1.0,1.0,-2.723138332366944,0.9147756099700928,1.808362603187561,0.3033654391765594,0.0,0.0,1.0,213.3314971923828,220.0,42.984413146972656,-29985.28515625,2139.1552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28045654296875,309.3683166503906,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7148709297180176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007255031378008,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
627960,293.1488952636719,297.1499938964844,293.1499938964844,0.4090496599674225,-7029.18310546875,304.1531677246094,0.8202828764915466,0.4545718729496002,0.4136230945587158,293.110107421875,297.1499938964844,293.1499938964844,0.2845393419265747,-5573.517578125,304.14727783203125,0.746387243270874,0.3405016660690307,0.3281036913394928,293.1178894042969,297.1499938964844,293.1499938964844,0.5267354249954224,-6656.7275390625,304.1502380371094,0.873848021030426,0.5558578372001648,0.3917881548404693,293.1849670410156,297.1499938964844,293.1499938964844,0.7923104166984558,-12378.1123046875,304.1229858398437,0.978975772857666,0.7686232328414917,0.7299319505691528,293.1566467285156,297.1499938964844,293.1499938964844,0.0478055961430072,-6841.728515625,304.1519775390625,0.4499433934688568,0.0824922546744346,0.4026267528533935,290.0893249511719,291.1499938964844,251.4499969482422,250.9644775390625,279.1523132324219,293.1625671386719,290.0921325683594,1.0,0.5736793279647827,0.4580731689929962,0.4580731689929962,1.0,1.0,-2.720592975616455,0.9140259623527528,1.8065670728683472,0.3032017350196838,0.0,0.0,1.0,215.510498046875,223.0,59.64505386352539,-30061.69140625,2145.107666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3855895996094,309.4635314941406,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7166544795036316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007273132214322,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
628020,293.152587890625,297.1499938964844,293.1499938964844,0.4063063263893127,-6990.12744140625,304.1566467285156,0.8169115781784058,0.4538470804691314,0.4131341576576233,293.113525390625,297.1499938964844,293.1499938964844,0.2835554778575897,-5556.48876953125,304.1498107910156,0.7439152002334595,0.3408140540122986,0.3285632133483886,293.1234741210937,297.1499938964844,293.1499938964844,0.5238918662071228,-6626.5361328125,304.15484619140625,0.8702842593193054,0.5555360317230225,0.3916951715946197,293.1926574707031,297.1499938964844,293.1499938964844,0.7869865298271179,-12299.12109375,304.14068603515625,0.974505603313446,0.7661746740341187,0.7277330756187439,293.1584167480469,297.1499938964844,293.1499938964844,0.0471278727054595,-6782.0263671875,304.1524658203125,0.4459304809570312,0.0819613561034202,0.4009556770324707,290.1541748046875,291.1499938964844,251.4499969482422,250.9614715576172,279.1522827148437,293.1669311523437,290.1571655273437,1.0,0.5754312872886658,0.4583013355731964,0.4583013355731964,1.0,1.0,-2.7157950401306152,0.9125993847846984,1.8031957149505613,0.3028861284255981,0.0,0.0,1.0,219.36383056640625,226.0,81.68397521972656,-30209.033203125,2155.1162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58905029296875,309.64776611328125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7196612358093262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007303646998479,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
628080,293.152587890625,297.1499938964844,293.1499938964844,0.4063063263893127,-6990.12744140625,304.1566467285156,0.8169115781784058,0.4538470804691314,0.4131341576576233,293.113525390625,297.1499938964844,293.1499938964844,0.2835554778575897,-5556.48876953125,304.1498107910156,0.7439152002334595,0.3408140540122986,0.3285632133483886,293.1234741210937,297.1499938964844,293.1499938964844,0.5238918662071228,-6626.5361328125,304.15484619140625,0.8702842593193054,0.5555360317230225,0.3916951715946197,293.1926574707031,297.1499938964844,293.1499938964844,0.7869865298271179,-12299.12109375,304.14068603515625,0.974505603313446,0.7661746740341187,0.7277330756187439,293.1584167480469,297.1499938964844,293.1499938964844,0.0471278727054595,-6782.0263671875,304.1524658203125,0.4459304809570312,0.0819613561034202,0.4009556770324707,290.1541748046875,291.1499938964844,251.4499969482422,250.9614715576172,279.1522827148437,293.1669311523437,290.1571655273437,1.0,0.5754312872886658,0.4583013355731964,0.4583013355731964,1.0,1.0,-2.7157950401306152,0.9125993847846984,1.8031957149505613,0.3028861284255981,0.0,0.0,1.0,219.36383056640625,226.0,81.68397521972656,-30209.033203125,2155.1162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58905029296875,309.64776611328125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7196612358093262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007303646998479,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
628140,293.1559143066406,297.1499938964844,293.1499938964844,0.4034364223480224,-6949.75537109375,304.1591796875,0.8138589859008789,0.453106015920639,0.4126130938529968,293.1166687011719,297.1499938964844,293.1499938964844,0.2824729084968567,-5538.15966796875,304.1516418457031,0.7417678833007812,0.3411010503768921,0.3289832770824432,293.1286315917969,297.1499938964844,293.1499938964844,0.5208195447921753,-6594.59912109375,304.1583251953125,0.8671278953552246,0.555162787437439,0.3915514647960663,293.1985168457031,297.1499938964844,293.1499938964844,0.7811542749404907,-12218.564453125,304.15338134765625,0.970401644706726,0.763904333114624,0.7257255911827087,293.15985107421875,297.1499938964844,293.1499938964844,0.046458713710308,-6723.14111328125,304.1527404785156,0.4423930644989013,0.0814563110470771,0.399343878030777,290.21990966796875,291.1499938964844,251.4499969482422,250.9583740234375,279.15216064453125,293.1703796386719,290.2228088378906,1.0,0.5769688487052917,0.4585097134113312,0.4585097134113312,1.0,1.0,-2.711151599884033,0.9111908674240112,1.7999608516693115,0.302555501461029,0.0,0.0,1.0,222.82408142089844,229.0,88.44091033935547,-30341.83203125,2163.519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.775146484375,309.8164978027344,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7268608212471008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007376713328994,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
628200,293.1559143066406,297.1499938964844,293.1499938964844,0.4034364223480224,-6949.75537109375,304.1591796875,0.8138589859008789,0.453106015920639,0.4126130938529968,293.1166687011719,297.1499938964844,293.1499938964844,0.2824729084968567,-5538.15966796875,304.1516418457031,0.7417678833007812,0.3411010503768921,0.3289832770824432,293.1286315917969,297.1499938964844,293.1499938964844,0.5208195447921753,-6594.59912109375,304.1583251953125,0.8671278953552246,0.555162787437439,0.3915514647960663,293.1985168457031,297.1499938964844,293.1499938964844,0.7811542749404907,-12218.564453125,304.15338134765625,0.970401644706726,0.763904333114624,0.7257255911827087,293.15985107421875,297.1499938964844,293.1499938964844,0.046458713710308,-6723.14111328125,304.1527404785156,0.4423930644989013,0.0814563110470771,0.399343878030777,290.21990966796875,291.1499938964844,251.4499969482422,250.9583740234375,279.15216064453125,293.1703796386719,290.2228088378906,1.0,0.5769688487052917,0.4585097134113312,0.4585097134113312,1.0,1.0,-2.711151599884033,0.9111908674240112,1.7999608516693115,0.302555501461029,0.0,0.0,1.0,222.82408142089844,229.0,88.44091033935547,-30341.83203125,2163.519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.775146484375,309.8164978027344,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7268608212471008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007376713328994,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
628260,293.158935546875,297.1499938964844,293.1499938964844,0.4001792669296264,-6904.06689453125,304.1615600585937,0.8109643459320068,0.452346920967102,0.4120703041553497,293.1195678710937,297.1499938964844,293.1499938964844,0.2810986042022705,-5515.19140625,304.15338134765625,0.7397974729537964,0.3413594365119934,0.3293689787387848,293.13336181640625,297.1499938964844,293.1499938964844,0.5171970725059509,-6557.2509765625,304.1615905761719,0.8642014265060425,0.5547416806221008,0.3913695514202118,293.2032165527344,297.1499938964844,293.1499938964844,0.7743669748306274,-12128.8515625,304.1635131835937,0.9664714932441713,0.761717677116394,0.7238070368766785,293.1610412597656,297.1499938964844,293.1499938964844,0.0457482151687145,-6660.361328125,304.15301513671875,0.4391498863697052,0.080966055393219,0.3977701961994171,290.2952575683594,291.1499938964844,251.4499969482422,250.9552154541016,279.15203857421875,293.1732788085937,290.2987976074219,1.0,0.5783885717391968,0.4587060511112213,0.4587060511112213,1.0,1.0,-2.706547737121582,0.9097711443901062,1.796776533126831,0.3022051453590393,0.0,0.0,1.0,226.0782928466797,232.0,102.09026336669922,-30520.56640625,2171.00146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01324462890625,310.0313415527344,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7298160195350647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000740670482628,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
628320,293.158935546875,297.1499938964844,293.1499938964844,0.4001792669296264,-6904.06689453125,304.1615600585937,0.8109643459320068,0.452346920967102,0.4120703041553497,293.1195678710937,297.1499938964844,293.1499938964844,0.2810986042022705,-5515.19140625,304.15338134765625,0.7397974729537964,0.3413594365119934,0.3293689787387848,293.13336181640625,297.1499938964844,293.1499938964844,0.5171970725059509,-6557.2509765625,304.1615905761719,0.8642014265060425,0.5547416806221008,0.3913695514202118,293.2032165527344,297.1499938964844,293.1499938964844,0.7743669748306274,-12128.8515625,304.1635131835937,0.9664714932441713,0.761717677116394,0.7238070368766785,293.1610412597656,297.1499938964844,293.1499938964844,0.0457482151687145,-6660.361328125,304.15301513671875,0.4391498863697052,0.080966055393219,0.3977701961994171,290.2952575683594,291.1499938964844,251.4499969482422,250.9552154541016,279.15203857421875,293.1732788085937,290.2987976074219,1.0,0.5783885717391968,0.4587060511112213,0.4587060511112213,1.0,1.0,-2.706547737121582,0.9097711443901062,1.796776533126831,0.3022051453590393,0.0,0.0,1.0,226.0782928466797,232.0,102.09026336669922,-30520.56640625,2171.00146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01324462890625,310.0313415527344,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7298160195350647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000740670482628,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
628380,293.16168212890625,297.1499938964844,293.1499938964844,0.3968394994735718,-6857.48876953125,304.1632385253906,0.8081326484680176,0.4515614509582519,0.411500483751297,293.1222229003906,297.1499938964844,293.1499938964844,0.2796525657176971,-5491.2587890625,304.1546630859375,0.7379269599914551,0.3415875136852264,0.3297218680381775,293.13775634765625,297.1499938964844,293.1499938964844,0.5134177207946777,-6518.68798828125,304.1640014648437,0.8614084124565125,0.5542707443237305,0.3911487162113189,293.2071228027344,297.1499938964844,293.1499938964844,0.7672266364097595,-12037.2900390625,304.1708068847656,0.9626150727272034,0.7595741748809814,0.721928596496582,293.1620483398437,297.1499938964844,293.1499938964844,0.0450420677661895,-6598.0400390625,304.1531982421875,0.4361070692539215,0.0804843679070472,0.3962210416793823,290.37139892578125,291.1499938964844,251.4499969482422,250.95204162597656,279.1519470214844,293.1758117675781,290.3747253417969,1.0,0.5797387361526489,0.458895206451416,0.458895206451416,1.0,1.0,-2.7019028663635254,0.9083189964294434,1.7935837507247925,0.3018307089805603,0.0,0.0,1.0,229.2249450683593,235.0,104.09103393554688,-30673.076171875,2177.8896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2229309082031,310.2210693359375,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7321511507034302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007430403493344,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
628440,293.16168212890625,297.1499938964844,293.1499938964844,0.3968394994735718,-6857.48876953125,304.1632385253906,0.8081326484680176,0.4515614509582519,0.411500483751297,293.1222229003906,297.1499938964844,293.1499938964844,0.2796525657176971,-5491.2587890625,304.1546630859375,0.7379269599914551,0.3415875136852264,0.3297218680381775,293.13775634765625,297.1499938964844,293.1499938964844,0.5134177207946777,-6518.68798828125,304.1640014648437,0.8614084124565125,0.5542707443237305,0.3911487162113189,293.2071228027344,297.1499938964844,293.1499938964844,0.7672266364097595,-12037.2900390625,304.1708068847656,0.9626150727272034,0.7595741748809814,0.721928596496582,293.1620483398437,297.1499938964844,293.1499938964844,0.0450420677661895,-6598.0400390625,304.1531982421875,0.4361070692539215,0.0804843679070472,0.3962210416793823,290.37139892578125,291.1499938964844,251.4499969482422,250.95204162597656,279.1519470214844,293.1758117675781,290.3747253417969,1.0,0.5797387361526489,0.458895206451416,0.458895206451416,1.0,1.0,-2.7019028663635254,0.9083189964294434,1.7935837507247925,0.3018307089805603,0.0,0.0,1.0,229.2249450683593,235.0,104.09103393554688,-30673.076171875,2177.8896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2229309082031,310.2210693359375,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7321511507034302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007430403493344,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
628500,293.1629638671875,297.1499938964844,293.1499938964844,0.3952173590660095,-6834.9697265625,304.1637878417969,0.8067249655723572,0.4511590600013733,0.4112061858177185,293.1235046386719,297.1499938964844,293.1499938964844,0.2789578139781952,-5479.8271484375,304.1550598144531,0.7370175719261169,0.3416904807090759,0.3298868834972381,293.13983154296875,297.1499938964844,293.1499938964844,0.5115751028060913,-6500.03125,304.164794921875,0.8600494861602783,0.5540209412574768,0.3910268545150757,293.20880126953125,297.1499938964844,293.1499938964844,0.7636948227882385,-11992.7919921875,304.1734313964844,0.960703432559967,0.7585194706916809,0.7210041284561157,293.1624755859375,297.1499938964844,293.1499938964844,0.0447014868259429,-6568.06884765625,304.1532287597656,0.4346456527709961,0.080245666205883,0.3954526484012604,290.4073791503906,291.1499938964844,251.4499969482422,250.9504547119141,279.15191650390625,293.1769104003906,290.4105834960937,1.0,0.5803971290588379,0.4589874446392059,0.4589874446392059,1.0,1.0,-2.6995668411254883,0.90758216381073,1.7919845581054688,0.3016352355480194,0.0,0.0,1.0,230.7735595703125,235.0,102.0331573486328,-30739.771484375,2181.186279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31707763671875,310.3065185546875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7379206418991089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007488956907764,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
628560,293.1642150878906,297.1499938964844,293.1499938964844,0.3935023248195648,-6811.09228515625,304.1643981933594,0.8053159117698669,0.4507486522197723,0.4109053909778595,293.1247253417969,297.1499938964844,293.1499938964844,0.2781927287578583,-5467.2294921875,304.1555480957031,0.7361209988594055,0.3417858481407165,0.3300448060035705,293.14178466796875,297.1499938964844,293.1499938964844,0.5096091032028198,-6480.0732421875,304.1656799316406,0.8587108254432678,0.553761899471283,0.3908987641334533,293.2103576660156,297.1499938964844,293.1499938964844,0.7599784731864929,-11946.1171875,304.1759338378906,0.9587981700897216,0.7574728727340698,0.720088541507721,293.1628723144531,297.1499938964844,293.1499938964844,0.0443489104509353,-6536.9609375,304.1532897949219,0.4332185983657837,0.0800079852342605,0.3946875929832458,290.4457092285156,291.1499938964844,251.4499969482422,250.94888305664065,279.15185546875,293.177978515625,290.44952392578125,1.0,0.5810479521751404,0.4590784907341003,0.4590784907341003,1.0,1.0,-2.697221517562866,0.9068389534950256,1.7903825044631958,0.301435112953186,0.0,0.0,1.0,232.3118896484375,238.0,106.21819305419922,-30832.916015625,2184.413330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4410705566406,310.4184265136719,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7393425703048706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007503387168981,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
628620,293.16668701171875,297.1499938964844,293.1499938964844,0.3899078071117401,-6761.02734375,304.1655578613281,0.8025112152099609,0.4498917162418365,0.4102738201618194,293.1270751953125,297.1499938964844,293.1499938964844,0.2765375971794128,-5440.04052734375,304.15643310546875,0.7343519926071167,0.3419484794139862,0.3303346633911133,293.1455383300781,297.1499938964844,293.1499938964844,0.5054561495780945,-6437.95361328125,304.1673583984375,0.8560770153999329,0.5532074570655823,0.3906179964542389,293.21307373046875,297.1499938964844,293.1499938964844,0.7522103190422058,-11849.26171875,304.18017578125,0.9549903869628906,0.7553878426551819,0.718268632888794,293.1636047363281,297.1499938964844,293.1499938964844,0.0436285100877285,-6473.32666015625,304.15338134765625,0.4304554760456085,0.0795351639389991,0.3931670486927032,290.5267639160156,291.1499938964844,251.4499969482422,250.9457550048828,279.1518249511719,293.179931640625,290.5303039550781,1.0,0.5823294520378113,0.4592591822147369,0.4592591822147369,1.0,1.0,-2.692459344863892,0.905320167541504,1.7871391773223877,0.3010178804397583,0.0,0.0,1.0,235.37110900878903,241.0,109.89832305908205,-30996.767578125,2190.648193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6656494140625,310.6216125488281,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7417066097259521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007527379202656,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
628680,293.16668701171875,297.1499938964844,293.1499938964844,0.3899078071117401,-6761.02734375,304.1655578613281,0.8025112152099609,0.4498917162418365,0.4102738201618194,293.1270751953125,297.1499938964844,293.1499938964844,0.2765375971794128,-5440.04052734375,304.15643310546875,0.7343519926071167,0.3419484794139862,0.3303346633911133,293.1455383300781,297.1499938964844,293.1499938964844,0.5054561495780945,-6437.95361328125,304.1673583984375,0.8560770153999329,0.5532074570655823,0.3906179964542389,293.21307373046875,297.1499938964844,293.1499938964844,0.7522103190422058,-11849.26171875,304.18017578125,0.9549903869628906,0.7553878426551819,0.718268632888794,293.1636047363281,297.1499938964844,293.1499938964844,0.0436285100877285,-6473.32666015625,304.15338134765625,0.4304554760456085,0.0795351639389991,0.3931670486927032,290.5267639160156,291.1499938964844,251.4499969482422,250.9457550048828,279.1518249511719,293.179931640625,290.5303039550781,1.0,0.5823294520378113,0.4592591822147369,0.4592591822147369,1.0,1.0,-2.692459344863892,0.905320167541504,1.7871391773223877,0.3010178804397583,0.0,0.0,1.0,235.37110900878903,241.0,109.89832305908205,-30996.767578125,2190.648193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6656494140625,310.6216125488281,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7417066097259521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007527379202656,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
628740,293.1690368652344,297.1499938964844,293.1499938964844,0.3864647448062897,-6713.25146484375,304.1661071777344,0.7997329235076904,0.4489899575710296,0.409601092338562,293.1293029785156,297.1499938964844,293.1499938964844,0.274980366230011,-5414.58837890625,304.1568603515625,0.732607364654541,0.3420746624469757,0.3305895328521728,293.1490173339844,297.1499938964844,293.1499938964844,0.5014936327934265,-6398.03369140625,304.16815185546875,0.8534964919090271,0.5526171922683716,0.3903095424175262,293.2153625488281,297.1499938964844,293.1499938964844,0.7447131872177124,-11756.9482421875,304.1825561523437,0.9511868953704834,0.7533257007598877,0.7164661288261414,293.1642150878906,297.1499938964844,293.1499938964844,0.0429448150098323,-6413.14404296875,304.15338134765625,0.42780402302742,0.079065166413784,0.3916575014591217,290.6014404296875,291.1499938964844,251.4499969482422,250.9427185058593,279.1517944335937,293.1816711425781,290.60467529296875,1.0,0.5835897326469421,0.4594380557537079,0.4594380557537079,1.0,1.0,-2.687606811523437,0.9037607312202454,1.7838460206985474,0.3005779683589935,0.0,0.0,1.0,238.4150390625,244.0,104.67134857177734,-31131.99609375,2196.63525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8586120605469,310.796875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7483506798744202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007594808121211,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
628800,293.1690368652344,297.1499938964844,293.1499938964844,0.3864647448062897,-6713.25146484375,304.1661071777344,0.7997329235076904,0.4489899575710296,0.409601092338562,293.1293029785156,297.1499938964844,293.1499938964844,0.274980366230011,-5414.58837890625,304.1568603515625,0.732607364654541,0.3420746624469757,0.3305895328521728,293.1490173339844,297.1499938964844,293.1499938964844,0.5014936327934265,-6398.03369140625,304.16815185546875,0.8534964919090271,0.5526171922683716,0.3903095424175262,293.2153625488281,297.1499938964844,293.1499938964844,0.7447131872177124,-11756.9482421875,304.1825561523437,0.9511868953704834,0.7533257007598877,0.7164661288261414,293.1642150878906,297.1499938964844,293.1499938964844,0.0429448150098323,-6413.14404296875,304.15338134765625,0.42780402302742,0.079065166413784,0.3916575014591217,290.6014404296875,291.1499938964844,251.4499969482422,250.9427185058593,279.1517944335937,293.1816711425781,290.60467529296875,1.0,0.5835897326469421,0.4594380557537079,0.4594380557537079,1.0,1.0,-2.687606811523437,0.9037607312202454,1.7838460206985474,0.3005779683589935,0.0,0.0,1.0,238.4150390625,244.0,104.67134857177734,-31131.99609375,2196.63525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8586120605469,310.796875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7483506798744202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007594808121211,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
628860,293.1713562011719,297.1499938964844,293.1499938964844,0.3828122615814209,-6662.3388671875,304.1668395996094,0.7969741225242615,0.4480364322662353,0.4088851809501648,293.1314697265625,297.1499938964844,293.1499938964844,0.2732607424259186,-5386.42822265625,304.157470703125,0.730880081653595,0.3421624600887298,0.3308092355728149,293.1522216796875,297.1499938964844,293.1499938964844,0.4972764849662781,-6355.3603515625,304.16912841796875,0.8509654402732849,0.5519925355911255,0.3899784088134765,293.21728515625,297.1499938964844,293.1499938964844,0.736883282661438,-11660.478515625,304.18475341796875,0.947390913963318,0.7512799501419067,0.7146832346916199,293.16473388671875,297.1499938964844,293.1499938964844,0.0422396622598171,-6350.88720703125,304.1534423828125,0.4252553880214691,0.0785976573824882,0.3901583850383758,290.6811828613281,291.1499938964844,251.4499969482422,250.9397735595703,279.1517944335937,293.1832580566406,290.68487548828125,1.0,0.5848332047462463,0.4596161544322967,0.4596161544322967,1.0,1.0,-2.682668685913086,0.9021643996238708,1.78050434589386,0.3001185953617096,0.0,0.0,1.0,241.4506683349609,247.0,110.55998992919922,-31304.583984375,2202.4150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0950012207031,311.0107727050781,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7508310675621033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000761998060625,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
628920,293.1713562011719,297.1499938964844,293.1499938964844,0.3828122615814209,-6662.3388671875,304.1668395996094,0.7969741225242615,0.4480364322662353,0.4088851809501648,293.1314697265625,297.1499938964844,293.1499938964844,0.2732607424259186,-5386.42822265625,304.157470703125,0.730880081653595,0.3421624600887298,0.3308092355728149,293.1522216796875,297.1499938964844,293.1499938964844,0.4972764849662781,-6355.3603515625,304.16912841796875,0.8509654402732849,0.5519925355911255,0.3899784088134765,293.21728515625,297.1499938964844,293.1499938964844,0.736883282661438,-11660.478515625,304.18475341796875,0.947390913963318,0.7512799501419067,0.7146832346916199,293.16473388671875,297.1499938964844,293.1499938964844,0.0422396622598171,-6350.88720703125,304.1534423828125,0.4252553880214691,0.0785976573824882,0.3901583850383758,290.6811828613281,291.1499938964844,251.4499969482422,250.9397735595703,279.1517944335937,293.1832580566406,290.68487548828125,1.0,0.5848332047462463,0.4596161544322967,0.4596161544322967,1.0,1.0,-2.682668685913086,0.9021643996238708,1.78050434589386,0.3001185953617096,0.0,0.0,1.0,241.4506683349609,247.0,110.55998992919922,-31304.583984375,2202.4150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0950012207031,311.0107727050781,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7508310675621033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000761998060625,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
628980,293.1737060546875,297.1499938964844,293.1499938964844,0.3791756629943847,-6611.671875,304.1672668457031,0.7942212224006653,0.4470216631889343,0.4081149101257324,293.133544921875,297.1499938964844,293.1499938964844,0.271545946598053,-5358.41455078125,304.1578063964844,0.7291589975357056,0.3422075510025024,0.3309890627861023,293.1551818847656,297.1499938964844,293.1499938964844,0.4931008815765381,-6313.197265625,304.1697082519531,0.8484727740287781,0.5513309240341187,0.3896204829216003,293.21893310546875,297.1499938964844,293.1499938964844,0.7291460037231445,-11565.607421875,304.18603515625,0.9435961842536926,0.7492409348487854,0.7129054665565491,293.1651916503906,297.1499938964844,293.1499938964844,0.0415513515472412,-6290.16796875,304.1534423828125,0.4228008091449737,0.0781325697898864,0.3886707425117492,290.7589416503906,291.1499938964844,251.4499969482422,250.9369659423828,279.1517944335937,293.1846923828125,290.7623596191406,1.0,0.5860596895217896,0.4597954154014587,0.4597954154014587,1.0,1.0,-2.677605152130127,0.9005195498466492,1.7770856618881226,0.2996364831924438,0.0,0.0,1.0,244.48513793945312,235.0,107.86788177490234,-31446.728515625,2207.954833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.298583984375,311.19580078125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7527497410774231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007639453397132,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
629040,293.1737060546875,297.1499938964844,293.1499938964844,0.3791756629943847,-6611.671875,304.1672668457031,0.7942212224006653,0.4470216631889343,0.4081149101257324,293.133544921875,297.1499938964844,293.1499938964844,0.271545946598053,-5358.41455078125,304.1578063964844,0.7291589975357056,0.3422075510025024,0.3309890627861023,293.1551818847656,297.1499938964844,293.1499938964844,0.4931008815765381,-6313.197265625,304.1697082519531,0.8484727740287781,0.5513309240341187,0.3896204829216003,293.21893310546875,297.1499938964844,293.1499938964844,0.7291460037231445,-11565.607421875,304.18603515625,0.9435961842536926,0.7492409348487854,0.7129054665565491,293.1651916503906,297.1499938964844,293.1499938964844,0.0415513515472412,-6290.16796875,304.1534423828125,0.4228008091449737,0.0781325697898864,0.3886707425117492,290.7589416503906,291.1499938964844,251.4499969482422,250.9369659423828,279.1517944335937,293.1846923828125,290.7623596191406,1.0,0.5860596895217896,0.4597954154014587,0.4597954154014587,1.0,1.0,-2.677605152130127,0.9005195498466492,1.7770856618881226,0.2996364831924438,0.0,0.0,1.0,244.48513793945312,235.0,107.86788177490234,-31446.728515625,2207.954833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.298583984375,311.19580078125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7527497410774231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007639453397132,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
629100,293.1747741699219,297.1499938964844,293.1499938964844,0.3773109018802643,-6585.65283203125,304.1675109863281,0.7945035099983215,0.4465087950229645,0.4076226055622101,293.134521484375,297.1499938964844,293.1499938964844,0.2706291377544403,-5343.46630859375,304.1580810546875,0.7296505570411682,0.3422275483608246,0.3309707939624786,293.1565246582031,297.1499938964844,293.1499938964844,0.4909873604774475,-6291.82763671875,304.1699523925781,0.8489052057266235,0.551003634929657,0.3893651068210602,293.2195739746094,297.1499938964844,293.1499938964844,0.7252957224845886,-11518.40234375,304.1864929199219,0.9439066648483276,0.7482399344444275,0.7119280695915222,293.1653137207031,297.1499938964844,293.1499938964844,0.0411325134336948,-6253.80859375,304.153564453125,0.4226376712322235,0.0779142007231712,0.3874863982200622,290.7958068847656,291.1499938964844,251.4499969482422,250.9356231689453,279.1519775390625,293.1853332519531,290.7991638183594,1.0,0.5847988128662109,0.4599087834358215,0.4599087834358215,1.0,1.0,-2.674089431762696,0.8993487358093262,1.7747408151626587,0.2992936074733734,0.0,0.0,1.0,243.4794006347656,235.0,105.47607421875,-31501.40234375,2197.59326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.38970947265625,311.2797546386719,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7583293318748474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007696078391745,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
629160,293.1757202148437,297.1499938964844,293.1499938964844,0.3752934634685516,-6557.35546875,304.1679992675781,0.7957276701927185,0.4460081458091736,0.4070866405963897,293.1353454589844,297.1499938964844,293.1499938964844,0.2695873975753784,-5326.43408203125,304.15850830078125,0.7309116125106812,0.342258870601654,0.330905944108963,293.1576843261719,297.1499938964844,293.1499938964844,0.4886915385723114,-6268.45751953125,304.1705017089844,0.8502898216247559,0.5506916046142578,0.3890784978866577,293.2200927734375,297.1499938964844,293.1499938964844,0.7212135791778564,-11467.994140625,304.1872863769531,0.9454647898674012,0.7472602128982544,0.7109155654907227,293.1653137207031,297.1499938964844,293.1499938964844,0.0406652987003326,-6213.28173828125,304.1537780761719,0.423104852437973,0.0777210891246795,0.3861379027366638,290.8359069824219,291.1499938964844,251.4499969482422,250.934326171875,279.15216064453125,293.1858215332031,290.83990478515625,1.0,0.5828590989112854,0.4600295722484588,0.4600295722484588,1.0,1.0,-2.6701865196228027,0.8980438113212585,1.7721426486968994,0.298879861831665,0.0,0.0,1.0,241.0746612548828,223.0,110.44939422607422,-31580.1484375,2180.255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5111083984375,311.3909606933594,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7595543265342712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000770851096604,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
629220,293.1773681640625,297.1499938964844,293.1499938964844,0.3710134923458099,-6497.1640625,304.16912841796875,0.7999787330627441,0.4450223743915558,0.4059420824050903,293.1367492675781,297.1499938964844,293.1499938964844,0.267307698726654,-5289.14697265625,304.1594543457031,0.7349231243133545,0.3423491418361664,0.3307067453861236,293.1596374511719,297.1499938964844,293.1499938964844,0.4838059842586517,-6218.58349609375,304.1718139648437,0.8549175262451172,0.55009925365448,0.3884579837322235,293.22076416015625,297.1499938964844,293.1499938964844,0.7126710414886475,-11362.1708984375,304.1890563964844,0.9508967995643616,0.7453461289405823,0.708840012550354,293.1649475097656,297.1499938964844,293.1499938964844,0.0396854430437088,-6128.17236328125,304.1541442871094,0.4253614246845245,0.0774108543992042,0.3833205997943878,290.9220886230469,291.1499938964844,251.4499969482422,250.931884765625,279.15240478515625,293.1864929199219,290.9259338378906,1.0,0.5774891376495361,0.4602816104888916,0.4602816104888916,1.0,1.0,-2.661947011947632,0.8952825665473938,1.7666643857955933,0.2979898750782013,0.0,0.0,1.0,233.78379821777344,211.0,116.51876831054688,-31715.759765625,2133.759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.73419189453125,311.5962829589844,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7614995837211609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007728252676315,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
629280,293.1773681640625,297.1499938964844,293.1499938964844,0.3710134923458099,-6497.1640625,304.16912841796875,0.7999787330627441,0.4450223743915558,0.4059420824050903,293.1367492675781,297.1499938964844,293.1499938964844,0.267307698726654,-5289.14697265625,304.1594543457031,0.7349231243133545,0.3423491418361664,0.3307067453861236,293.1596374511719,297.1499938964844,293.1499938964844,0.4838059842586517,-6218.58349609375,304.1718139648437,0.8549175262451172,0.55009925365448,0.3884579837322235,293.22076416015625,297.1499938964844,293.1499938964844,0.7126710414886475,-11362.1708984375,304.1890563964844,0.9508967995643616,0.7453461289405823,0.708840012550354,293.1649475097656,297.1499938964844,293.1499938964844,0.0396854430437088,-6128.17236328125,304.1541442871094,0.4253614246845245,0.0774108543992042,0.3833205997943878,290.9220886230469,291.1499938964844,251.4499969482422,250.931884765625,279.15240478515625,293.1864929199219,290.9259338378906,1.0,0.5774891376495361,0.4602816104888916,0.4602816104888916,1.0,1.0,-2.661947011947632,0.8952825665473938,1.7666643857955933,0.2979898750782013,0.0,0.0,1.0,233.78379821777344,211.0,116.51876831054688,-31715.759765625,2133.759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.73419189453125,311.5962829589844,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7614995837211609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007728252676315,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
629340,293.17877197265625,297.1499938964844,293.1499938964844,0.3668168783187866,-6438.212890625,304.16973876953125,0.8059494495391846,0.4440425038337707,0.4047304987907409,293.1378173828125,297.1499938964844,293.1499938964844,0.2650801241397857,-5252.81201171875,304.1600036621094,0.7404103875160217,0.3424665629863739,0.3304557800292969,293.1611633300781,297.1499938964844,293.1499938964844,0.4790592193603515,-6170.263671875,304.17242431640625,0.8614040017127991,0.5495478510856628,0.3878068029880523,293.22100830078125,297.1499938964844,293.1499938964844,0.704367458820343,-11259.677734375,304.1898498535156,0.958373486995697,0.7435003519058228,0.7067456841468811,293.1641540527344,297.1499938964844,293.1499938964844,0.0387427322566509,-6046.322265625,304.1543273925781,0.4290401041507721,0.0771895721554756,0.3805397748947143,291.00360107421875,291.1499938964844,251.4499969482422,250.9296722412109,279.1524963378906,293.18682861328125,291.0072021484375,1.0,0.5708672404289246,0.4605365693569183,0.4605365693569183,1.0,1.0,-2.65354871749878,0.8924621343612671,1.7610865831375122,0.2970691919326782,0.0,0.0,1.0,224.4542694091797,199.0,113.4781494140625,-31825.41015625,2078.057861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9293518066406,311.777099609375,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.7676892876625061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007791069801896,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
629400,293.17877197265625,297.1499938964844,293.1499938964844,0.3668168783187866,-6438.212890625,304.16973876953125,0.8059494495391846,0.4440425038337707,0.4047304987907409,293.1378173828125,297.1499938964844,293.1499938964844,0.2650801241397857,-5252.81201171875,304.1600036621094,0.7404103875160217,0.3424665629863739,0.3304557800292969,293.1611633300781,297.1499938964844,293.1499938964844,0.4790592193603515,-6170.263671875,304.17242431640625,0.8614040017127991,0.5495478510856628,0.3878068029880523,293.22100830078125,297.1499938964844,293.1499938964844,0.704367458820343,-11259.677734375,304.1898498535156,0.958373486995697,0.7435003519058228,0.7067456841468811,293.1641540527344,297.1499938964844,293.1499938964844,0.0387427322566509,-6046.322265625,304.1543273925781,0.4290401041507721,0.0771895721554756,0.3805397748947143,291.00360107421875,291.1499938964844,251.4499969482422,250.9296722412109,279.1524963378906,293.18682861328125,291.0072021484375,1.0,0.5708672404289246,0.4605365693569183,0.4605365693569183,1.0,1.0,-2.65354871749878,0.8924621343612671,1.7610865831375122,0.2970691919326782,0.0,0.0,1.0,224.4542694091797,199.0,113.4781494140625,-31825.41015625,2078.057861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9293518066406,311.777099609375,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.7676892876625061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007791069801896,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
629460,293.1801147460937,297.1499938964844,293.1499938964844,0.362397700548172,-6375.83642578125,304.1705322265625,0.8129644393920898,0.443045824766159,0.4034680128097534,293.1387023925781,297.1499938964844,293.1499938964844,0.2626884877681732,-5213.68115234375,304.1606750488281,0.747078001499176,0.3425945937633514,0.3301750421524048,293.162353515625,297.1499938964844,293.1499938964844,0.4740680456161499,-6119.19384765625,304.1732788085937,0.8693606853485107,0.5490248203277588,0.38714599609375,293.2209777832031,297.1499938964844,293.1499938964844,0.6957666873931885,-11152.904296875,304.19091796875,0.967077136039734,0.7417117953300476,0.7046658992767334,293.1631164550781,297.1499938964844,293.1499938964844,0.0378037393093109,-5964.2255859375,304.1544494628906,0.4339504837989807,0.0770385265350341,0.3778856992721557,291.0908203125,291.1499938964844,251.4499969482422,250.9277191162109,279.15252685546875,293.1869506835937,291.09490966796875,1.0,0.5635160803794861,0.4607891142368316,0.4607891142368316,1.0,1.0,-2.645211696624756,0.8896583318710327,1.7555534839630127,0.2961474955081939,0.0,0.0,1.0,214.0064849853516,187.0,120.64187622070312,-31973.91015625,2017.742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.169189453125,311.99761962890625,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.769685685634613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007811331306584,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
