time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629520,293.1801147460937,297.1499938964844,293.1499938964844,0.362397700548172,-6375.83642578125,304.1705322265625,0.8129644393920898,0.443045824766159,0.4034680128097534,293.1387023925781,297.1499938964844,293.1499938964844,0.2626884877681732,-5213.68115234375,304.1606750488281,0.747078001499176,0.3425945937633514,0.3301750421524048,293.162353515625,297.1499938964844,293.1499938964844,0.4740680456161499,-6119.19384765625,304.1732788085937,0.8693606853485107,0.5490248203277588,0.38714599609375,293.2209777832031,297.1499938964844,293.1499938964844,0.6957666873931885,-11152.904296875,304.19091796875,0.967077136039734,0.7417117953300476,0.7046658992767334,293.1631164550781,297.1499938964844,293.1499938964844,0.0378037393093109,-5964.2255859375,304.1544494628906,0.4339504837989807,0.0770385265350341,0.3778856992721557,291.0908203125,291.1499938964844,251.4499969482422,250.9277191162109,279.15252685546875,293.1869506835937,291.09490966796875,1.0,0.5635160803794861,0.4607891142368316,0.4607891142368316,1.0,1.0,-2.645211696624756,0.8896583318710327,1.7555534839630127,0.2961474955081939,0.0,0.0,1.0,214.0064849853516,187.0,120.64187622070312,-31973.91015625,2017.742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.169189453125,311.99761962890625,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.769685685634613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007811331306584,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
629580,293.1814270019531,297.1499938964844,293.1499938964844,0.3580001890659332,-6313.72802734375,304.1709899902344,0.8206919431686401,0.4420144259929657,0.4021534621715545,293.1394958496094,297.1499938964844,293.1499938964844,0.2603168487548828,-5174.90576171875,304.1610412597656,0.7548342347145081,0.3427183628082275,0.3298687040805816,293.1632995605469,297.1499938964844,293.1499938964844,0.4691500067710876,-6068.9072265625,304.1737060546875,0.878618061542511,0.5485188961029053,0.386479377746582,293.220703125,297.1499938964844,293.1499938964844,0.6873082518577576,-11047.99609375,304.1913452148437,0.9764642715454102,0.7399673461914062,0.702602744102478,293.1619567871094,297.1499938964844,293.1499938964844,0.036911092698574,-5885.8486328125,304.1544494628906,0.4400534927845001,0.0769416987895965,0.3753779232501983,291.1763916015625,291.1499938964844,251.4499969482422,250.92605590820312,279.1524963378906,293.1869506835937,291.18017578125,1.0,0.5557153224945068,0.4610388875007629,0.4610388875007629,1.0,1.0,-2.6369705200195312,0.8868840932846069,1.7500864267349243,0.2952305674552917,0.0,0.0,0.9948143362998962,202.9495391845703,175.0,118.33817291259766,-32092.8359375,1955.1973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.37725830078125,312.189453125,278.1499938964844,0.0,18000.0,317.1499938964844,32520.056640625,36000.0,0.0,0.0,0.7710953950881958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.83153235912323,1.8315601348876955,-2.772462903521955e-05,0.0,0.000782563816756,0.0,0.0,683.4788208007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
629640,293.1814270019531,297.1499938964844,293.1499938964844,0.3580001890659332,-6313.72802734375,304.1709899902344,0.8206919431686401,0.4420144259929657,0.4021534621715545,293.1394958496094,297.1499938964844,293.1499938964844,0.2603168487548828,-5174.90576171875,304.1610412597656,0.7548342347145081,0.3427183628082275,0.3298687040805816,293.1632995605469,297.1499938964844,293.1499938964844,0.4691500067710876,-6068.9072265625,304.1737060546875,0.878618061542511,0.5485188961029053,0.386479377746582,293.220703125,297.1499938964844,293.1499938964844,0.6873082518577576,-11047.99609375,304.1913452148437,0.9764642715454102,0.7399673461914062,0.702602744102478,293.1619567871094,297.1499938964844,293.1499938964844,0.036911092698574,-5885.8486328125,304.1544494628906,0.4400534927845001,0.0769416987895965,0.3753779232501983,291.1763916015625,291.1499938964844,251.4499969482422,250.92605590820312,279.1524963378906,293.1869506835937,291.18017578125,1.0,0.5557153224945068,0.4610388875007629,0.4610388875007629,1.0,1.0,-2.6369705200195312,0.8868840932846069,1.7500864267349243,0.2952305674552917,0.0,0.0,0.9948143362998962,202.9495391845703,175.0,118.33817291259766,-32092.8359375,1955.1973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.37725830078125,312.189453125,278.1499938964844,0.0,18000.0,317.1499938964844,32520.056640625,36000.0,0.0,0.0,0.7710953950881958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.83153235912323,1.8315601348876955,-2.772462903521955e-05,0.0,0.000782563816756,0.0,0.0,683.4788208007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
629700,293.1820983886719,297.1499938964844,293.1499938964844,0.3558968007564544,-6284.0615234375,304.1709899902344,0.824841320514679,0.441485732793808,0.4014796316623688,293.139892578125,297.1499938964844,293.1499938964844,0.2592011988162994,-5156.70361328125,304.1610717773437,0.7591241598129272,0.3427766561508178,0.3297072947025299,293.1636657714844,297.1499938964844,293.1499938964844,0.4668330252170563,-6045.2900390625,304.1736145019531,0.8837186098098755,0.5482744574546814,0.3861475884914398,293.2204895019531,297.1499938964844,293.1499938964844,0.683296263217926,-10998.4228515625,304.1911315917969,0.9812921285629272,0.7391157150268555,0.701583981513977,293.1613464355469,297.1499938964844,293.1499938964844,0.0364939160645008,-5849.18115234375,304.1543884277344,0.4435644149780273,0.0769093111157417,0.3741756081581116,291.2158203125,291.1499938964844,251.4499969482422,250.9253387451172,279.1524963378906,293.1869201660156,291.2193298339844,1.0,0.5516996383666992,0.4611621797084808,0.4611621797084808,1.0,1.0,-2.632899045944214,0.8855123519897461,1.7473866939544678,0.294775128364563,0.0,0.0,0.9864540696144104,197.2876892089844,175.0,113.79031372070312,-32139.13671875,1923.54150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4706726074219,312.27447509765625,278.1499938964844,0.0,18000.0,317.6300048828125,32790.28125,36000.0,0.0,0.0,0.7764111757278442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830510854721069,1.830538511276245,-2.77630224445602e-05,0.0,0.0007879586773924,0.0,0.0,683.4859008789062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
629760,293.1827697753906,297.1499938964844,293.1499938964844,0.3537418842315674,-6253.55859375,304.1711120605469,0.8292118906974792,0.4409470558166504,0.4007953405380249,293.1402587890625,297.1499938964844,293.1499938964844,0.2580471634864807,-5137.81884765625,304.1611633300781,0.7637009620666504,0.3428313136100769,0.3295406997203827,293.1640014648437,297.1499938964844,293.1499938964844,0.4644642472267151,-6021.0419921875,304.1736145019531,0.8891368508338928,0.5480352640151978,0.3858181238174438,293.22021484375,297.1499938964844,293.1499938964844,0.679225504398346,-10947.8798828125,304.1910705566406,0.9861586093902588,0.7382771372795105,0.7005758881568909,293.1607360839844,297.1499938964844,293.1499938964844,0.0360775776207447,-5812.40087890625,304.15435791015625,0.4473985135555267,0.0768859982490539,0.3730054199695587,291.2565002441406,291.1499938964844,251.4499969482422,250.9247131347656,279.1524658203125,293.1868591308594,291.26055908203125,1.0,0.5476238131523132,0.4612844586372375,0.4612844586372375,1.0,1.0,-2.6288633346557617,0.8841519355773926,1.7447113990783691,0.2943222820758819,0.0,0.0,0.9753199815750122,191.567138671875,163.0,115.40235900878906,-32209.146484375,1891.7701416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.59356689453125,312.38482666015625,278.1499938964844,0.0,18000.0,317.6300048828125,33187.69921875,36000.0,0.0,0.0,0.7773779630661011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82900619506836,1.8290339708328247,-2.7819462047773413e-05,0.0,0.0007889398257248,0.0,0.0,683.493896484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
629820,293.1841735839844,297.1499938964844,293.1499938964844,0.3493851721286773,-6191.75048828125,304.1713256835937,0.8387370109558105,0.4398304522037506,0.3993894159793854,293.1410217285156,297.1499938964844,293.1499938964844,0.2557058036327362,-5099.4580078125,304.16131591796875,0.7737612724304199,0.3429244458675384,0.3291890621185303,293.1645812988281,297.1499938964844,293.1499938964844,0.4597092270851135,-5972.26904296875,304.17364501953125,0.90094393491745,0.5475640892982483,0.3851621150970459,293.2195739746094,297.1499938964844,293.1499938964844,0.6710934638977051,-10846.666015625,304.1908874511719,0.9958670139312744,0.7366254329681396,0.6985819339752197,293.1595153808594,297.1499938964844,293.1499938964844,0.0352646149694919,-5740.1904296875,304.1542663574219,0.4561026692390442,0.0768631249666214,0.3707555532455444,291.33941650390625,291.1499938964844,251.4499969482422,250.9237365722656,279.1524353027344,293.1867370605469,291.3430480957031,1.0,0.5393206477165222,0.461527556180954,0.461527556180954,1.0,1.0,-2.620863676071167,0.8814547657966614,1.7394089698791504,0.2934221029281616,0.0,0.0,0.9444143176078796,180.010986328125,151.0,113.8223114013672,-32320.744140625,1828.1014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8194274902344,312.5843200683594,278.1499938964844,0.0,18000.0,317.6300048828125,34531.60546875,36000.0,0.0,0.0,0.7788022756576538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8238983154296875,1.823926329612732,-2.80100812233286e-05,0.0,0.0007903852965682,0.0,0.0,683.5004272460938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
629880,293.1841735839844,297.1499938964844,293.1499938964844,0.3493851721286773,-6191.75048828125,304.1713256835937,0.8387370109558105,0.4398304522037506,0.3993894159793854,293.1410217285156,297.1499938964844,293.1499938964844,0.2557058036327362,-5099.4580078125,304.16131591796875,0.7737612724304199,0.3429244458675384,0.3291890621185303,293.1645812988281,297.1499938964844,293.1499938964844,0.4597092270851135,-5972.26904296875,304.17364501953125,0.90094393491745,0.5475640892982483,0.3851621150970459,293.2195739746094,297.1499938964844,293.1499938964844,0.6710934638977051,-10846.666015625,304.1908874511719,0.9958670139312744,0.7366254329681396,0.6985819339752197,293.1595153808594,297.1499938964844,293.1499938964844,0.0352646149694919,-5740.1904296875,304.1542663574219,0.4561026692390442,0.0768631249666214,0.3707555532455444,291.33941650390625,291.1499938964844,251.4499969482422,250.9237365722656,279.1524353027344,293.1867370605469,291.3430480957031,1.0,0.5393206477165222,0.461527556180954,0.461527556180954,1.0,1.0,-2.620863676071167,0.8814547657966614,1.7394089698791504,0.2934221029281616,0.0,0.0,0.9444143176078796,180.010986328125,151.0,113.8223114013672,-32320.744140625,1828.1014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8194274902344,312.5843200683594,278.1499938964844,0.0,18000.0,317.6300048828125,34531.60546875,36000.0,0.0,0.0,0.7788022756576538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8238983154296875,1.823926329612732,-2.80100812233286e-05,0.0,0.0007903852965682,0.0,0.0,683.5004272460938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
629940,293.1854553222656,297.1499938964844,293.1499938964844,0.3451968133449554,-6132.2705078125,304.17120361328125,0.8475363254547119,0.4387038052082062,0.3980317413806915,293.1415405273437,297.1499938964844,293.1499938964844,0.2535112500190735,-5063.47998046875,304.16119384765625,0.7831577062606812,0.3430417776107788,0.3289165794849396,293.164794921875,297.1499938964844,293.1499938964844,0.4552100896835327,-5926.140625,304.1732788085937,0.9122499823570251,0.5471523404121399,0.3845897912979126,293.2127990722656,297.1499938964844,293.1499938964844,0.6520771980285645,-10592.345703125,304.21026611328125,0.9990000128746032,0.7361927032470703,0.6854036450386047,293.1580505371094,297.1499938964844,293.1499938964844,0.0345853492617607,-5678.9775390625,304.1539611816406,0.4645628631114959,0.0769175067543983,0.3691090643405914,291.41925048828125,291.1499938964844,251.4499969482422,250.9231414794922,279.1545104980469,293.18359375,291.4223022460937,1.0,0.5302492380142212,0.4620506167411804,0.4620506167411804,1.0,1.0,-2.600425243377685,0.874305784702301,1.7261193990707395,0.2911082506179809,0.0,0.0,0.9032618403434752,169.86199951171875,139.0,109.8508071899414,-32250.337890625,1753.000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0331420898437,312.7577819824219,278.1499938964844,0.0,18000.0,318.1099853515625,36371.5546875,36000.0,0.0,0.0,0.7842873334884644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8024955987930296,1.802523493766785,-2.795486943796277e-05,0.0,0.000795951928012,0.0,0.0,669.495361328125,0.0,0.0,0.0,0.9913412928581238,4.0,0.0,1.0
630000,293.1854553222656,297.1499938964844,293.1499938964844,0.3451968133449554,-6132.2705078125,304.17120361328125,0.8475363254547119,0.4387038052082062,0.3980317413806915,293.1415405273437,297.1499938964844,293.1499938964844,0.2535112500190735,-5063.47998046875,304.16119384765625,0.7831577062606812,0.3430417776107788,0.3289165794849396,293.164794921875,297.1499938964844,293.1499938964844,0.4552100896835327,-5926.140625,304.1732788085937,0.9122499823570251,0.5471523404121399,0.3845897912979126,293.2127990722656,297.1499938964844,293.1499938964844,0.6520771980285645,-10592.345703125,304.21026611328125,0.9990000128746032,0.7361927032470703,0.6854036450386047,293.1580505371094,297.1499938964844,293.1499938964844,0.0345853492617607,-5678.9775390625,304.1539611816406,0.4645628631114959,0.0769175067543983,0.3691090643405914,291.41925048828125,291.1499938964844,251.4499969482422,250.9231414794922,279.1545104980469,293.18359375,291.4223022460937,1.0,0.5302492380142212,0.4620506167411804,0.4620506167411804,1.0,1.0,-2.600425243377685,0.874305784702301,1.7261193990707395,0.2911082506179809,0.0,0.0,0.9032618403434752,169.86199951171875,139.0,109.8508071899414,-32250.337890625,1753.000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0331420898437,312.7577819824219,278.1499938964844,0.0,18000.0,318.1099853515625,36371.5546875,36000.0,0.0,0.0,0.7842873334884644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8024955987930296,1.802523493766785,-2.795486943796277e-05,0.0,0.000795951928012,0.0,0.0,669.495361328125,0.0,0.0,0.0,0.9913412928581238,4.0,0.0,1.0
630060,293.1869812011719,297.1499938964844,293.1499938964844,0.3419574797153473,-6086.95263671875,304.16949462890625,0.8563503623008728,0.437497615814209,0.3966619670391083,293.1422119140625,297.1499938964844,293.1499938964844,0.2520423233509063,-5039.82861328125,304.159912109375,0.7925224900245667,0.3431204855442047,0.3286735713481903,293.1649475097656,297.1499938964844,293.1499938964844,0.4520158469676971,-5894.24951171875,304.1708068847656,0.924256145954132,0.5467451214790344,0.384065181016922,293.1814880371094,297.1499938964844,293.1499938964844,0.6232948303222656,-10206.728515625,304.2379455566406,0.9990000128746032,0.7409007549285889,0.6615491509437561,293.1566772460937,297.1499938964844,293.1499938964844,0.0341267921030521,-5637.91650390625,304.1534118652344,0.4721499979496002,0.0769922733306884,0.3678664863109588,291.4686584472656,291.1499938964844,251.45005798339844,250.9228515625,279.1562194824219,293.1706237792969,291.4701538085937,1.0,0.5198988318443298,0.4627645611763,0.4627645611763,1.0,1.0,-2.567704200744629,0.8626672029495239,1.705036997795105,0.2868265211582184,0.0,0.0,0.8571775555610657,160.16433715820312,127.0,75.97164154052734,-31915.15234375,1663.711181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4132995605469,312.97613525390625,278.1499938964844,0.0,18000.0,318.1099853515625,37020.14453125,36000.0,0.0,0.0,0.7840771675109863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7183420658111572,1.718368411064148,-2.630232484079897e-05,0.0,0.0007957386551424,0.0,0.0,594.0023803710938,0.0,0.0,0.0,0.951406955718994,4.0,0.0,1.0
630120,293.1869812011719,297.1499938964844,293.1499938964844,0.3419574797153473,-6086.95263671875,304.16949462890625,0.8563503623008728,0.437497615814209,0.3966619670391083,293.1422119140625,297.1499938964844,293.1499938964844,0.2520423233509063,-5039.82861328125,304.159912109375,0.7925224900245667,0.3431204855442047,0.3286735713481903,293.1649475097656,297.1499938964844,293.1499938964844,0.4520158469676971,-5894.24951171875,304.1708068847656,0.924256145954132,0.5467451214790344,0.384065181016922,293.1814880371094,297.1499938964844,293.1499938964844,0.6232948303222656,-10206.728515625,304.2379455566406,0.9990000128746032,0.7409007549285889,0.6615491509437561,293.1566772460937,297.1499938964844,293.1499938964844,0.0341267921030521,-5637.91650390625,304.1534118652344,0.4721499979496002,0.0769922733306884,0.3678664863109588,291.4686584472656,291.1499938964844,251.45005798339844,250.9228515625,279.1562194824219,293.1706237792969,291.4701538085937,1.0,0.5198988318443298,0.4627645611763,0.4627645611763,1.0,1.0,-2.567704200744629,0.8626672029495239,1.705036997795105,0.2868265211582184,0.0,0.0,0.8571775555610657,160.16433715820312,127.0,75.97164154052734,-31915.15234375,1663.711181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4132995605469,312.97613525390625,278.1499938964844,0.0,18000.0,318.1099853515625,37020.14453125,36000.0,0.0,0.0,0.7840771675109863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7183420658111572,1.718368411064148,-2.630232484079897e-05,0.0,0.0007957386551424,0.0,0.0,594.0023803710938,0.0,0.0,0.0,0.951406955718994,4.0,0.0,1.0
630180,293.1885681152344,297.1499938964844,293.1499938964844,0.3395633101463318,-6054.1103515625,304.1669921875,0.8667356967926025,0.4362407028675079,0.3952147960662842,293.14306640625,297.1499938964844,293.1499938964844,0.2511762976646423,-5026.3720703125,304.1580505371094,0.8032412528991699,0.3431451320648193,0.328355073928833,293.1650085449219,297.1499938964844,293.1499938964844,0.4500216245651245,-5875.21240234375,304.16717529296875,0.9382649064064026,0.5463532209396362,0.3835306763648987,293.1309509277344,297.1499938964844,293.1499938964844,0.5931583046913147,-9805.91015625,304.2586975097656,0.9990000128746032,0.7503160238265991,0.635522723197937,293.1555480957031,297.1499938964844,293.1499938964844,0.0337704010307788,-5607.12353515625,304.1528625488281,0.4794778227806091,0.0770521908998489,0.3664429485797882,291.4888916015625,291.1499938964844,251.4503173828125,250.9228057861328,279.1578369140625,293.15789794921875,291.48907470703125,1.0,0.5086886286735535,0.4636245965957641,0.4636245965957641,1.0,1.0,-2.531960964202881,0.8500608205795288,1.681900143623352,0.2822392284870147,0.0,0.0,0.8103402853012085,149.94522094726562,130.0,37.49742889404297,-31459.498046875,1570.1103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9211120605469,313.2336730957031,278.1499938964844,0.0,18000.0,318.1099853515625,37332.49609375,36000.0,0.0,0.0,0.7808067798614502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6030794382095337,1.603103518486023,-2.404819861112628e-05,0.0,0.0007924196543172,0.0,0.0,499.10736083984375,0.0,0.0,0.0,0.8973325490951538,4.0,0.0,1.0
630240,293.1885681152344,297.1499938964844,293.1499938964844,0.3395633101463318,-6054.1103515625,304.1669921875,0.8667356967926025,0.4362407028675079,0.3952147960662842,293.14306640625,297.1499938964844,293.1499938964844,0.2511762976646423,-5026.3720703125,304.1580505371094,0.8032412528991699,0.3431451320648193,0.328355073928833,293.1650085449219,297.1499938964844,293.1499938964844,0.4500216245651245,-5875.21240234375,304.16717529296875,0.9382649064064026,0.5463532209396362,0.3835306763648987,293.1309509277344,297.1499938964844,293.1499938964844,0.5931583046913147,-9805.91015625,304.2586975097656,0.9990000128746032,0.7503160238265991,0.635522723197937,293.1555480957031,297.1499938964844,293.1499938964844,0.0337704010307788,-5607.12353515625,304.1528625488281,0.4794778227806091,0.0770521908998489,0.3664429485797882,291.4888916015625,291.1499938964844,251.4503173828125,250.9228057861328,279.1578369140625,293.15789794921875,291.48907470703125,1.0,0.5086886286735535,0.4636245965957641,0.4636245965957641,1.0,1.0,-2.531960964202881,0.8500608205795288,1.681900143623352,0.2822392284870147,0.0,0.0,0.8103402853012085,149.94522094726562,130.0,37.49742889404297,-31459.498046875,1570.1103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9211120605469,313.2336730957031,278.1499938964844,0.0,18000.0,318.1099853515625,37332.49609375,36000.0,0.0,0.0,0.7808067798614502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6030794382095337,1.603103518486023,-2.404819861112628e-05,0.0,0.0007924196543172,0.0,0.0,499.10736083984375,0.0,0.0,0.0,0.8973325490951538,4.0,0.0,1.0
630300,293.1894836425781,297.1499938964844,293.1499938964844,0.3388323485851288,-6044.6171875,304.16522216796875,0.8705256581306458,0.4355720281600952,0.3945209681987762,293.1436767578125,297.1499938964844,293.1499938964844,0.2510882616043091,-5025.47802734375,304.15673828125,0.8071883916854858,0.3431134521961212,0.3282230496406555,293.1651306152344,297.1499938964844,293.1499938964844,0.4496535360813141,-5872.48388671875,304.1647033691406,0.9433579444885254,0.5461401343345642,0.3833016455173492,293.1021728515625,297.1499938964844,293.1499938964844,0.5822122693061829,-9664.916015625,304.2586669921875,0.9990000128746032,0.7562096118927002,0.6261960864067078,293.155029296875,297.1499938964844,293.1499938964844,0.033706359565258,-5602.1806640625,304.1524658203125,0.4820175468921661,0.0770866721868515,0.3660122752189636,291.4853820800781,291.1499938964844,251.45057678222656,250.9229278564453,279.1576232910156,293.1548767089844,291.4841003417969,1.0,0.5049864649772644,0.4639906585216522,0.4639906585216522,1.0,1.0,-2.5189568996429443,0.845604658126831,1.6733521223068235,0.2805282175540924,0.0,0.0,0.7882430553436279,146.36181640625,130.0,11.250810623168944,-31237.130859375,1537.228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.216552734375,313.3687438964844,278.1499938964844,0.0,18000.0,317.6300048828125,37404.984375,36000.0,0.0,0.0,0.7731377482414246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5389260053634644,1.5389487743377686,-2.2840555175207555e-05,0.0,0.0007846365333534,0.0,0.0,451.0181579589844,0.0,0.0,0.0,0.8676744103431702,4.0,0.0,1.0
630360,293.1904602050781,297.1499938964844,293.1499938964844,0.3386323750019073,-6043.07958984375,304.1628112792969,0.8732174038887024,0.4348787069320678,0.3938288390636444,293.1444091796875,297.1499938964844,293.1499938964844,0.2513926029205322,-5031.25634765625,304.1549377441406,0.8100197911262512,0.3430536389350891,0.3280908465385437,293.165283203125,297.1499938964844,293.1499938964844,0.4500050842761993,-5877.58251953125,304.161376953125,0.9470414519309998,0.5459215044975281,0.3830864727497101,293.07550048828125,297.1499938964844,293.1499938964844,0.5746561884880066,-9571.333984375,304.2525939941406,0.9990000128746032,0.7620521187782288,0.6193917393684387,293.1544189453125,297.1499938964844,293.1499938964844,0.0337565056979656,-5607.92041015625,304.15191650390625,0.4838913083076477,0.0771415457129478,0.3657832443714142,291.4646301269531,291.1499938964844,251.450912475586,250.92315673828125,279.1571655273437,293.1542663574219,291.46173095703125,1.0,0.5021410584449768,0.4643171727657318,0.4643171727657318,1.0,1.0,-2.509252548217773,0.8423621654510498,1.6668905019760132,0.2793948650360107,0.0,0.0,0.7692470550537109,143.7737274169922,133.0,-24.751049041748047,-31005.71484375,1513.254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.49188232421875,313.4752502441406,278.1499938964844,0.0,18000.0,317.6300048828125,37371.03125,36000.0,0.0,0.0,0.7689357995986938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476101636886597,1.476123332977295,-2.1682644728571177e-05,0.0,0.0007803720654919,0.0,0.0,406.95556640625,0.0,0.0,0.0,0.8390253782272339,4.0,0.0,1.0
630420,293.1925354003906,297.1499938964844,293.1499938964844,0.3388891518115997,-6049.41162109375,304.1581420898437,0.876300036907196,0.4334374070167541,0.3924573957920074,293.14599609375,297.1499938964844,293.1499938964844,0.2524770200252533,-5050.62060546875,304.1515197753906,0.8134838938713074,0.3428725898265838,0.3278306126594543,293.1654968261719,297.1499938964844,293.1499938964844,0.451661616563797,-5897.5830078125,304.1548767089844,0.9515747427940368,0.5454875230789185,0.3827058374881744,293.031982421875,297.1499938964844,293.1499938964844,0.5658653378486633,-9470.5400390625,304.23291015625,0.9990000128746032,0.7727943658828735,0.6108347177505493,293.1529846191406,297.1499938964844,293.1499938964844,0.0340610295534133,-5637.65673828125,304.1507873535156,0.486459344625473,0.0773173719644546,0.3659569025039673,291.40240478515625,291.1499938964844,251.45196533203125,250.92401123046875,279.1557922363281,293.1564025878906,291.399169921875,1.0,0.498556524515152,0.4648293852806091,0.4648293852806091,1.0,1.0,-2.496755361557007,0.8383606672286987,1.658394694328308,0.2780903577804565,0.0,0.0,0.7396904826164246,140.5455780029297,151.0,-68.99784851074219,-30653.0859375,1483.0716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0448913574219,313.70172119140625,278.1499938964844,0.0,18000.0,317.6300048828125,37093.68359375,36000.0,0.0,0.0,0.7588409781455994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3702120780944824,1.370231866836548,-1.9789704310824163e-05,0.0,0.0007701271097175,0.0,0.0,339.2484741210937,0.0,0.0,0.0,0.7912518382072449,4.0,0.0,1.0
630480,293.1925354003906,297.1499938964844,293.1499938964844,0.3388891518115997,-6049.41162109375,304.1581420898437,0.876300036907196,0.4334374070167541,0.3924573957920074,293.14599609375,297.1499938964844,293.1499938964844,0.2524770200252533,-5050.62060546875,304.1515197753906,0.8134838938713074,0.3428725898265838,0.3278306126594543,293.1654968261719,297.1499938964844,293.1499938964844,0.451661616563797,-5897.5830078125,304.1548767089844,0.9515747427940368,0.5454875230789185,0.3827058374881744,293.031982421875,297.1499938964844,293.1499938964844,0.5658653378486633,-9470.5400390625,304.23291015625,0.9990000128746032,0.7727943658828735,0.6108347177505493,293.1529846191406,297.1499938964844,293.1499938964844,0.0340610295534133,-5637.65673828125,304.1507873535156,0.486459344625473,0.0773173719644546,0.3659569025039673,291.40240478515625,291.1499938964844,251.45196533203125,250.92401123046875,279.1557922363281,293.1564025878906,291.399169921875,1.0,0.498556524515152,0.4648293852806091,0.4648293852806091,1.0,1.0,-2.496755361557007,0.8383606672286987,1.658394694328308,0.2780903577804565,0.0,0.0,0.7396904826164246,140.5455780029297,151.0,-68.99784851074219,-30653.0859375,1483.0716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0448913574219,313.70172119140625,278.1499938964844,0.0,18000.0,317.6300048828125,37093.68359375,36000.0,0.0,0.0,0.7588409781455994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3702120780944824,1.370231866836548,-1.9789704310824163e-05,0.0,0.0007701271097175,0.0,0.0,339.2484741210937,0.0,0.0,0.0,0.7912518382072449,4.0,0.0,1.0
630540,293.1952209472656,297.1499938964844,293.1499938964844,0.3398122191429138,-6065.1943359375,304.1539001464844,0.8712491393089294,0.4318152368068695,0.3911623358726501,293.1482238769531,297.1499938964844,293.1499938964844,0.2540764808654785,-5078.3486328125,304.1483459472656,0.8096938729286194,0.3425247371196747,0.3276592493057251,293.1661682128906,297.1499938964844,293.1499938964844,0.4543077647686004,-5927.62255859375,304.1488342285156,0.9464782476425172,0.5449581146240234,0.3824408650398254,293.0113525390625,297.1499938964844,293.1499938964844,0.5756270289421082,-9628.5107421875,304.1884155273437,0.9990000128746032,0.7800359725952148,0.6193327307701111,293.1522216796875,297.1499938964844,293.1499938964844,0.0346197895705699,-5689.55517578125,304.14959716796875,0.4845349490642547,0.0774030014872551,0.3670604526996612,291.322998046875,291.1499938964844,251.4535980224609,250.9254608154297,279.1508483886719,293.1580810546875,291.31884765625,1.0,0.5024046897888184,0.4646779000759125,0.4646779000759125,1.0,1.0,-2.5061872005462646,0.8419243097305298,1.6642628908157349,0.279243916273117,0.0,0.0,0.721626877784729,143.63653564453125,169.0,-101.65471649169922,-30535.796875,1508.6365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5200500488281,313.8882141113281,278.1499938964844,0.0,18000.0,317.1499938964844,36720.9765625,36000.0,0.0,0.0,0.7426331639289856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2952016592025757,1.295220136642456,-1.849132240749896e-05,0.0,0.0007536782650277,0.0,0.0,296.0258483886719,0.0,0.0,0.0,0.7580035924911499,4.0,0.0,1.0
630600,293.1952209472656,297.1499938964844,293.1499938964844,0.3398122191429138,-6065.1943359375,304.1539001464844,0.8712491393089294,0.4318152368068695,0.3911623358726501,293.1482238769531,297.1499938964844,293.1499938964844,0.2540764808654785,-5078.3486328125,304.1483459472656,0.8096938729286194,0.3425247371196747,0.3276592493057251,293.1661682128906,297.1499938964844,293.1499938964844,0.4543077647686004,-5927.62255859375,304.1488342285156,0.9464782476425172,0.5449581146240234,0.3824408650398254,293.0113525390625,297.1499938964844,293.1499938964844,0.5756270289421082,-9628.5107421875,304.1884155273437,0.9990000128746032,0.7800359725952148,0.6193327307701111,293.1522216796875,297.1499938964844,293.1499938964844,0.0346197895705699,-5689.55517578125,304.14959716796875,0.4845349490642547,0.0774030014872551,0.3670604526996612,291.322998046875,291.1499938964844,251.4535980224609,250.9254608154297,279.1508483886719,293.1580810546875,291.31884765625,1.0,0.5024046897888184,0.4646779000759125,0.4646779000759125,1.0,1.0,-2.5061872005462646,0.8419243097305298,1.6642628908157349,0.279243916273117,0.0,0.0,0.721626877784729,143.63653564453125,169.0,-101.65471649169922,-30535.796875,1508.6365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5200500488281,313.8882141113281,278.1499938964844,0.0,18000.0,317.1499938964844,36720.9765625,36000.0,0.0,0.0,0.7426331639289856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2952016592025757,1.295220136642456,-1.849132240749896e-05,0.0,0.0007536782650277,0.0,0.0,296.0258483886719,0.0,0.0,0.0,0.7580035924911499,4.0,0.0,1.0
630660,293.1984558105469,297.1499938964844,293.1499938964844,0.3411500751972198,-6086.63818359375,304.150390625,0.860568106174469,0.4300171434879303,0.3898631036281585,293.1509094238281,297.1499938964844,293.1499938964844,0.2560023069381714,-5111.2177734375,304.1457214355469,0.8003625869750977,0.3420256674289703,0.3275039196014404,293.1671447753906,297.1499938964844,293.1499938964844,0.4576579630374908,-5964.5185546875,304.1436767578125,0.9341971278190612,0.5443532466888428,0.3822400867938995,293.02471923828125,297.1499938964844,293.1499938964844,0.6003497838973999,-9987.5712890625,304.13433837890625,0.9990000128746032,0.7809033393859863,0.6405532956123352,293.15283203125,297.1499938964844,293.1499938964844,0.0351989157497882,-5743.6025390625,304.1487731933594,0.4787492454051971,0.0772211998701095,0.3679373264312744,291.2312927246094,291.1499938964844,251.4559326171875,250.9276428222656,279.1457824707031,293.1569519042969,291.2271728515625,1.0,0.5110585689544678,0.4639971852302551,0.4639971852302551,1.0,1.0,-2.530737400054932,0.850472092628479,1.6802653074264526,0.2821605205535888,0.0,0.0,0.7168567180633545,151.5878143310547,187.0,-119.45979309082033,-30599.861328125,1575.5743408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7381286621094,313.9425048828125,278.1499938964844,0.0,18000.0,317.1499938964844,36278.1484375,36000.0,0.0,0.0,0.7304604649543762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2616581916809082,1.2616760730743408,-1.7870363080874085e-05,0.0,0.0007413245621137,0.0,0.0,277.3267517089844,0.0,0.0,0.0,0.7432576417922974,4.0,0.0,1.0
630720,293.1984558105469,297.1499938964844,293.1499938964844,0.3411500751972198,-6086.63818359375,304.150390625,0.860568106174469,0.4300171434879303,0.3898631036281585,293.1509094238281,297.1499938964844,293.1499938964844,0.2560023069381714,-5111.2177734375,304.1457214355469,0.8003625869750977,0.3420256674289703,0.3275039196014404,293.1671447753906,297.1499938964844,293.1499938964844,0.4576579630374908,-5964.5185546875,304.1436767578125,0.9341971278190612,0.5443532466888428,0.3822400867938995,293.02471923828125,297.1499938964844,293.1499938964844,0.6003497838973999,-9987.5712890625,304.13433837890625,0.9990000128746032,0.7809033393859863,0.6405532956123352,293.15283203125,297.1499938964844,293.1499938964844,0.0351989157497882,-5743.6025390625,304.1487731933594,0.4787492454051971,0.0772211998701095,0.3679373264312744,291.2312927246094,291.1499938964844,251.4559326171875,250.9276428222656,279.1457824707031,293.1569519042969,291.2271728515625,1.0,0.5110585689544678,0.4639971852302551,0.4639971852302551,1.0,1.0,-2.530737400054932,0.850472092628479,1.6802653074264526,0.2821605205535888,0.0,0.0,0.7168567180633545,151.5878143310547,187.0,-119.45979309082033,-30599.861328125,1575.5743408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7381286621094,313.9425048828125,278.1499938964844,0.0,18000.0,317.1499938964844,36278.1484375,36000.0,0.0,0.0,0.7304604649543762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2616581916809082,1.2616760730743408,-1.7870363080874085e-05,0.0,0.0007413245621137,0.0,0.0,277.3267517089844,0.0,0.0,0.0,0.7432576417922974,4.0,0.0,1.0
630780,293.2021789550781,297.1499938964844,293.1499938964844,0.3421702086925506,-6102.759765625,304.1485900878906,0.8471351861953735,0.4280346035957336,0.3885209262371063,293.1539611816406,297.1499938964844,293.1499938964844,0.2577142417430877,-5140.06103515625,304.1443176269531,0.7879725694656372,0.3413867950439453,0.3273404836654663,293.1683654785156,297.1499938964844,293.1499938964844,0.4607634544372558,-5997.90771484375,304.1406555175781,0.917870819568634,0.5436714291572571,0.3820794820785522,293.0686340332031,297.1499938964844,293.1499938964844,0.6348551511764526,-10470.1748046875,304.0821838378906,0.9990000128746032,0.7752362489700317,0.6700162887573242,293.1551513671875,297.1499938964844,293.1499938964844,0.035558708012104,-5778.5302734375,304.1485900878906,0.4693052470684051,0.0766871869564056,0.3678790032863617,291.1503295898437,291.1499938964844,251.45909118652344,250.9306640625,279.14227294921875,293.15631103515625,291.1468200683594,1.0,0.5228745341300964,0.4630312323570251,0.4630312323570251,1.0,1.0,-2.564059257507324,0.8619213700294495,1.70213782787323,0.286063402891159,0.0,0.0,0.7223320007324219,163.01907348632812,190.0,-112.790283203125,-30821.23828125,1671.12548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7128295898437,313.88934326171875,278.1499938964844,0.0,18000.0,317.1499938964844,35912.09375,36000.0,0.0,0.0,0.7203310132026672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.265048861503601,1.2650667428970337,-1.783960578904953e-05,0.0,0.0007310443907044,0.0,0.0,278.11309814453125,0.0,0.0,0.0,0.7446987628936768,4.0,0.0,1.0
630840,293.2021789550781,297.1499938964844,293.1499938964844,0.3421702086925506,-6102.759765625,304.1485900878906,0.8471351861953735,0.4280346035957336,0.3885209262371063,293.1539611816406,297.1499938964844,293.1499938964844,0.2577142417430877,-5140.06103515625,304.1443176269531,0.7879725694656372,0.3413867950439453,0.3273404836654663,293.1683654785156,297.1499938964844,293.1499938964844,0.4607634544372558,-5997.90771484375,304.1406555175781,0.917870819568634,0.5436714291572571,0.3820794820785522,293.0686340332031,297.1499938964844,293.1499938964844,0.6348551511764526,-10470.1748046875,304.0821838378906,0.9990000128746032,0.7752362489700317,0.6700162887573242,293.1551513671875,297.1499938964844,293.1499938964844,0.035558708012104,-5778.5302734375,304.1485900878906,0.4693052470684051,0.0766871869564056,0.3678790032863617,291.1503295898437,291.1499938964844,251.45909118652344,250.9306640625,279.14227294921875,293.15631103515625,291.1468200683594,1.0,0.5228745341300964,0.4630312323570251,0.4630312323570251,1.0,1.0,-2.564059257507324,0.8619213700294495,1.70213782787323,0.286063402891159,0.0,0.0,0.7223320007324219,163.01907348632812,190.0,-112.790283203125,-30821.23828125,1671.12548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7128295898437,313.88934326171875,278.1499938964844,0.0,18000.0,317.1499938964844,35912.09375,36000.0,0.0,0.0,0.7203310132026672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.265048861503601,1.2650667428970337,-1.783960578904953e-05,0.0,0.0007310443907044,0.0,0.0,278.11309814453125,0.0,0.0,0.0,0.7446987628936768,4.0,0.0,1.0
630900,293.2040710449219,297.1499938964844,293.1499938964844,0.3423793017864227,-6106.1591796875,304.14849853515625,0.8416569232940674,0.4270035028457641,0.3877743780612945,293.1554260253906,297.1499938964844,293.1499938964844,0.2583447694778442,-5150.5732421875,304.14422607421875,0.7828859686851501,0.3410463035106659,0.3271968960762024,293.1689147949219,297.1499938964844,293.1499938964844,0.4619973301887512,-6010.87158203125,304.14013671875,0.9113588333129884,0.543329656124115,0.3819683790206909,293.09832763671875,297.1499938964844,293.1499938964844,0.6503187417984009,-10679.5087890625,304.0665588378906,0.9990000128746032,0.7704381942749023,0.6825127005577087,293.1565856933594,297.1499938964844,293.1499938964844,0.0355845876038074,-5782.69287109375,304.1488037109375,0.4643288254737854,0.0763354375958442,0.3672223091125488,291.1174621582031,291.1499938964844,251.4610290527344,250.9325256347656,279.14263916015625,293.15838623046875,291.11505126953125,1.0,0.5274298191070557,0.4626851975917816,0.4626851975917816,1.0,1.0,-2.5770938396453857,0.8664030432701111,1.7106908559799194,0.2877629399299621,0.0,0.0,0.7278581857681274,167.98269653320312,190.0,-99.5671615600586,-30925.88671875,1711.2750244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6101379394531,313.8238220214844,278.1499938964844,0.0,18000.0,316.6700134277344,35763.2109375,36000.0,0.0,0.0,0.71152663230896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2776809930801392,1.277698993682861,-1.8000984709942713e-05,0.0,0.0007221091073006,0.0,0.0,284.2500915527344,0.0,0.0,0.0,0.7502278685569763,4.0,0.0,1.0
630960,293.2059326171875,297.1499938964844,293.1499938964844,0.3423949480056762,-6106.6474609375,304.14874267578125,0.8370204567909241,0.4259487390518188,0.386991024017334,293.1568603515625,297.1499938964844,293.1499938964844,0.2588337957859039,-5158.6884765625,304.1443786621094,0.778610348701477,0.3406940102577209,0.3270260691642761,293.1694641113281,297.1499938964844,293.1499938964844,0.4630171060562134,-6021.4423828125,304.1400756835937,0.906088888645172,0.5429860353469849,0.3818450570106506,293.1287841796875,297.1499938964844,293.1499938964844,0.6640293598175049,-10861.4228515625,304.0568542480469,0.9990000128746032,0.7651113867759705,0.6931979060173035,293.1580505371094,297.1499938964844,293.1499938964844,0.0355427786707878,-5780.947265625,304.14910888671875,0.4595370888710022,0.0759676247835159,0.3663391172885895,291.0903625488281,291.1499938964844,251.4632110595703,250.9346466064453,279.1437072753906,293.16314697265625,291.0876770019531,1.0,0.5314044952392578,0.4624499976634979,0.4624499976634979,1.0,1.0,-2.5875802040100098,0.8701031804084778,1.7174770832061768,0.2891488671302795,0.0,0.0,0.7345154285430908,172.26902770996094,193.0,-90.03466796875,-30980.814453125,1745.1412353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.42431640625,313.70233154296875,278.1499938964844,0.0,18000.0,316.6700134277344,35661.3359375,36000.0,0.0,0.0,0.7076823115348816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2944831848144531,1.2945014238357544,-1.824038554332219e-05,0.0,0.0007182075642049,0.0,0.0,292.8296203613281,0.0,0.0,0.0,0.7576525211334229,4.0,0.0,1.0
631020,293.209716796875,297.1499938964844,293.1499938964844,0.3420961797237396,-6102.69921875,304.1496887207031,0.8292895555496216,0.4237676560878753,0.3853160440921783,293.15972900390625,297.1499938964844,293.1499938964844,0.259568989276886,-5170.8369140625,304.1450500488281,0.7715866565704346,0.3399392068386078,0.32659512758255,293.17047119140625,297.1499938964844,293.1499938964844,0.4647341668605804,-6038.97265625,304.1405639648437,0.8979065418243408,0.5422889590263367,0.3815583884716034,293.1881103515625,297.1499938964844,293.1499938964844,0.6881909370422363,-11173.9951171875,304.0479736328125,0.9990000128746032,0.7536159157752991,0.7110437750816345,293.1603698730469,297.1499938964844,293.1499938964844,0.0353971049189567,-5771.912109375,304.1496276855469,0.4515443742275238,0.0752895474433898,0.3644312918186188,291.0425720214844,291.1499938964844,251.4684295654297,250.939697265625,279.1469116210937,293.1814880371094,291.040771484375,1.0,0.5379133224487305,0.462296187877655,0.462296187877655,1.0,1.0,-2.603830099105835,0.8762397766113281,1.7275903224945068,0.2916907668113708,0.0,0.0,0.7522525191307068,179.52734375,196.0,-70.1714096069336,-31076.58984375,1800.87255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9459228515625,313.4101257324219,278.1499938964844,0.0,18000.0,316.6700134277344,35461.03515625,36000.0,0.0,0.0,0.7023698687553406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3423298597335815,1.34234881401062,-1.896120920719113e-05,0.0,0.0007128161378204,0.0,0.0,318.5761413574219,0.0,0.0,0.0,0.7790160775184631,4.0,0.0,1.0
631080,293.209716796875,297.1499938964844,293.1499938964844,0.3420961797237396,-6102.69921875,304.1496887207031,0.8292895555496216,0.4237676560878753,0.3853160440921783,293.15972900390625,297.1499938964844,293.1499938964844,0.259568989276886,-5170.8369140625,304.1450500488281,0.7715866565704346,0.3399392068386078,0.32659512758255,293.17047119140625,297.1499938964844,293.1499938964844,0.4647341668605804,-6038.97265625,304.1405639648437,0.8979065418243408,0.5422889590263367,0.3815583884716034,293.1881103515625,297.1499938964844,293.1499938964844,0.6881909370422363,-11173.9951171875,304.0479736328125,0.9990000128746032,0.7536159157752991,0.7110437750816345,293.1603698730469,297.1499938964844,293.1499938964844,0.0353971049189567,-5771.912109375,304.1496276855469,0.4515443742275238,0.0752895474433898,0.3644312918186188,291.0425720214844,291.1499938964844,251.4684295654297,250.939697265625,279.1469116210937,293.1814880371094,291.040771484375,1.0,0.5379133224487305,0.462296187877655,0.462296187877655,1.0,1.0,-2.603830099105835,0.8762397766113281,1.7275903224945068,0.2916907668113708,0.0,0.0,0.7522525191307068,179.52734375,196.0,-70.1714096069336,-31076.58984375,1800.87255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9459228515625,313.4101257324219,278.1499938964844,0.0,18000.0,316.6700134277344,35461.03515625,36000.0,0.0,0.0,0.7023698687553406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3423298597335815,1.34234881401062,-1.896120920719113e-05,0.0,0.0007128161378204,0.0,0.0,318.5761413574219,0.0,0.0,0.0,0.7790160775184631,4.0,0.0,1.0
631140,293.2132263183594,297.1499938964844,293.1499938964844,0.3408069014549255,-6083.84716796875,304.1520080566406,0.8204998970031738,0.4215433001518249,0.3836612403392792,293.16229248046875,297.1499938964844,293.1499938964844,0.2595847249031067,-5170.7548828125,304.146728515625,0.7636002898216248,0.3391732573509216,0.3262109756469726,293.1711730957031,297.1499938964844,293.1499938964844,0.4652137756347656,-6042.908203125,304.1429748535156,0.8885542154312134,0.5416252017021179,0.3813415169715881,293.2289428710937,297.1499938964844,293.1499938964844,0.6891830563545227,-11158.58984375,304.0813293457031,0.9913801550865172,0.7442945837974548,0.7074517607688904,293.1614685058594,297.1499938964844,293.1499938964844,0.0353060998022556,-5765.25732421875,304.14990234375,0.4435360729694366,0.0748036131262779,0.3636285960674286,291.0280456542969,291.1499938964844,251.474838256836,250.94595336914065,279.1527709960937,293.2021789550781,291.0279846191406,1.0,0.5420058965682983,0.4628835022449493,0.4628835022449493,1.0,1.0,-2.595951795578003,0.8741928339004517,1.7217590808868408,0.2916664779186249,0.0,0.0,0.7700848579406738,187.6074676513672,199.0,-28.122690200805664,-30997.07421875,1825.022216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4020080566406,313.1011047363281,278.1499938964844,0.0,18000.0,316.19000244140625,35414.6796875,36000.0,0.0,0.0,0.6949982047080994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.398255467414856,1.398275375366211,-1.988145049836021e-05,0.0,0.0007053348235785,0.0,0.0,351.29815673828125,0.0,0.0,0.0,0.8040993213653564,4.0,0.0,1.0
631200,293.2132263183594,297.1499938964844,293.1499938964844,0.3408069014549255,-6083.84716796875,304.1520080566406,0.8204998970031738,0.4215433001518249,0.3836612403392792,293.16229248046875,297.1499938964844,293.1499938964844,0.2595847249031067,-5170.7548828125,304.146728515625,0.7636002898216248,0.3391732573509216,0.3262109756469726,293.1711730957031,297.1499938964844,293.1499938964844,0.4652137756347656,-6042.908203125,304.1429748535156,0.8885542154312134,0.5416252017021179,0.3813415169715881,293.2289428710937,297.1499938964844,293.1499938964844,0.6891830563545227,-11158.58984375,304.0813293457031,0.9913801550865172,0.7442945837974548,0.7074517607688904,293.1614685058594,297.1499938964844,293.1499938964844,0.0353060998022556,-5765.25732421875,304.14990234375,0.4435360729694366,0.0748036131262779,0.3636285960674286,291.0280456542969,291.1499938964844,251.474838256836,250.94595336914065,279.1527709960937,293.2021789550781,291.0279846191406,1.0,0.5420058965682983,0.4628835022449493,0.4628835022449493,1.0,1.0,-2.595951795578003,0.8741928339004517,1.7217590808868408,0.2916664779186249,0.0,0.0,0.7700848579406738,187.6074676513672,199.0,-28.122690200805664,-30997.07421875,1825.022216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4020080566406,313.1011047363281,278.1499938964844,0.0,18000.0,316.19000244140625,35414.6796875,36000.0,0.0,0.0,0.6949982047080994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.398255467414856,1.398275375366211,-1.988145049836021e-05,0.0,0.0007053348235785,0.0,0.0,351.29815673828125,0.0,0.0,0.0,0.8040993213653564,4.0,0.0,1.0
