time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
631260,293.2172546386719,297.1499938964844,293.1499938964844,0.3392723798751831,-6061.7451171875,304.15386962890625,0.8136048316955566,0.4191255867481231,0.3817861378192901,293.1653747558594,297.1499938964844,293.1499938964844,0.2594117224216461,-5167.82470703125,304.1480712890625,0.757704496383667,0.3382399976253509,0.3256278038024902,293.1722717285156,297.1499938964844,293.1499938964844,0.4655188918113708,-6045.3525390625,304.144775390625,0.8817195296287537,0.5408681631088257,0.3810173273086548,293.2424011230469,297.1499938964844,293.1499938964844,0.6872228980064392,-11113.685546875,304.1070251464844,0.9835715293884276,0.7395323514938354,0.7024654150009155,293.1624755859375,297.1499938964844,293.1499938964844,0.0351816937327384,-5755.92138671875,304.150146484375,0.4377154409885406,0.0743080303072929,0.3626271784305572,291.0135498046875,291.1499938964844,251.4825897216797,250.9534912109375,279.1544189453125,293.2114562988281,291.01287841796875,1.0,0.5445459485054016,0.4634337723255157,0.4634337723255157,1.0,1.0,-2.585353374481201,0.8710556030273438,1.714297652244568,0.2908541560173034,0.0,0.0,0.7890977263450623,193.6208953857422,202.0,-23.742067337036133,-30824.099609375,1836.0023193359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8182983398437,312.7416687011719,278.1499938964844,0.0,18000.0,316.19000244140625,35390.1328125,36000.0,0.0,0.0,0.6931684613227844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4518976211547852,1.451918363571167,-2.0804311134270392e-05,0.0,0.0007034778827801,0.0,0.0,384.9849548339844,0.0,0.0,0.0,0.8286869525909424,4.0,0.0,1.0
631320,293.2172546386719,297.1499938964844,293.1499938964844,0.3392723798751831,-6061.7451171875,304.15386962890625,0.8136048316955566,0.4191255867481231,0.3817861378192901,293.1653747558594,297.1499938964844,293.1499938964844,0.2594117224216461,-5167.82470703125,304.1480712890625,0.757704496383667,0.3382399976253509,0.3256278038024902,293.1722717285156,297.1499938964844,293.1499938964844,0.4655188918113708,-6045.3525390625,304.144775390625,0.8817195296287537,0.5408681631088257,0.3810173273086548,293.2424011230469,297.1499938964844,293.1499938964844,0.6872228980064392,-11113.685546875,304.1070251464844,0.9835715293884276,0.7395323514938354,0.7024654150009155,293.1624755859375,297.1499938964844,293.1499938964844,0.0351816937327384,-5755.92138671875,304.150146484375,0.4377154409885406,0.0743080303072929,0.3626271784305572,291.0135498046875,291.1499938964844,251.4825897216797,250.9534912109375,279.1544189453125,293.2114562988281,291.01287841796875,1.0,0.5445459485054016,0.4634337723255157,0.4634337723255157,1.0,1.0,-2.585353374481201,0.8710556030273438,1.714297652244568,0.2908541560173034,0.0,0.0,0.7890977263450623,193.6208953857422,202.0,-23.742067337036133,-30824.099609375,1836.0023193359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8182983398437,312.7416687011719,278.1499938964844,0.0,18000.0,316.19000244140625,35390.1328125,36000.0,0.0,0.0,0.6931684613227844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4518976211547852,1.451918363571167,-2.0804311134270392e-05,0.0,0.0007034778827801,0.0,0.0,384.9849548339844,0.0,0.0,0.0,0.8286869525909424,4.0,0.0,1.0
631380,293.2212829589844,297.1499938964844,293.1499938964844,0.3373884856700897,-6034.650390625,304.1557006835937,0.8079256415367126,0.4166040122509002,0.3797398507595062,293.16864013671875,297.1499938964844,293.1499938964844,0.2589364349842071,-5160.0263671875,304.1495056152344,0.7531899809837341,0.3371880650520324,0.3248558938503265,293.1732482910156,297.1499938964844,293.1499938964844,0.4655108451843261,-6044.6005859375,304.14654541015625,0.8766327500343323,0.5401055812835693,0.3806319236755371,293.24688720703125,297.1499938964844,293.1499938964844,0.6860969662666321,-11086.6796875,304.123046875,0.9776538610458374,0.7362739443778992,0.6993774175643921,293.1632995605469,297.1499938964844,293.1499938964844,0.0349841080605983,-5740.22216796875,304.1504211425781,0.4332659542560577,0.0738279148936271,0.3613578379154205,291.00341796875,291.1499938964844,251.4917907714844,250.96246337890625,279.1545715332031,293.2158508300781,291.0030212402344,1.0,0.5463658571243286,0.463903933763504,0.463903933763504,1.0,1.0,-2.576267719268799,0.8683510422706604,1.7079166173934937,0.2901482582092285,0.0,0.0,0.809381902217865,198.18722534179688,205.0,-15.910305976867676,-30701.16796875,1842.6998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.285888671875,312.42333984375,278.1499938964844,0.0,18000.0,316.19000244140625,35361.5546875,36000.0,0.0,0.0,0.6930701732635498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5097107887268066,1.5097326040267944,-2.1837580788997e-05,0.0,0.0007033781148493,0.0,0.0,423.845458984375,0.0,0.0,0.0,0.8552624583244324,4.0,0.0,1.0
631440,293.2212829589844,297.1499938964844,293.1499938964844,0.3373884856700897,-6034.650390625,304.1557006835937,0.8079256415367126,0.4166040122509002,0.3797398507595062,293.16864013671875,297.1499938964844,293.1499938964844,0.2589364349842071,-5160.0263671875,304.1495056152344,0.7531899809837341,0.3371880650520324,0.3248558938503265,293.1732482910156,297.1499938964844,293.1499938964844,0.4655108451843261,-6044.6005859375,304.14654541015625,0.8766327500343323,0.5401055812835693,0.3806319236755371,293.24688720703125,297.1499938964844,293.1499938964844,0.6860969662666321,-11086.6796875,304.123046875,0.9776538610458374,0.7362739443778992,0.6993774175643921,293.1632995605469,297.1499938964844,293.1499938964844,0.0349841080605983,-5740.22216796875,304.1504211425781,0.4332659542560577,0.0738279148936271,0.3613578379154205,291.00341796875,291.1499938964844,251.4917907714844,250.96246337890625,279.1545715332031,293.2158508300781,291.0030212402344,1.0,0.5463658571243286,0.463903933763504,0.463903933763504,1.0,1.0,-2.576267719268799,0.8683510422706604,1.7079166173934937,0.2901482582092285,0.0,0.0,0.809381902217865,198.18722534179688,205.0,-15.910305976867676,-30701.16796875,1842.6998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.285888671875,312.42333984375,278.1499938964844,0.0,18000.0,316.19000244140625,35361.5546875,36000.0,0.0,0.0,0.6930701732635498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5097107887268066,1.5097326040267944,-2.1837580788997e-05,0.0,0.0007033781148493,0.0,0.0,423.845458984375,0.0,0.0,0.0,0.8552624583244324,4.0,0.0,1.0
631500,293.2232360839844,297.1499938964844,293.1499938964844,0.3363315165042877,-6019.46337890625,304.1565856933594,0.8052926659584045,0.4153153002262115,0.3786787688732147,293.1702880859375,297.1499938964844,293.1499938964844,0.2585999071598053,-5154.5380859375,304.15020751953125,0.7512081265449524,0.3366288244724273,0.3244245052337646,293.1736755371094,297.1499938964844,293.1499938964844,0.465395450592041,-6043.09619140625,304.1473693847656,0.8744484186172485,0.5397282242774963,0.3804324865341186,293.24786376953125,297.1499938964844,293.1499938964844,0.6854439973831177,-11073.6337890625,304.1291198730469,0.9750385284423828,0.7348522543907166,0.6980854272842407,293.1636047363281,297.1499938964844,293.1499938964844,0.034873429685831,-5731.24853515625,304.1505432128906,0.4313521981239319,0.0735989138484001,0.3607133030891418,291.0005187988281,291.1499938964844,251.4969787597656,250.967514038086,279.154541015625,293.2173156738281,291.0002746582031,1.0,0.5471136569976807,0.4641294181346893,0.4641294181346893,1.0,1.0,-2.571907758712769,0.8670495748519897,1.7048581838607788,0.2898072600364685,0.0,0.0,0.8196473121643066,200.1728363037109,205.0,-11.878128051757812,-30648.3046875,1844.9879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.04315185546875,312.2798767089844,278.1499938964844,0.0,18000.0,315.7099914550781,35361.609375,36000.0,0.0,0.0,0.6887592077255249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5384820699691772,1.5385044813156128,-2.2370153601514176e-05,0.0,0.0006990029942244,0.0,0.0,444.2516174316406,0.0,0.0,0.0,0.8685757517814636,4.0,0.0,1.0
631560,293.22515869140625,297.1499938964844,293.1499938964844,0.3353125751018524,-6004.9345703125,304.1572265625,0.8027576208114624,0.4140121042728424,0.3775981366634369,293.1719055175781,297.1499938964844,293.1499938964844,0.2582874894142151,-5149.53076171875,304.1507263183594,0.7493413090705872,0.336050808429718,0.3239693343639374,293.1740417480469,297.1499938964844,293.1499938964844,0.4653569757938385,-6042.51904296875,304.1479187011719,0.8724183440208435,0.5393543243408203,0.3802313506603241,293.2484436035156,297.1499938964844,293.1499938964844,0.6848810911178589,-11062.7255859375,304.1339111328125,0.9725528955459596,0.7334995269775391,0.6968702673912048,293.1638488769531,297.1499938964844,293.1499938964844,0.0347744561731815,-5723.4091796875,304.150634765625,0.4295815527439117,0.0733764767646789,0.3600764274597168,290.9955749511719,291.1499938964844,251.5025787353516,250.9729766845703,279.1545104980469,293.21856689453125,290.9947509765625,1.0,0.5477907657623291,0.4643534421920776,0.4643534421920776,1.0,1.0,-2.5675954818725586,0.86576247215271,1.701832890510559,0.289470225572586,0.0,0.0,0.830397367477417,202.03428649902344,208.0,-14.60247039794922,-30571.271484375,1846.7896728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7812194824219,312.11627197265625,278.1499938964844,0.0,18000.0,315.7099914550781,35361.76953125,36000.0,0.0,0.0,0.6889758110046387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5669615268707275,1.5669844150543213,-2.2907248421688564e-05,0.0,0.0006992229027673,0.0,0.0,465.1387023925781,0.0,0.0,0.0,0.8818390369415283,4.0,0.0,1.0
631620,293.2287292480469,297.1499938964844,293.1499938964844,0.3332113623619079,-5975.0166015625,304.1583251953125,0.7979525327682495,0.4113827347755432,0.3754000067710876,293.17510986328125,297.1499938964844,293.1499938964844,0.2575922012329101,-5138.42724609375,304.1516418457031,0.7458533048629761,0.3348503708839416,0.3230023086071014,293.1746520996094,297.1499938964844,293.1499938964844,0.4652533829212188,-6041.1552734375,304.1488037109375,0.8686949610710144,0.5386195778846741,0.3798307776451111,293.2488098144531,297.1499938964844,293.1499938964844,0.6836276054382324,-11041.03515625,304.1413269042969,0.9678407311439514,0.7309325933456421,0.6945840716362,293.16424560546875,297.1499938964844,293.1499938964844,0.0345805138349533,-5708.0283203125,304.1507568359375,0.4263626635074615,0.0729476436972618,0.3588326275348663,290.9852600097656,291.1499938964844,251.5150756835937,250.9851226806641,279.1545104980469,293.22052001953125,290.9849853515625,1.0,0.5489989519119263,0.4648021459579468,0.4648021459579468,1.0,1.0,-2.559069395065308,0.8632243275642395,1.695845127105713,0.2888092696666717,0.0,0.0,0.853179395198822,205.4996032714844,211.0,-12.33827781677246,-30454.765625,1849.3819580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3130187988281,311.83367919921875,278.1499938964844,0.0,18000.0,315.7099914550781,35344.1953125,36000.0,0.0,0.0,0.6903398633003235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6256163120269775,1.6256402730941772,-2.404040606052149e-05,0.0,0.0007006071973592,0.0,0.0,510.3063354492188,0.0,0.0,0.0,0.9092472791671752,4.0,0.0,1.0
631680,293.2287292480469,297.1499938964844,293.1499938964844,0.3332113623619079,-5975.0166015625,304.1583251953125,0.7979525327682495,0.4113827347755432,0.3754000067710876,293.17510986328125,297.1499938964844,293.1499938964844,0.2575922012329101,-5138.42724609375,304.1516418457031,0.7458533048629761,0.3348503708839416,0.3230023086071014,293.1746520996094,297.1499938964844,293.1499938964844,0.4652533829212188,-6041.1552734375,304.1488037109375,0.8686949610710144,0.5386195778846741,0.3798307776451111,293.2488098144531,297.1499938964844,293.1499938964844,0.6836276054382324,-11041.03515625,304.1413269042969,0.9678407311439514,0.7309325933456421,0.6945840716362,293.16424560546875,297.1499938964844,293.1499938964844,0.0345805138349533,-5708.0283203125,304.1507568359375,0.4263626635074615,0.0729476436972618,0.3588326275348663,290.9852600097656,291.1499938964844,251.5150756835937,250.9851226806641,279.1545104980469,293.22052001953125,290.9849853515625,1.0,0.5489989519119263,0.4648021459579468,0.4648021459579468,1.0,1.0,-2.559069395065308,0.8632243275642395,1.695845127105713,0.2888092696666717,0.0,0.0,0.853179395198822,205.4996032714844,211.0,-12.33827781677246,-30454.765625,1849.3819580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3130187988281,311.83367919921875,278.1499938964844,0.0,18000.0,315.7099914550781,35344.1953125,36000.0,0.0,0.0,0.6903398633003235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6256163120269775,1.6256402730941772,-2.404040606052149e-05,0.0,0.0007006071973592,0.0,0.0,510.3063354492188,0.0,0.0,0.0,0.9092472791671752,4.0,0.0,1.0
631740,293.23193359375,297.1499938964844,293.1499938964844,0.3308131396770477,-5940.701171875,304.1595458984375,0.793390154838562,0.4087391793727875,0.3731772899627685,293.1781005859375,297.1499938964844,293.1499938964844,0.2566364109516144,-5123.02392578125,304.1527099609375,0.7425838708877563,0.3336047530174255,0.321980744600296,293.1752014160156,297.1499938964844,293.1499938964844,0.4647752344608307,-6035.81005859375,304.1499938964844,0.8652694225311279,0.5378849506378174,0.3794271349906921,293.24859619140625,297.1499938964844,293.1499938964844,0.6817243695259094,-11012.390625,304.1473388671875,0.9633254408836364,0.728469729423523,0.6924055814743042,293.1644897460937,297.1499938964844,293.1499938964844,0.0343542285263538,-5689.369140625,304.15087890625,0.4234480261802673,0.0725340694189071,0.3576251566410064,290.98388671875,291.1499938964844,251.5294189453125,250.99905395507807,279.154541015625,293.2221069335937,290.98394775390625,1.0,0.5500879287719727,0.4652596712112427,0.4652596712112427,1.0,1.0,-2.5506181716918945,0.860726535320282,1.6898915767669678,0.2881712317466736,0.0,0.0,0.875497579574585,208.7550048828125,214.0,-3.693924188613892,-30365.072265625,1851.1339111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9238586425781,311.6058654785156,278.1499938964844,0.0,18000.0,315.2300109863281,35381.296875,36000.0,0.0,0.0,0.6878284215927124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6813019514083862,1.6813271045684814,-2.5167033527395688e-05,0.0,0.0006980584003031,0.0,0.0,556.2046508789062,0.0,0.0,0.0,0.9353997111320496,4.0,0.0,1.0
631800,293.23193359375,297.1499938964844,293.1499938964844,0.3308131396770477,-5940.701171875,304.1595458984375,0.793390154838562,0.4087391793727875,0.3731772899627685,293.1781005859375,297.1499938964844,293.1499938964844,0.2566364109516144,-5123.02392578125,304.1527099609375,0.7425838708877563,0.3336047530174255,0.321980744600296,293.1752014160156,297.1499938964844,293.1499938964844,0.4647752344608307,-6035.81005859375,304.1499938964844,0.8652694225311279,0.5378849506378174,0.3794271349906921,293.24859619140625,297.1499938964844,293.1499938964844,0.6817243695259094,-11012.390625,304.1473388671875,0.9633254408836364,0.728469729423523,0.6924055814743042,293.1644897460937,297.1499938964844,293.1499938964844,0.0343542285263538,-5689.369140625,304.15087890625,0.4234480261802673,0.0725340694189071,0.3576251566410064,290.98388671875,291.1499938964844,251.5294189453125,250.99905395507807,279.154541015625,293.2221069335937,290.98394775390625,1.0,0.5500879287719727,0.4652596712112427,0.4652596712112427,1.0,1.0,-2.5506181716918945,0.860726535320282,1.6898915767669678,0.2881712317466736,0.0,0.0,0.875497579574585,208.7550048828125,214.0,-3.693924188613892,-30365.072265625,1851.1339111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9238586425781,311.6058654785156,278.1499938964844,0.0,18000.0,315.2300109863281,35381.296875,36000.0,0.0,0.0,0.6878284215927124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6813019514083862,1.6813271045684814,-2.5167033527395688e-05,0.0,0.0006980584003031,0.0,0.0,556.2046508789062,0.0,0.0,0.0,0.9353997111320496,4.0,0.0,1.0
631860,293.23492431640625,297.1499938964844,293.1499938964844,0.3284816145896911,-5907.54736328125,304.1602478027344,0.7889796495437622,0.4060573577880859,0.3709290623664856,293.1810302734375,297.1499938964844,293.1499938964844,0.2557078003883362,-5108.24267578125,304.1533203125,0.7394474744796753,0.3323029279708862,0.3209096491336822,293.1756896972656,297.1499938964844,293.1499938964844,0.4644149243831634,-6031.9482421875,304.15057373046875,0.8620359301567078,0.5371483564376831,0.3790181279182434,293.248046875,297.1499938964844,293.1499938964844,0.6798958778381348,-10986.3857421875,304.1512145996094,0.9589102268218994,0.7260823845863342,0.6902956366539001,293.1646728515625,297.1499938964844,293.1499938964844,0.0341508723795414,-5672.87744140625,304.1509094238281,0.4207448959350586,0.0721306353807449,0.3564466536045074,290.978759765625,291.1499938964844,251.5457000732422,251.01486206054688,279.1546936035156,293.2234191894531,290.978515625,1.0,0.5511106252670288,0.465732991695404,0.465732991695404,1.0,1.0,-2.542187213897705,0.8582606911659241,1.6839265823364258,0.2875601947307586,0.0,0.0,0.8985844254493713,211.89718627929688,217.0,-6.68930721282959,-30243.115234375,1852.3939208984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.54217529296875,311.3701477050781,278.1499938964844,0.0,18000.0,315.2300109863281,35412.31640625,36000.0,0.0,0.0,0.689659059047699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.73309063911438,1.733116865158081,-2.6247829737258144e-05,0.0,0.0006999162724241,0.0,0.0,601.4495239257812,0.0,0.0,0.0,0.9599090218544006,4.0,0.0,1.0
631920,293.23492431640625,297.1499938964844,293.1499938964844,0.3284816145896911,-5907.54736328125,304.1602478027344,0.7889796495437622,0.4060573577880859,0.3709290623664856,293.1810302734375,297.1499938964844,293.1499938964844,0.2557078003883362,-5108.24267578125,304.1533203125,0.7394474744796753,0.3323029279708862,0.3209096491336822,293.1756896972656,297.1499938964844,293.1499938964844,0.4644149243831634,-6031.9482421875,304.15057373046875,0.8620359301567078,0.5371483564376831,0.3790181279182434,293.248046875,297.1499938964844,293.1499938964844,0.6798958778381348,-10986.3857421875,304.1512145996094,0.9589102268218994,0.7260823845863342,0.6902956366539001,293.1646728515625,297.1499938964844,293.1499938964844,0.0341508723795414,-5672.87744140625,304.1509094238281,0.4207448959350586,0.0721306353807449,0.3564466536045074,290.978759765625,291.1499938964844,251.5457000732422,251.01486206054688,279.1546936035156,293.2234191894531,290.978515625,1.0,0.5511106252670288,0.465732991695404,0.465732991695404,1.0,1.0,-2.542187213897705,0.8582606911659241,1.6839265823364258,0.2875601947307586,0.0,0.0,0.8985844254493713,211.89718627929688,217.0,-6.68930721282959,-30243.115234375,1852.3939208984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.54217529296875,311.3701477050781,278.1499938964844,0.0,18000.0,315.2300109863281,35412.31640625,36000.0,0.0,0.0,0.689659059047699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.73309063911438,1.733116865158081,-2.6247829737258144e-05,0.0,0.0006999162724241,0.0,0.0,601.4495239257812,0.0,0.0,0.0,0.9599090218544006,4.0,0.0,1.0
631980,293.2380065917969,297.1499938964844,293.1499938964844,0.3258805572986603,-5870.33642578125,304.1611633300781,0.7846213579177856,0.4032781422138214,0.368596613407135,293.1840515136719,297.1499938964844,293.1499938964844,0.2545495927333832,-5089.6513671875,304.1541442871094,0.7363559603691101,0.3309001326560974,0.319747656583786,293.1761474609375,297.1499938964844,293.1499938964844,0.4637940227985382,-6025.28662109375,304.15142822265625,0.8589292764663696,0.5364066958427429,0.3786058127880096,293.2472839355469,297.1499938964844,293.1499938964844,0.6776516437530518,-10955.63671875,304.154541015625,0.954539716243744,0.7237557768821716,0.6882462501525879,293.164794921875,297.1499938964844,293.1499938964844,0.0339253097772598,-5654.0966796875,304.1510009765625,0.4181939661502838,0.0717340633273124,0.3552936315536499,290.97955322265625,291.1499938964844,251.5640869140625,251.0326538085937,279.1548767089844,293.2247619628906,290.9797668457031,1.0,0.5520902276039124,0.4662319123744964,0.4662319123744964,1.0,1.0,-2.5336456298828125,0.8557926416397095,1.6778531074523926,0.2869716286659241,0.0,0.0,0.9213480949401855,214.9886779785156,220.0,0.3923071622848511,-30157.296875,1853.243896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2416687011719,311.1946716308594,278.1499938964844,0.0,18000.0,315.2300109863281,35461.015625,36000.0,0.0,0.0,0.6920461058616638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7814702987670898,1.781497597694397,-2.729136576817837e-05,0.0,0.0007023388170637,0.0,0.0,646.0947265625,0.0,0.0,0.0,0.9828386306762696,4.0,0.0,1.0
632040,293.2380065917969,297.1499938964844,293.1499938964844,0.3258805572986603,-5870.33642578125,304.1611633300781,0.7846213579177856,0.4032781422138214,0.368596613407135,293.1840515136719,297.1499938964844,293.1499938964844,0.2545495927333832,-5089.6513671875,304.1541442871094,0.7363559603691101,0.3309001326560974,0.319747656583786,293.1761474609375,297.1499938964844,293.1499938964844,0.4637940227985382,-6025.28662109375,304.15142822265625,0.8589292764663696,0.5364066958427429,0.3786058127880096,293.2472839355469,297.1499938964844,293.1499938964844,0.6776516437530518,-10955.63671875,304.154541015625,0.954539716243744,0.7237557768821716,0.6882462501525879,293.164794921875,297.1499938964844,293.1499938964844,0.0339253097772598,-5654.0966796875,304.1510009765625,0.4181939661502838,0.0717340633273124,0.3552936315536499,290.97955322265625,291.1499938964844,251.5640869140625,251.0326538085937,279.1548767089844,293.2247619628906,290.9797668457031,1.0,0.5520902276039124,0.4662319123744964,0.4662319123744964,1.0,1.0,-2.5336456298828125,0.8557926416397095,1.6778531074523926,0.2869716286659241,0.0,0.0,0.9213480949401855,214.9886779785156,220.0,0.3923071622848511,-30157.296875,1853.243896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2416687011719,311.1946716308594,278.1499938964844,0.0,18000.0,315.2300109863281,35461.015625,36000.0,0.0,0.0,0.6920461058616638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7814702987670898,1.781497597694397,-2.729136576817837e-05,0.0,0.0007023388170637,0.0,0.0,646.0947265625,0.0,0.0,0.0,0.9828386306762696,4.0,0.0,1.0
632100,293.23956298828125,297.1499938964844,293.1499938964844,0.3244593143463135,-5849.9169921875,304.1617126464844,0.7824587225914001,0.401860773563385,0.3674033582210541,293.18560791015625,297.1499938964844,293.1499938964844,0.2538650333881378,-5078.603515625,304.1546325683594,0.7348183989524841,0.3301641047000885,0.3191324174404144,293.1763610839844,297.1499938964844,293.1499938964844,0.4633471071720123,-6020.4990234375,304.1519775390625,0.8574133515357971,0.5360313653945923,0.3783965706825256,293.2468566894531,297.1499938964844,293.1499938964844,0.6763249635696411,-10937.779296875,304.1561279296875,0.9523637890815736,0.722608208656311,0.6872372627258301,293.16485595703125,297.1499938964844,293.1499938964844,0.0338000282645225,-5643.4423828125,304.1510314941406,0.4169650077819824,0.0715372636914253,0.3547236025333404,290.9831848144531,291.1499938964844,251.5740966796875,251.04234313964844,279.155029296875,293.2254333496094,290.98358154296875,1.0,0.5525678992271423,0.466492235660553,0.466492235660553,1.0,1.0,-2.5293242931365967,0.8545563817024231,1.6747679710388184,0.2866860330104828,0.0,0.0,0.9321144819259644,216.52340698242188,220.0,5.354716777801514,-30122.978515625,1853.5372314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1205444335937,311.1271057128906,278.1499938964844,0.0,18000.0,315.7099914550781,35497.0703125,36000.0,0.0,0.0,0.6981613039970398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.803256154060364,1.803283929824829,-2.7773759939009324e-05,0.0,0.0007085449760779,0.0,0.0,666.9970703125,0.0,0.0,0.0,0.9931897521018982,4.0,0.0,1.0
632160,293.2410888671875,297.1499938964844,293.1499938964844,0.3228563368320465,-5826.71826171875,304.1625061035156,0.7803062796592712,0.4004243314266205,0.3661936819553375,293.1871643066406,297.1499938964844,293.1499938964844,0.2530310451984405,-5065.01953125,304.15533447265625,0.7332846522331238,0.3294068872928619,0.3184967637062073,293.1766052246094,297.1499938964844,293.1499938964844,0.462662398815155,-6013.11279296875,304.1528625488281,0.8559190630912781,0.5356519222259521,0.3781849443912506,293.24639892578125,297.1499938964844,293.1499938964844,0.6746589541435242,-10915.4140625,304.1580505371094,0.9501922130584716,0.7214679718017578,0.6862365007400513,293.1648864746094,297.1499938964844,293.1499938964844,0.0336496904492378,-5630.2880859375,304.151123046875,0.4157620668411255,0.0713406503200531,0.3541551530361175,290.9924621582031,291.1499938964844,251.58468627929688,251.0525817871093,279.1551513671875,293.2261047363281,290.99371337890625,1.0,0.5530388951301575,0.4667603969573974,0.4667603969573974,1.0,1.0,-2.524967670440674,0.8533190488815308,1.6716485023498535,0.2864071428775787,0.0,0.0,0.9417486190795898,218.0535430908203,223.0,16.90894317626953,-30112.080078125,1853.7525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0543212890625,311.1003723144531,278.1499938964844,0.0,18000.0,315.7099914550781,35435.9140625,36000.0,0.0,0.0,0.7000727653503418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8203203678131104,1.8203485012054443,-2.813541141222231e-05,0.0,0.0007104848627932,0.0,0.0,683.3652954101562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632220,293.2441711425781,297.1499938964844,293.1499938964844,0.319891482591629,-5784.171875,304.16326904296875,0.7760257124900818,0.3974921107292175,0.3637207746505737,293.1903381347656,297.1499938964844,293.1499938964844,0.2515366077423095,-5040.99169921875,304.1560363769531,0.730218231678009,0.3278246223926544,0.3171624541282654,293.1770324707031,297.1499938964844,293.1499938964844,0.4616869390010834,-6002.90185546875,304.1535339355469,0.8529894351959229,0.534887969493866,0.3777548372745514,293.2454528808594,297.1499938964844,293.1499938964844,0.6718648076057434,-10878.90234375,304.15997314453125,0.945862889289856,0.7192192673683167,0.6842585206031799,293.1649780273437,297.1499938964844,293.1499938964844,0.0333978794515132,-5608.806640625,304.1511535644531,0.4134231507778168,0.0709475576877594,0.3530182242393493,291.0007629394531,291.1499938964844,251.6076202392578,251.07472229003903,279.15545654296875,293.2275085449219,291.0012512207031,1.0,0.5539626479148865,0.467321366071701,0.467321366071701,1.0,1.0,-2.516134023666382,0.8508372902870178,1.6652967929840088,0.2858683466911316,0.0,0.0,0.9609822034835817,221.1051177978516,226.0,12.414711952209473,-30017.947265625,1853.9515380859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9949645996094,311.0625305175781,278.1499938964844,0.0,18000.0,315.7099914550781,34376.41796875,36000.0,0.0,0.0,0.7034393548965454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.824489712715149,1.8245177268981927,-2.7988087822450325e-05,0.0,0.0007139015360735,0.0,0.0,683.5012817382812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632280,293.2441711425781,297.1499938964844,293.1499938964844,0.319891482591629,-5784.171875,304.16326904296875,0.7760257124900818,0.3974921107292175,0.3637207746505737,293.1903381347656,297.1499938964844,293.1499938964844,0.2515366077423095,-5040.99169921875,304.1560363769531,0.730218231678009,0.3278246223926544,0.3171624541282654,293.1770324707031,297.1499938964844,293.1499938964844,0.4616869390010834,-6002.90185546875,304.1535339355469,0.8529894351959229,0.534887969493866,0.3777548372745514,293.2454528808594,297.1499938964844,293.1499938964844,0.6718648076057434,-10878.90234375,304.15997314453125,0.945862889289856,0.7192192673683167,0.6842585206031799,293.1649780273437,297.1499938964844,293.1499938964844,0.0333978794515132,-5608.806640625,304.1511535644531,0.4134231507778168,0.0709475576877594,0.3530182242393493,291.0007629394531,291.1499938964844,251.6076202392578,251.07472229003903,279.15545654296875,293.2275085449219,291.0012512207031,1.0,0.5539626479148865,0.467321366071701,0.467321366071701,1.0,1.0,-2.516134023666382,0.8508372902870178,1.6652967929840088,0.2858683466911316,0.0,0.0,0.9609822034835817,221.1051177978516,226.0,12.414711952209473,-30017.947265625,1853.9515380859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9949645996094,311.0625305175781,278.1499938964844,0.0,18000.0,315.7099914550781,34376.41796875,36000.0,0.0,0.0,0.7034393548965454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.824489712715149,1.8245177268981927,-2.7988087822450325e-05,0.0,0.0007139015360735,0.0,0.0,683.5012817382812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632340,293.247314453125,297.1499938964844,293.1499938964844,0.3165493607521057,-5735.8359375,304.1644287109375,0.7717729806900024,0.3944685161113739,0.3611711263656616,293.193603515625,297.1499938964844,293.1499938964844,0.2497157603502273,-5011.4521484375,304.1570739746094,0.727135181427002,0.326139360666275,0.3157353401184082,293.1774597167969,297.1499938964844,293.1499938964844,0.4602737128734588,-5987.92724609375,304.1547241210937,0.850138247013092,0.5341196060180664,0.3773234784603119,293.2444152832031,297.1499938964844,293.1499938964844,0.6684632897377014,-10834.431640625,304.162353515625,0.9415661096572876,0.7170132398605347,0.682325005531311,293.1650390625,297.1499938964844,293.1499938964844,0.0331002548336982,-5582.70263671875,304.1512756347656,0.4111620187759399,0.0705544799566268,0.3518810570240021,291.0193786621094,291.1499938964844,251.6330108642578,251.0992126464844,279.1557922363281,293.2289428710937,291.0206298828125,1.0,0.5548653602600098,0.4679170548915863,0.4679170548915863,1.0,1.0,-2.507148742675781,0.8483516573905945,1.658797025680542,0.2853597402572632,0.0,0.0,0.9773041009902954,224.14920043945312,229.0,24.65097427368164,-29981.380859375,1853.8721923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.01129150390625,311.090576171875,278.1499938964844,0.0,18000.0,316.19000244140625,33532.7109375,36000.0,0.0,0.0,0.7109220027923584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82769775390625,1.8277256488800049,-2.7868432880495675e-05,0.0,0.0007214954239316,0.0,0.0,683.4986572265625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632400,293.247314453125,297.1499938964844,293.1499938964844,0.3165493607521057,-5735.8359375,304.1644287109375,0.7717729806900024,0.3944685161113739,0.3611711263656616,293.193603515625,297.1499938964844,293.1499938964844,0.2497157603502273,-5011.4521484375,304.1570739746094,0.727135181427002,0.326139360666275,0.3157353401184082,293.1774597167969,297.1499938964844,293.1499938964844,0.4602737128734588,-5987.92724609375,304.1547241210937,0.850138247013092,0.5341196060180664,0.3773234784603119,293.2444152832031,297.1499938964844,293.1499938964844,0.6684632897377014,-10834.431640625,304.162353515625,0.9415661096572876,0.7170132398605347,0.682325005531311,293.1650390625,297.1499938964844,293.1499938964844,0.0331002548336982,-5582.70263671875,304.1512756347656,0.4111620187759399,0.0705544799566268,0.3518810570240021,291.0193786621094,291.1499938964844,251.6330108642578,251.0992126464844,279.1557922363281,293.2289428710937,291.0206298828125,1.0,0.5548653602600098,0.4679170548915863,0.4679170548915863,1.0,1.0,-2.507148742675781,0.8483516573905945,1.658797025680542,0.2853597402572632,0.0,0.0,0.9773041009902954,224.14920043945312,229.0,24.65097427368164,-29981.380859375,1853.8721923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.01129150390625,311.090576171875,278.1499938964844,0.0,18000.0,316.19000244140625,33532.7109375,36000.0,0.0,0.0,0.7109220027923584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82769775390625,1.8277256488800049,-2.7868432880495675e-05,0.0,0.0007214954239316,0.0,0.0,683.4986572265625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632460,293.2506408691406,297.1499938964844,293.1499938964844,0.3124113976955414,-5675.27197265625,304.1665344238281,0.7675237655639648,0.3913303315639496,0.3585245311260223,293.19708251953125,297.1499938964844,293.1499938964844,0.2472359538078308,-4970.7021484375,304.15887451171875,0.7239986658096313,0.3243323564529419,0.314198762178421,293.17791748046875,297.1499938964844,293.1499938964844,0.4578166007995605,-5961.5947265625,304.15728759765625,0.8473404049873352,0.5333266258239746,0.3768789172172546,293.2434387207031,297.1499938964844,293.1499938964844,0.6636039018630981,-10770.388671875,304.1663818359375,0.9372835159301758,0.7148153781890869,0.6804074048995972,293.1651306152344,297.1499938964844,293.1499938964844,0.0326927565038204,-5545.5625,304.1515197753906,0.4089526236057281,0.0701561793684959,0.3507324755191803,291.0635986328125,291.1499938964844,251.66099548339844,251.12615966796875,279.1560974121094,293.2298583984375,291.0662536621094,1.0,0.555743932723999,0.4685420095920563,0.4685420095920563,1.0,1.0,-2.4979050159454346,0.8458085060119629,1.6520965099334717,0.2848524749279022,0.0,0.0,0.9862098097801208,227.20005798339844,217.0,55.46357345581055,-30035.529296875,1853.421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1453857421875,311.2217102050781,278.1499938964844,0.0,18000.0,316.19000244140625,33042.91015625,36000.0,0.0,0.0,0.7140383124351501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8295546770095823,1.829582452774048,-2.779890201054513e-05,0.0,0.0007246581371873,0.0,0.0,683.4913330078125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632520,293.2506408691406,297.1499938964844,293.1499938964844,0.3124113976955414,-5675.27197265625,304.1665344238281,0.7675237655639648,0.3913303315639496,0.3585245311260223,293.19708251953125,297.1499938964844,293.1499938964844,0.2472359538078308,-4970.7021484375,304.15887451171875,0.7239986658096313,0.3243323564529419,0.314198762178421,293.17791748046875,297.1499938964844,293.1499938964844,0.4578166007995605,-5961.5947265625,304.15728759765625,0.8473404049873352,0.5333266258239746,0.3768789172172546,293.2434387207031,297.1499938964844,293.1499938964844,0.6636039018630981,-10770.388671875,304.1663818359375,0.9372835159301758,0.7148153781890869,0.6804074048995972,293.1651306152344,297.1499938964844,293.1499938964844,0.0326927565038204,-5545.5625,304.1515197753906,0.4089526236057281,0.0701561793684959,0.3507324755191803,291.0635986328125,291.1499938964844,251.66099548339844,251.12615966796875,279.1560974121094,293.2298583984375,291.0662536621094,1.0,0.555743932723999,0.4685420095920563,0.4685420095920563,1.0,1.0,-2.4979050159454346,0.8458085060119629,1.6520965099334717,0.2848524749279022,0.0,0.0,0.9862098097801208,227.20005798339844,217.0,55.46357345581055,-30035.529296875,1853.421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1453857421875,311.2217102050781,278.1499938964844,0.0,18000.0,316.19000244140625,33042.91015625,36000.0,0.0,0.0,0.7140383124351501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8295546770095823,1.829582452774048,-2.779890201054513e-05,0.0,0.0007246581371873,0.0,0.0,683.4913330078125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632580,293.2538757324219,297.1499938964844,293.1499938964844,0.3074888288974762,-5602.8017578125,304.1692199707031,0.7673454880714417,0.3881250321865082,0.3555665612220764,293.2005615234375,297.1499938964844,293.1499938964844,0.244060531258583,-4918.3046875,304.16119384765625,0.7243560552597046,0.3224351406097412,0.3123190402984619,293.1782531738281,297.1499938964844,293.1499938964844,0.4543794989585876,-5924.8271484375,304.1605834960937,0.84895259141922,0.5325507521629333,0.376252681016922,293.242431640625,297.1499938964844,293.1499938964844,0.6574423313140869,-10689.3095703125,304.1711730957031,0.9388841986656188,0.7126562595367432,0.6782664060592651,293.1650085449219,297.1499938964844,293.1499938964844,0.0320184752345085,-5484.55078125,304.15216064453125,0.4091759920120239,0.0697977468371391,0.3485181927680969,291.1256408691406,291.1499938964844,251.69168090820312,251.1556701660156,279.15692138671875,293.230712890625,291.1289367675781,1.0,0.5520937442779541,0.4692730009555816,0.4692730009555816,1.0,1.0,-2.4861104488372803,0.8424193263053894,1.643691062927246,0.2840980887413025,0.0,0.0,0.985467493534088,224.006591796875,205.0,79.57156372070312,-30080.66796875,1822.7900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3010559082031,311.3721008300781,278.1499938964844,0.0,18000.0,316.19000244140625,32969.546875,36000.0,0.0,0.0,0.7163538932800293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.829832434654236,1.8298602104187007,-2.7788484658231027e-05,0.0,0.0007270081550814,0.0,0.0,683.4898681640625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632640,293.2538757324219,297.1499938964844,293.1499938964844,0.3074888288974762,-5602.8017578125,304.1692199707031,0.7673454880714417,0.3881250321865082,0.3555665612220764,293.2005615234375,297.1499938964844,293.1499938964844,0.244060531258583,-4918.3046875,304.16119384765625,0.7243560552597046,0.3224351406097412,0.3123190402984619,293.1782531738281,297.1499938964844,293.1499938964844,0.4543794989585876,-5924.8271484375,304.1605834960937,0.84895259141922,0.5325507521629333,0.376252681016922,293.242431640625,297.1499938964844,293.1499938964844,0.6574423313140869,-10689.3095703125,304.1711730957031,0.9388841986656188,0.7126562595367432,0.6782664060592651,293.1650085449219,297.1499938964844,293.1499938964844,0.0320184752345085,-5484.55078125,304.15216064453125,0.4091759920120239,0.0697977468371391,0.3485181927680969,291.1256408691406,291.1499938964844,251.69168090820312,251.1556701660156,279.15692138671875,293.230712890625,291.1289367675781,1.0,0.5520937442779541,0.4692730009555816,0.4692730009555816,1.0,1.0,-2.4861104488372803,0.8424193263053894,1.643691062927246,0.2840980887413025,0.0,0.0,0.985467493534088,224.006591796875,205.0,79.57156372070312,-30080.66796875,1822.7900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3010559082031,311.3721008300781,278.1499938964844,0.0,18000.0,316.19000244140625,32969.546875,36000.0,0.0,0.0,0.7163538932800293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.829832434654236,1.8298602104187007,-2.7788484658231027e-05,0.0,0.0007270081550814,0.0,0.0,683.4898681640625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632700,293.25537109375,297.1499938964844,293.1499938964844,0.30485999584198,-5564.03369140625,304.1705017089844,0.768326997756958,0.3865151703357696,0.354021281003952,293.20220947265625,297.1499938964844,293.1499938964844,0.242314413189888,-4889.47119140625,304.162353515625,0.7254560589790344,0.3214659094810486,0.3112965822219848,293.17828369140625,297.1499938964844,293.1499938964844,0.4524476230144501,-5904.24853515625,304.16217041015625,0.8509404063224792,0.5321875214576721,0.3759092688560486,293.2417907714844,297.1499938964844,293.1499938964844,0.6540691256523132,-10645.1328125,304.1734619140625,0.941237211227417,0.7116089463233948,0.6771615147590637,293.1647644042969,297.1499938964844,293.1499938964844,0.0316398218274116,-5450.13818359375,304.1524353027344,0.4099867939949035,0.0696523711085319,0.347256451845169,291.1604919433594,291.1499938964844,251.7080841064453,251.1714324951172,279.15728759765625,293.23101806640625,291.1640014648437,1.0,0.5493385195732117,0.4696645736694336,0.4696645736694336,1.0,1.0,-2.479769706726074,0.8405927419662476,1.6391770839691162,0.2836750447750091,0.0,0.0,0.9812779426574708,220.82276916503903,205.0,88.11380004882812,-30101.103515625,1800.2266845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3836975097656,311.4511108398437,278.1499938964844,0.0,18000.0,316.6700134277344,33089.78125,36000.0,0.0,0.0,0.7220222353935242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8293771743774407,1.8294049501419067,-2.7805559511762112e-05,0.0,0.0007327608182094,0.0,0.0,683.4921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632760,293.2568054199219,297.1499938964844,293.1499938964844,0.3020610809326172,-5522.6220703125,304.171875,0.7698065042495728,0.3848962187767029,0.3524442911148071,293.203857421875,297.1499938964844,293.1499938964844,0.240418940782547,-4858.0830078125,304.1635437011719,0.7269779443740845,0.3204807639122009,0.3102337419986725,293.1782531738281,297.1499938964844,293.1499938964844,0.4502831101417541,-5881.1708984375,304.1639099121094,0.8534960746765137,0.5318388938903809,0.3755573630332947,293.2410888671875,297.1499938964844,293.1499938964844,0.6503725647926331,-10596.67578125,304.1759338378906,0.944296896457672,0.710582435131073,0.6760505437850952,293.1644287109375,297.1499938964844,293.1499938964844,0.0312369987368583,-5413.1689453125,304.1527404785156,0.4111505150794983,0.0695288404822349,0.3459697067737579,291.2004699707031,291.1499938964844,251.7252197265625,251.18788146972656,279.1575927734375,293.2312927246094,291.20489501953125,1.0,0.5461471676826477,0.4700699746608734,0.4700699746608734,1.0,1.0,-2.473294734954834,0.8387341499328613,1.6345607042312622,0.2832485437393188,0.0,0.0,0.97397118806839,216.9656524658203,193.0,101.65839385986328,-30150.26171875,1774.7384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5041809082031,311.56329345703125,278.1499938964844,0.0,18000.0,316.6700134277344,33330.58984375,36000.0,0.0,0.0,0.7232704758644104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8284645080566408,1.8284924030303955,-2.783974741760176e-05,0.0,0.0007340275915339,0.0,0.0,683.4961547851562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632820,293.2596740722656,297.1499938964844,293.1499938964844,0.2961132228374481,-5434.3740234375,304.1744689941406,0.7739388942718506,0.3816144466400146,0.3492045104503631,293.2071533203125,297.1499938964844,293.1499938964844,0.2363132536411285,-4789.953125,304.1658630371094,0.7309989929199219,0.3184499740600586,0.3080010414123535,293.1780090332031,297.1499938964844,293.1499938964844,0.4454741179943084,-5830.00439453125,304.1672668457031,0.8599969744682312,0.531172513961792,0.3748374283313751,293.2395935058594,297.1499938964844,293.1499938964844,0.6423053741455078,-10491.1982421875,304.1806945800781,0.9519805908203124,0.7085784673690796,0.6738232374191284,293.16357421875,297.1499938964844,293.1499938964844,0.030401362106204,-5335.40478515625,304.1531982421875,0.4143794476985931,0.0693393945693969,0.3434117138385772,291.2917785644531,291.1499938964844,251.76171875,251.222885131836,279.158203125,293.2317810058594,291.2963256835937,1.0,0.5388342142105103,0.4709190428256988,0.4709190428256988,1.0,1.0,-2.460106134414673,0.8349792957305908,1.625126838684082,0.2824093997478485,0.0,0.0,0.948989748954773,207.8696136474609,181.0,119.9672393798828,-30233.177734375,1718.0001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7422790527344,311.7820739746094,278.1499938964844,0.0,18000.0,316.6700134277344,34361.00390625,36000.0,0.0,0.0,0.7250727415084839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8245484828948968,1.8245763778686523,-2.798590503516607e-05,0.0,0.0007358566508628,0.0,0.0,683.5013427734375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632880,293.2596740722656,297.1499938964844,293.1499938964844,0.2961132228374481,-5434.3740234375,304.1744689941406,0.7739388942718506,0.3816144466400146,0.3492045104503631,293.2071533203125,297.1499938964844,293.1499938964844,0.2363132536411285,-4789.953125,304.1658630371094,0.7309989929199219,0.3184499740600586,0.3080010414123535,293.1780090332031,297.1499938964844,293.1499938964844,0.4454741179943084,-5830.00439453125,304.1672668457031,0.8599969744682312,0.531172513961792,0.3748374283313751,293.2395935058594,297.1499938964844,293.1499938964844,0.6423053741455078,-10491.1982421875,304.1806945800781,0.9519805908203124,0.7085784673690796,0.6738232374191284,293.16357421875,297.1499938964844,293.1499938964844,0.030401362106204,-5335.40478515625,304.1531982421875,0.4143794476985931,0.0693393945693969,0.3434117138385772,291.2917785644531,291.1499938964844,251.76171875,251.222885131836,279.158203125,293.2317810058594,291.2963256835937,1.0,0.5388342142105103,0.4709190428256988,0.4709190428256988,1.0,1.0,-2.460106134414673,0.8349792957305908,1.625126838684082,0.2824093997478485,0.0,0.0,0.948989748954773,207.8696136474609,181.0,119.9672393798828,-30233.177734375,1718.0001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7422790527344,311.7820739746094,278.1499938964844,0.0,18000.0,316.6700134277344,34361.00390625,36000.0,0.0,0.0,0.7250727415084839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8245484828948968,1.8245763778686523,-2.798590503516607e-05,0.0,0.0007358566508628,0.0,0.0,683.5013427734375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632940,293.2629089355469,297.1499938964844,293.1499938964844,0.2900933921337127,-5344.962890625,304.17633056640625,0.779281497001648,0.3781786859035492,0.3458212912082672,293.2107849121094,297.1499938964844,293.1499938964844,0.2321102917194366,-4720.2109375,304.1675720214844,0.7360264658927917,0.3162671029567718,0.3056090474128723,293.1775817871094,297.1499938964844,293.1499938964844,0.4406626224517822,-5779.13427734375,304.16949462890625,0.8680501580238342,0.5305464267730713,0.3741127848625183,293.2379150390625,297.1499938964844,293.1499938964844,0.634235680103302,-10386.5390625,304.1838684082031,0.9610856175422668,0.7066488265991211,0.6716185212135315,293.1625061035156,297.1499938964844,293.1499938964844,0.0292143132537603,-5260.2822265625,304.1541442871094,0.4186814129352569,0.0692100897431373,0.3409359455108642,291.3817138671875,291.1499938964844,251.80130004882807,251.26080322265625,279.15875244140625,293.232421875,291.38580322265625,1.0,0.53068608045578,0.4718208611011505,0.4718208611011505,1.0,1.0,-2.446674346923828,0.8312044739723206,1.6154698133468628,0.2816057801246643,0.0,0.0,0.9120270609855652,197.63706970214844,169.0,121.326171875,-30268.939453125,1656.749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9701538085937,311.97930908203125,278.1499938964844,0.0,18000.0,317.1499938964844,36172.7578125,36000.0,0.0,0.0,0.730845034122467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8124080896377563,1.8124362230300903,-2.8127507903263904e-05,0.0,0.0007417147862724,0.0,0.0,678.3726806640625,0.0,0.0,0.0,0.9961673021316528,4.0,0.0,1.0
