time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
633000,293.2629089355469,297.1499938964844,293.1499938964844,0.2900933921337127,-5344.962890625,304.17633056640625,0.779281497001648,0.3781786859035492,0.3458212912082672,293.2107849121094,297.1499938964844,293.1499938964844,0.2321102917194366,-4720.2109375,304.1675720214844,0.7360264658927917,0.3162671029567718,0.3056090474128723,293.1775817871094,297.1499938964844,293.1499938964844,0.4406626224517822,-5779.13427734375,304.16949462890625,0.8680501580238342,0.5305464267730713,0.3741127848625183,293.2379150390625,297.1499938964844,293.1499938964844,0.634235680103302,-10386.5390625,304.1838684082031,0.9610856175422668,0.7066488265991211,0.6716185212135315,293.1625061035156,297.1499938964844,293.1499938964844,0.0292143132537603,-5260.2822265625,304.1541442871094,0.4186814129352569,0.0692100897431373,0.3409359455108642,291.3817138671875,291.1499938964844,251.80130004882807,251.26080322265625,279.15875244140625,293.232421875,291.38580322265625,1.0,0.53068608045578,0.4718208611011505,0.4718208611011505,1.0,1.0,-2.446674346923828,0.8312044739723206,1.6154698133468628,0.2816057801246643,0.0,0.0,0.9120270609855652,197.63706970214844,169.0,121.326171875,-30268.939453125,1656.749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9701538085937,311.97930908203125,278.1499938964844,0.0,18000.0,317.1499938964844,36172.7578125,36000.0,0.0,0.0,0.730845034122467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8124080896377563,1.8124362230300903,-2.8127507903263904e-05,0.0,0.0007417147862724,0.0,0.0,678.3726806640625,0.0,0.0,0.0,0.9961673021316528,4.0,0.0,1.0
633060,293.2667541503906,297.1499938964844,293.1499938964844,0.2849710285663605,-5269.6572265625,304.176025390625,0.785555899143219,0.3745407462120056,0.3422178924083709,293.21502685546875,297.1499938964844,293.1499938964844,0.2285853922367096,-4662.44140625,304.16754150390625,0.7418545484542847,0.3138673007488251,0.3029863536357879,293.17694091796875,297.1499938964844,293.1499938964844,0.4374570548534393,-5746.35498046875,304.1682434082031,0.8774804472923279,0.5299760699272156,0.373403936624527,293.2359313964844,297.1499938964844,293.1499938964844,0.6284223198890686,-10313.8828125,304.18212890625,0.9710345268249512,0.7048248648643494,0.6694766283035278,293.161376953125,297.1499938964844,293.1499938964844,0.0287831164896488,-5204.00537109375,304.1534729003906,0.4240326285362243,0.0691232308745384,0.3385542631149292,291.4300537109375,291.1499938964844,251.8441162109375,251.3017578125,279.1593017578125,293.2332458496094,291.4312438964844,1.0,0.5219879746437073,0.4727802872657776,0.4727802872657776,1.0,1.0,-2.432908296585083,0.8273808360099792,1.6055275201797483,0.2808267176151275,0.0,0.0,0.8708856105804443,186.7925567626953,157.0,74.04834747314453,-30130.974609375,1593.1383056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3033142089844,312.1727294921875,278.1499938964844,0.0,18000.0,317.1499938964844,36842.59765625,36000.0,0.0,0.0,0.7315897345542908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.742776870727539,1.742803692817688,-2.6775736841955226e-05,0.0,0.0007424706127494,0.0,0.0,615.2822875976562,0.0,0.0,0.0,0.9631296396255492,4.0,0.0,1.0
633120,293.2667541503906,297.1499938964844,293.1499938964844,0.2849710285663605,-5269.6572265625,304.176025390625,0.785555899143219,0.3745407462120056,0.3422178924083709,293.21502685546875,297.1499938964844,293.1499938964844,0.2285853922367096,-4662.44140625,304.16754150390625,0.7418545484542847,0.3138673007488251,0.3029863536357879,293.17694091796875,297.1499938964844,293.1499938964844,0.4374570548534393,-5746.35498046875,304.1682434082031,0.8774804472923279,0.5299760699272156,0.373403936624527,293.2359313964844,297.1499938964844,293.1499938964844,0.6284223198890686,-10313.8828125,304.18212890625,0.9710345268249512,0.7048248648643494,0.6694766283035278,293.161376953125,297.1499938964844,293.1499938964844,0.0287831164896488,-5204.00537109375,304.1534729003906,0.4240326285362243,0.0691232308745384,0.3385542631149292,291.4300537109375,291.1499938964844,251.8441162109375,251.3017578125,279.1593017578125,293.2332458496094,291.4312438964844,1.0,0.5219879746437073,0.4727802872657776,0.4727802872657776,1.0,1.0,-2.432908296585083,0.8273808360099792,1.6055275201797483,0.2808267176151275,0.0,0.0,0.8708856105804443,186.7925567626953,157.0,74.04834747314453,-30130.974609375,1593.1383056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3033142089844,312.1727294921875,278.1499938964844,0.0,18000.0,317.1499938964844,36842.59765625,36000.0,0.0,0.0,0.7315897345542908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.742776870727539,1.742803692817688,-2.6775736841955226e-05,0.0,0.0007424706127494,0.0,0.0,615.2822875976562,0.0,0.0,0.0,0.9631296396255492,4.0,0.0,1.0
633180,293.2705383300781,297.1499938964844,293.1499938964844,0.2807731032371521,-5208.66064453125,304.1743469238281,0.7928199172019958,0.370817095041275,0.3385082483291626,293.219482421875,297.1499938964844,293.1499938964844,0.2257289439439773,-4616.31591796875,304.1664428710937,0.7485665678977966,0.3113208413124084,0.3001979291439056,293.1760559082031,297.1499938964844,293.1499938964844,0.4358408153057098,-5731.01171875,304.1648254394531,0.8883063197135925,0.5294767618179321,0.3727343082427978,293.2335205078125,297.1499938964844,293.1499938964844,0.624889612197876,-10272.373046875,304.1772766113281,0.9814664125442504,0.7031322717666626,0.6674438714981079,293.16021728515625,297.1499938964844,293.1499938964844,0.0284620337188243,-5165.2607421875,304.1528625488281,0.4305630326271057,0.0690669789910316,0.3362549543380737,291.4384765625,291.1499938964844,251.8902587890625,251.34585571289065,279.1597900390625,293.2340087890625,291.4381103515625,1.0,0.5129095315933228,0.4737859666347503,0.4737859666347503,1.0,1.0,-2.419092893600464,0.8236001133918762,1.5954927206039429,0.2801005840301513,0.0,0.0,0.8315344452857971,175.58856201171875,145.0,24.75406837463379,-29907.60546875,1528.650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7022705078125,312.3706359863281,278.1499938964844,0.0,18000.0,317.1499938964844,37073.8203125,36000.0,0.0,0.0,0.7302048802375793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6493700742721558,1.649394989013672,-2.490395854692906e-05,0.0,0.000741065130569,0.0,0.0,535.335205078125,0.0,0.0,0.0,0.9191779494285583,4.0,0.0,1.0
633240,293.2705383300781,297.1499938964844,293.1499938964844,0.2807731032371521,-5208.66064453125,304.1743469238281,0.7928199172019958,0.370817095041275,0.3385082483291626,293.219482421875,297.1499938964844,293.1499938964844,0.2257289439439773,-4616.31591796875,304.1664428710937,0.7485665678977966,0.3113208413124084,0.3001979291439056,293.1760559082031,297.1499938964844,293.1499938964844,0.4358408153057098,-5731.01171875,304.1648254394531,0.8883063197135925,0.5294767618179321,0.3727343082427978,293.2335205078125,297.1499938964844,293.1499938964844,0.624889612197876,-10272.373046875,304.1772766113281,0.9814664125442504,0.7031322717666626,0.6674438714981079,293.16021728515625,297.1499938964844,293.1499938964844,0.0284620337188243,-5165.2607421875,304.1528625488281,0.4305630326271057,0.0690669789910316,0.3362549543380737,291.4384765625,291.1499938964844,251.8902587890625,251.34585571289065,279.1597900390625,293.2340087890625,291.4381103515625,1.0,0.5129095315933228,0.4737859666347503,0.4737859666347503,1.0,1.0,-2.419092893600464,0.8236001133918762,1.5954927206039429,0.2801005840301513,0.0,0.0,0.8315344452857971,175.58856201171875,145.0,24.75406837463379,-29907.60546875,1528.650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7022705078125,312.3706359863281,278.1499938964844,0.0,18000.0,317.1499938964844,37073.8203125,36000.0,0.0,0.0,0.7302048802375793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6493700742721558,1.649394989013672,-2.490395854692906e-05,0.0,0.000741065130569,0.0,0.0,535.335205078125,0.0,0.0,0.0,0.9191779494285583,4.0,0.0,1.0
633300,293.2723999023437,297.1499938964844,293.1499938964844,0.2789081335067749,-5181.728515625,304.1733093261719,0.7968370318412781,0.3689249455928802,0.3366239666938782,293.2217102050781,297.1499938964844,293.1499938964844,0.2244635224342346,-4596.06005859375,304.1657409667969,0.7522923350334167,0.3099986314773559,0.2987536191940307,293.175537109375,297.1499938964844,293.1499938964844,0.4354583323001861,-5727.90380859375,304.1628112792969,0.8942512273788452,0.5292460918426514,0.3724121153354645,293.2322692871094,297.1499938964844,293.1499938964844,0.6237479448318481,-10259.87890625,304.17437744140625,0.98675137758255,0.7023241519927979,0.6664636135101318,293.15966796875,297.1499938964844,293.1499938964844,0.0283239185810089,-5150.39990234375,304.152587890625,0.4343284070491791,0.0690478906035423,0.3351335227489471,291.4325866699219,291.1499938964844,251.9146270751953,251.3691253662109,279.1600341796875,293.2344055175781,291.4316711425781,1.0,0.5082586407661438,0.4743064343929291,0.4743064343929291,1.0,1.0,-2.412182092666626,0.821731686592102,1.5904502868652344,0.2797607183456421,0.0,0.0,0.813258171081543,169.90554809570312,145.0,4.469022750854492,-29779.435546875,1496.3271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9228515625,312.47467041015625,278.1499938964844,0.0,18000.0,316.6700134277344,37112.8828125,36000.0,0.0,0.0,0.7238731384277344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.599209547042847,1.5992333889007568,-2.392327769484837e-05,0.0,0.0007346391794271,0.0,0.0,495.3716125488281,0.0,0.0,0.0,0.8957951664924622,4.0,0.0,1.0
633360,293.27423095703125,297.1499938964844,293.1499938964844,0.2772366404533386,-5157.7900390625,304.1720886230469,0.8011184930801392,0.3670105040073395,0.3347188234329223,293.2239990234375,297.1499938964844,293.1499938964844,0.2233393639326095,-4578.26611328125,304.1649169921875,0.7562881112098694,0.3086435198783874,0.2972770929336548,293.1750183105469,297.1499938964844,293.1499938964844,0.4354225397109985,-5728.54541015625,304.1605529785156,0.900557279586792,0.5290243625640869,0.3720958530902862,293.23095703125,297.1499938964844,293.1499938964844,0.6231098175048828,-10254.1123046875,304.1711120605469,0.9920254945755004,0.7015362977981567,0.66550213098526,293.1591186523437,297.1499938964844,293.1499938964844,0.028204383328557,-5139.20166015625,304.15234375,0.4384643733501434,0.0690337568521499,0.3340297639369964,291.4185791015625,291.1499938964844,251.9398651123047,251.39321899414065,279.1602783203125,293.2348022460937,291.4164733886719,1.0,0.5035431981086731,0.4748394191265106,0.4748394191265106,1.0,1.0,-2.4052584171295166,0.8198747038841248,1.585383653640747,0.2794356346130371,0.0,0.0,0.7966880798339844,164.18902587890625,133.0,-19.01527976989746,-29618.048828125,1464.0245361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.11773681640625,312.5506591796875,278.1499938964844,0.0,18000.0,316.6700134277344,37106.81640625,36000.0,0.0,0.0,0.7212236523628235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5491355657577517,1.5491584539413452,-2.296457751072012e-05,0.0,0.0007319502765312,0.0,0.0,457.5261840820313,0.0,0.0,0.0,0.872654139995575,4.0,0.0,1.0
633420,293.2778625488281,297.1499938964844,293.1499938964844,0.2741100788116455,-5113.017578125,304.16998291015625,0.8095654845237732,0.3631289005279541,0.3308795094490051,293.228515625,297.1499938964844,293.1499938964844,0.2212268412113189,-4544.90283203125,304.1635131835937,0.7643661499023438,0.3058511018753052,0.2942638993263244,293.17388916015625,297.1499938964844,293.1499938964844,0.435835063457489,-5734.69873046875,304.1564025878906,0.9139016270637512,0.5286184549331665,0.3715051412582397,293.2268981933594,297.1499938964844,293.1499938964844,0.6181690096855164,-10186.7509765625,304.1733093261719,0.9990000128746032,0.7002938389778137,0.6588847041130066,293.157958984375,297.1499938964844,293.1499938964844,0.0280141551047563,-5123.7783203125,304.1518859863281,0.4472805857658386,0.0690385550260543,0.3320462703704834,291.3800964355469,291.1499938964844,251.9930725097656,251.4439392089844,279.162109375,293.2351989746094,291.3786926269531,1.0,0.4937295317649841,0.4761005043983459,0.4761005043983459,1.0,1.0,-2.3863325119018555,0.8143735527992249,1.5719590187072754,0.2783380150794983,0.0,0.0,0.7687118649482727,153.317138671875,121.0,-39.71467590332031,-29288.3203125,1395.7462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.52325439453125,312.7266540527344,278.1499938964844,0.0,18000.0,316.6700134277344,36970.9296875,36000.0,0.0,0.0,0.7145683765411377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4586681127548218,1.4586894512176514,-2.1281473891576752e-05,0.0,0.0007251960923895,0.0,0.0,394.1336364746094,0.0,0.0,0.0,0.8311949372291565,4.0,0.0,1.0
633480,293.2778625488281,297.1499938964844,293.1499938964844,0.2741100788116455,-5113.017578125,304.16998291015625,0.8095654845237732,0.3631289005279541,0.3308795094490051,293.228515625,297.1499938964844,293.1499938964844,0.2212268412113189,-4544.90283203125,304.1635131835937,0.7643661499023438,0.3058511018753052,0.2942638993263244,293.17388916015625,297.1499938964844,293.1499938964844,0.435835063457489,-5734.69873046875,304.1564025878906,0.9139016270637512,0.5286184549331665,0.3715051412582397,293.2268981933594,297.1499938964844,293.1499938964844,0.6181690096855164,-10186.7509765625,304.1733093261719,0.9990000128746032,0.7002938389778137,0.6588847041130066,293.157958984375,297.1499938964844,293.1499938964844,0.0280141551047563,-5123.7783203125,304.1518859863281,0.4472805857658386,0.0690385550260543,0.3320462703704834,291.3800964355469,291.1499938964844,251.9930725097656,251.4439392089844,279.162109375,293.2351989746094,291.3786926269531,1.0,0.4937295317649841,0.4761005043983459,0.4761005043983459,1.0,1.0,-2.3863325119018555,0.8143735527992249,1.5719590187072754,0.2783380150794983,0.0,0.0,0.7687118649482727,153.317138671875,121.0,-39.71467590332031,-29288.3203125,1395.7462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.52325439453125,312.7266540527344,278.1499938964844,0.0,18000.0,316.6700134277344,36970.9296875,36000.0,0.0,0.0,0.7145683765411377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4586681127548218,1.4586894512176514,-2.1281473891576752e-05,0.0,0.0007251960923895,0.0,0.0,394.1336364746094,0.0,0.0,0.0,0.8311949372291565,4.0,0.0,1.0
633540,293.281494140625,297.1499938964844,293.1499938964844,0.2702973186969757,-5056.87744140625,304.1697082519531,0.8160693049430847,0.3591562807559967,0.3270619809627533,293.2330322265625,297.1499938964844,293.1499938964844,0.2185338586568832,-4501.01904296875,304.1635131835937,0.7710593342781067,0.3029485940933227,0.2912516593933105,293.1729431152344,297.1499938964844,293.1499938964844,0.4353019595146179,-5729.72021484375,304.1551818847656,0.9263211488723756,0.5282065272331238,0.3709999918937683,293.2015686035156,297.1499938964844,293.1499938964844,0.5938469767570496,-9852.224609375,304.2059020996094,0.9990000128746032,0.7034283876419067,0.6353934407234192,293.15655517578125,297.1499938964844,293.1499938964844,0.0278590377420187,-5108.21630859375,304.1515197753906,0.455634742975235,0.069123163819313,0.3308528363704681,291.3720397949219,291.1499938964844,252.0500030517578,251.4981384277344,279.16607666015625,293.2293701171875,291.3715209960937,1.0,0.4824822545051574,0.4779298305511474,0.4779298305511474,1.0,1.0,-2.347540616989136,0.8017905354499817,1.5457501411437988,0.274425595998764,0.0,0.0,0.7397823333740234,143.9822998046875,109.0,-18.52550506591797,-28811.490234375,1311.31689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.96417236328125,312.9411315917969,278.1499938964844,0.0,18000.0,316.19000244140625,36977.828125,36000.0,0.0,0.0,0.7010789513587952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3701236248016355,1.3701432943344116,-1.976203202502802e-05,0.0,0.0007115059997886,0.0,0.0,338.87078857421875,0.0,0.0,0.0,0.7909921407699585,4.0,0.0,1.0
633600,293.281494140625,297.1499938964844,293.1499938964844,0.2702973186969757,-5056.87744140625,304.1697082519531,0.8160693049430847,0.3591562807559967,0.3270619809627533,293.2330322265625,297.1499938964844,293.1499938964844,0.2185338586568832,-4501.01904296875,304.1635131835937,0.7710593342781067,0.3029485940933227,0.2912516593933105,293.1729431152344,297.1499938964844,293.1499938964844,0.4353019595146179,-5729.72021484375,304.1551818847656,0.9263211488723756,0.5282065272331238,0.3709999918937683,293.2015686035156,297.1499938964844,293.1499938964844,0.5938469767570496,-9852.224609375,304.2059020996094,0.9990000128746032,0.7034283876419067,0.6353934407234192,293.15655517578125,297.1499938964844,293.1499938964844,0.0278590377420187,-5108.21630859375,304.1515197753906,0.455634742975235,0.069123163819313,0.3308528363704681,291.3720397949219,291.1499938964844,252.0500030517578,251.4981384277344,279.16607666015625,293.2293701171875,291.3715209960937,1.0,0.4824822545051574,0.4779298305511474,0.4779298305511474,1.0,1.0,-2.347540616989136,0.8017905354499817,1.5457501411437988,0.274425595998764,0.0,0.0,0.7397823333740234,143.9822998046875,109.0,-18.52550506591797,-28811.490234375,1311.31689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.96417236328125,312.9411315917969,278.1499938964844,0.0,18000.0,316.19000244140625,36977.828125,36000.0,0.0,0.0,0.7010789513587952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3701236248016355,1.3701432943344116,-1.976203202502802e-05,0.0,0.0007115059997886,0.0,0.0,338.87078857421875,0.0,0.0,0.0,0.7909921407699585,4.0,0.0,1.0
633660,293.2860107421875,297.1499938964844,293.1499938964844,0.266471803188324,-5000.46484375,304.1695251464844,0.8235461115837097,0.3549119234085083,0.3230251371860504,293.2386474609375,297.1499938964844,293.1499938964844,0.2157526314258575,-4455.67236328125,304.1636657714844,0.7789635062217712,0.2997103333473205,0.2879636883735657,293.1732482910156,297.1499938964844,293.1499938964844,0.4349204301834106,-5726.3203125,304.15411376953125,0.9406858682632446,0.5275667905807495,0.370360404253006,293.15576171875,297.1499938964844,293.1499938964844,0.5667780637741089,-9482.8359375,304.2322082519531,0.9990000128746032,0.7113687992095947,0.6095848083496094,293.1560363769531,297.1499938964844,293.1499938964844,0.0276529528200626,-5089.43603515625,304.1513671875,0.4653135538101196,0.0690601244568824,0.3292385339736938,291.35650634765625,291.1499938964844,252.1143493652344,251.55943298339844,279.1695861816406,293.2234802246094,291.3556213378906,1.0,0.4702232480049133,0.4800536036491394,0.4800536036491394,1.0,1.0,-2.3050343990325928,0.7880960702896118,1.5169382095336914,0.2701948881149292,0.0,0.0,0.7131882905960083,134.1055145263672,97.0,-21.35837745666504,-28237.99609375,1222.7869873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.37359619140625,313.1100769042969,278.1499938964844,0.0,18000.0,316.19000244140625,36922.9453125,36000.0,0.0,0.0,0.6890769004821777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.281494140625,1.2815123796463013,-1.832251473388169e-05,0.0,0.0006993254646658,0.0,0.0,289.2876892089844,0.0,0.0,0.0,0.751664400100708,4.0,0.0,1.0
633720,293.2860107421875,297.1499938964844,293.1499938964844,0.266471803188324,-5000.46484375,304.1695251464844,0.8235461115837097,0.3549119234085083,0.3230251371860504,293.2386474609375,297.1499938964844,293.1499938964844,0.2157526314258575,-4455.67236328125,304.1636657714844,0.7789635062217712,0.2997103333473205,0.2879636883735657,293.1732482910156,297.1499938964844,293.1499938964844,0.4349204301834106,-5726.3203125,304.15411376953125,0.9406858682632446,0.5275667905807495,0.370360404253006,293.15576171875,297.1499938964844,293.1499938964844,0.5667780637741089,-9482.8359375,304.2322082519531,0.9990000128746032,0.7113687992095947,0.6095848083496094,293.1560363769531,297.1499938964844,293.1499938964844,0.0276529528200626,-5089.43603515625,304.1513671875,0.4653135538101196,0.0690601244568824,0.3292385339736938,291.35650634765625,291.1499938964844,252.1143493652344,251.55943298339844,279.1695861816406,293.2234802246094,291.3556213378906,1.0,0.4702232480049133,0.4800536036491394,0.4800536036491394,1.0,1.0,-2.3050343990325928,0.7880960702896118,1.5169382095336914,0.2701948881149292,0.0,0.0,0.7131882905960083,134.1055145263672,97.0,-21.35837745666504,-28237.99609375,1222.7869873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.37359619140625,313.1100769042969,278.1499938964844,0.0,18000.0,316.19000244140625,36922.9453125,36000.0,0.0,0.0,0.6890769004821777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.281494140625,1.2815123796463013,-1.832251473388169e-05,0.0,0.0006993254646658,0.0,0.0,289.2876892089844,0.0,0.0,0.0,0.751664400100708,4.0,0.0,1.0
633780,293.2911376953125,297.1499938964844,293.1499938964844,0.2622863948345184,-4938.20458984375,304.16998291015625,0.8319838047027588,0.3504281640052795,0.3187386393547058,293.2452697753906,297.1499938964844,293.1499938964844,0.2125525474548339,-4403.021484375,304.1644287109375,0.7879111170768738,0.2961260080337524,0.2843178510665893,293.17449951171875,297.1499938964844,293.1499938964844,0.4341411292552948,-5718.3642578125,304.154052734375,0.9561398029327391,0.5267235040664673,0.3695541322231293,293.0956726074219,297.1499938964844,293.1499938964844,0.5369869470596313,-9077.76953125,304.2543334960937,0.9990000128746032,0.7233851552009583,0.5820881128311157,293.1563720703125,297.1499938964844,293.1499938964844,0.0272353552281856,-5054.16162109375,304.151611328125,0.4741214513778686,0.0688397884368896,0.3266929686069488,291.3460998535156,291.1499938964844,252.18934631347656,251.63088989257807,279.1741943359375,293.22760009765625,291.34539794921875,1.0,0.4570569992065429,0.4826995134353637,0.4826995134353637,1.0,1.0,-2.258452892303467,0.77348792552948,1.4849649667739868,0.2659274041652679,0.0,0.0,0.6877744197845459,123.96524810791016,115.0,-16.11931610107422,-27639.65234375,1131.6865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8041381835937,313.2940368652344,278.1499938964844,0.0,18000.0,316.19000244140625,36865.3203125,36000.0,0.0,0.0,0.6751747131347656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1981538534164429,1.1981710195541382,-1.705457725620363e-05,0.0,0.000685216509737,0.0,0.0,247.7085418701172,0.0,0.0,0.0,0.71530681848526,4.0,0.0,1.0
633840,293.2911376953125,297.1499938964844,293.1499938964844,0.2622863948345184,-4938.20458984375,304.16998291015625,0.8319838047027588,0.3504281640052795,0.3187386393547058,293.2452697753906,297.1499938964844,293.1499938964844,0.2125525474548339,-4403.021484375,304.1644287109375,0.7879111170768738,0.2961260080337524,0.2843178510665893,293.17449951171875,297.1499938964844,293.1499938964844,0.4341411292552948,-5718.3642578125,304.154052734375,0.9561398029327391,0.5267235040664673,0.3695541322231293,293.0956726074219,297.1499938964844,293.1499938964844,0.5369869470596313,-9077.76953125,304.2543334960937,0.9990000128746032,0.7233851552009583,0.5820881128311157,293.1563720703125,297.1499938964844,293.1499938964844,0.0272353552281856,-5054.16162109375,304.151611328125,0.4741214513778686,0.0688397884368896,0.3266929686069488,291.3460998535156,291.1499938964844,252.18934631347656,251.63088989257807,279.1741943359375,293.22760009765625,291.34539794921875,1.0,0.4570569992065429,0.4826995134353637,0.4826995134353637,1.0,1.0,-2.258452892303467,0.77348792552948,1.4849649667739868,0.2659274041652679,0.0,0.0,0.6877744197845459,123.96524810791016,115.0,-16.11931610107422,-27639.65234375,1131.6865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8041381835937,313.2940368652344,278.1499938964844,0.0,18000.0,316.19000244140625,36865.3203125,36000.0,0.0,0.0,0.6751747131347656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1981538534164429,1.1981710195541382,-1.705457725620363e-05,0.0,0.000685216509737,0.0,0.0,247.7085418701172,0.0,0.0,0.0,0.71530681848526,4.0,0.0,1.0
633900,293.2939758300781,297.1499938964844,293.1499938964844,0.2603952288627624,-4910.283203125,304.1697692871094,0.8326992392539978,0.3480803668498993,0.3166208565235138,293.2489624023437,297.1499938964844,293.1499938964844,0.2110851407051086,-4379.0712890625,304.1644592285156,0.7887104749679565,0.2941891551017761,0.2824842631816864,293.1755676269531,297.1499938964844,293.1499938964844,0.4340765178203583,-5718.05712890625,304.1534118652344,0.958992838859558,0.526207685470581,0.3691782653331756,293.0654296875,297.1499938964844,293.1499938964844,0.5304116606712341,-8996.1201171875,304.2470397949219,0.9990000128746032,0.730016827583313,0.576626181602478,293.15673828125,297.1499938964844,293.1499938964844,0.0271300170570611,-5045.6005859375,304.1515197753906,0.4755041599273681,0.0686895549297332,0.3258103430271148,291.3340148925781,291.1499938964844,252.23062133789065,251.67022705078125,279.173095703125,293.23175048828125,291.3312683105469,1.0,0.4545994102954864,0.4837770760059356,0.4837770760059356,1.0,1.0,-2.2456090450286865,0.7700873613357544,1.4755218029022217,0.2650708258152008,0.0,0.0,0.6765992641448975,121.88679504394533,115.0,-31.30832862854004,-27405.46875,1109.9039306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0173645019531,313.3666381835937,278.1499938964844,0.0,18000.0,315.7099914550781,36816.91796875,36000.0,0.0,0.0,0.6627984642982483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1583561897277832,1.1583726406097412,-1.6474130461574532e-05,0.0,0.0006726561696268,0.0,0.0,229.4394989013672,0.0,0.0,0.0,0.6983344554901123,4.0,0.0,1.0
633960,293.2969665527344,297.1499938964844,293.1499938964844,0.2589260637760162,-4889.1416015625,304.1688537597656,0.8308258056640625,0.3456705510616302,0.3144977688789367,293.2528991699219,297.1499938964844,293.1499938964844,0.2099371701478958,-4360.83984375,304.1639099121094,0.786785900592804,0.2921645939350128,0.2806214988231659,293.1767578125,297.1499938964844,293.1499938964844,0.4347285628318786,-5725.73388671875,304.151611328125,0.9584811329841614,0.525645911693573,0.3688071370124817,293.0432434082031,297.1499938964844,293.1499938964844,0.5305903553962708,-9010.2763671875,304.2289733886719,0.9990000128746032,0.7354533672332764,0.5769210457801819,293.1572265625,297.1499938964844,293.1499938964844,0.0271174609661102,-5046.67626953125,304.1512451171875,0.4749393463134765,0.0685052573680877,0.325076162815094,291.3026733398437,291.1499938964844,252.27430725097656,251.71188354492188,279.17108154296875,293.2369689941406,291.29864501953125,1.0,0.4540832340717315,0.4846815764904022,0.4846815764904022,1.0,1.0,-2.2398393154144287,0.7692279815673828,1.4706112146377563,0.2653810083866119,0.0,0.0,0.6694880723953247,121.8058090209961,133.0,-59.94491195678711,-27227.15625,1103.4395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1716003417969,313.3988647460937,278.1499938964844,0.0,18000.0,315.7099914550781,36656.95703125,36000.0,0.0,0.0,0.6544793844223022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.126684546470642,1.1267006397247314,-1.599848474143073e-05,0.0,0.0006642133230343,0.0,0.0,215.3463134765625,0.0,0.0,0.0,0.6850435137748718,4.0,0.0,1.0
634020,293.3031311035156,297.1499938964844,293.1499938964844,0.2561235427856445,-4848.8037109375,304.1672668457031,0.8218215703964233,0.3406981229782104,0.3102480769157409,293.2610778808594,297.1499938964844,293.1499938964844,0.2076852619647979,-4325.06689453125,304.1630554199219,0.7774262428283691,0.287899762392044,0.2768268585205078,293.179443359375,297.1499938964844,293.1499938964844,0.4363794922828674,-5744.5322265625,304.1483459472656,0.950447678565979,0.5244262218475342,0.3680993318557739,293.0279541015625,297.1499938964844,293.1499938964844,0.5440576076507568,-9220.4814453125,304.1799011230469,0.9990000128746032,0.7413394451141357,0.5894225239753723,293.1589660644531,297.1499938964844,293.1499938964844,0.0271457452327013,-5052.66162109375,304.1507873535156,0.4693595767021179,0.0679739490151405,0.3237039148807525,291.2324523925781,291.1499938964844,252.3685760498047,251.8017578125,279.1656799316406,293.24468994140625,291.2286071777344,1.0,0.4578050673007965,0.4859879612922668,0.4859879612922668,1.0,1.0,-2.24268126487732,0.7725487351417542,1.4701324701309204,0.2679190039634704,0.0,0.0,0.663223922252655,125.77999114990234,151.0,-86.00779724121094,-27094.232421875,1121.6500244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3450622558594,313.42315673828125,278.1499938964844,0.0,18000.0,315.7099914550781,36288.08203125,36000.0,0.0,0.0,0.6384842395782471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0932689905166626,1.0932844877243042,-1.5464598618564196e-05,0.0,0.0006479803123511,0.0,0.0,200.72251892089844,0.0,0.0,0.0,0.6708629131317139,4.0,0.0,1.0
634080,293.3031311035156,297.1499938964844,293.1499938964844,0.2561235427856445,-4848.8037109375,304.1672668457031,0.8218215703964233,0.3406981229782104,0.3102480769157409,293.2610778808594,297.1499938964844,293.1499938964844,0.2076852619647979,-4325.06689453125,304.1630554199219,0.7774262428283691,0.287899762392044,0.2768268585205078,293.179443359375,297.1499938964844,293.1499938964844,0.4363794922828674,-5744.5322265625,304.1483459472656,0.950447678565979,0.5244262218475342,0.3680993318557739,293.0279541015625,297.1499938964844,293.1499938964844,0.5440576076507568,-9220.4814453125,304.1799011230469,0.9990000128746032,0.7413394451141357,0.5894225239753723,293.1589660644531,297.1499938964844,293.1499938964844,0.0271457452327013,-5052.66162109375,304.1507873535156,0.4693595767021179,0.0679739490151405,0.3237039148807525,291.2324523925781,291.1499938964844,252.3685760498047,251.8017578125,279.1656799316406,293.24468994140625,291.2286071777344,1.0,0.4578050673007965,0.4859879612922668,0.4859879612922668,1.0,1.0,-2.24268126487732,0.7725487351417542,1.4701324701309204,0.2679190039634704,0.0,0.0,0.663223922252655,125.77999114990234,151.0,-86.00779724121094,-27094.232421875,1121.6500244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3450622558594,313.42315673828125,278.1499938964844,0.0,18000.0,315.7099914550781,36288.08203125,36000.0,0.0,0.0,0.6384842395782471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0932689905166626,1.0932844877243042,-1.5464598618564196e-05,0.0,0.0006479803123511,0.0,0.0,200.72251892089844,0.0,0.0,0.0,0.6708629131317139,4.0,0.0,1.0
634140,293.3083190917969,297.1499938964844,293.1499938964844,0.2538471221923828,-4815.80712890625,304.1664428710937,0.8107863068580627,0.3365586996078491,0.3068154752254486,293.2679138183594,297.1499938964844,293.1499938964844,0.2058044373989105,-4294.9794921875,304.1626892089844,0.7663260698318481,0.2842840552330017,0.2737118601799011,293.18182373046875,297.1499938964844,293.1499938964844,0.437784880399704,-5760.1796875,304.1463928222656,0.9387636184692384,0.523351788520813,0.3675488233566284,293.0436096191406,297.1499938964844,293.1499938964844,0.5648148059844971,-9523.36328125,304.1358642578125,0.9990000128746032,0.7407175898551941,0.6081982254981995,293.1614685058594,297.1499938964844,293.1499938964844,0.0270715504884719,-5050.2626953125,304.15069580078125,0.4601354300975799,0.0672950446605682,0.3221420049667358,291.1759338378906,291.1499938964844,252.4502868652344,251.8796539306641,279.16143798828125,293.2471923828125,291.1722106933594,1.0,0.4642316102981567,0.4866442382335663,0.4866442382335663,1.0,1.0,-2.2548251152038574,0.7786054611206055,1.4762195348739624,0.2712145447731018,0.0,0.0,0.6649956703186035,132.1418914794922,151.0,-93.29328155517578,-27119.2421875,1159.1781005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3201599121094,313.3675537109375,278.1499938964844,0.0,18000.0,315.7099914550781,36037.74609375,36000.0,0.0,0.0,0.6271013617515564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0889155864715576,1.08893084526062,-1.535029696242418e-05,0.0,0.0006364281289279,0.0,0.0,198.419189453125,0.0,0.0,0.0,0.6689577102661133,4.0,0.0,1.0
634200,293.30963134765625,297.1499938964844,293.1499938964844,0.2532588243484497,-4807.22900390625,304.1662902832031,0.8075569272041321,0.3355003595352173,0.3059490323066711,293.2696533203125,297.1499938964844,293.1499938964844,0.2053122520446777,-4287.0595703125,304.16265869140625,0.7632437348365784,0.2833516001701355,0.2729195356369018,293.1824645996094,297.1499938964844,293.1499938964844,0.4381269216537475,-5763.94775390625,304.1460266113281,0.9352996945381165,0.5230695605278015,0.3674114644527435,293.0510559082031,297.1499938964844,293.1499938964844,0.5711154341697693,-9613.5625,304.12481689453125,0.9990000128746032,0.739820659160614,0.6138308644294739,293.1622619628906,297.1499938964844,293.1499938964844,0.0270314645022153,-5047.64111328125,304.1507263183594,0.4572761356830597,0.0670832321047782,0.3216340541839599,291.1622009277344,291.1499938964844,252.4715270996093,251.89990234375,279.1605224609375,293.24755859375,291.1585693359375,1.0,0.4662020802497864,0.4867725372314453,0.4867725372314453,1.0,1.0,-2.258821964263916,0.780454695224762,1.4783672094345093,0.2721658945083618,0.0,0.0,0.6663192510604858,134.0983428955078,169.0,-93.58718872070312,-27139.3359375,1171.08349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.289306640625,313.34210205078125,278.1499938964844,0.0,18000.0,315.2300109863281,35978.51171875,36000.0,0.0,0.0,0.6197335124015808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.090779185295105,1.090794563293457,-1.5361569239757955e-05,0.0,0.000628950772807,0.0,0.0,199.0312042236328,0.0,0.0,0.0,0.6697133183479309,4.0,0.0,1.0
634260,293.3164978027344,297.1499938964844,293.1499938964844,0.2503507137298584,-4764.82763671875,304.16571044921875,0.789540708065033,0.330065906047821,0.3015528321266174,293.278564453125,297.1499938964844,293.1499938964844,0.2028387188911438,-4247.259765625,304.1625671386719,0.7469673752784729,0.2785157859325409,0.26886186003685,293.1857604980469,297.1499938964844,293.1499938964844,0.4400466382503509,-5784.9501953125,304.1441650390625,0.916159212589264,0.5215805768966675,0.3667187988758087,293.1068420410156,297.1499938964844,293.1499938964844,0.6083571314811707,-10136.6591796875,304.0712585449219,0.9990000128746032,0.7310799360275269,0.6462186574935913,293.16729736328125,297.1499938964844,293.1499938964844,0.0267047956585884,-5022.82763671875,304.1510314941406,0.4416554868221283,0.0657582283020019,0.3182367980480194,291.0885314941406,291.1499938964844,252.58248901367188,252.0056610107422,279.1567077636719,293.2460632324219,291.0848693847656,1.0,0.477677583694458,0.4872355461120605,0.4872355461120605,1.0,1.0,-2.28265380859375,0.7909932732582092,1.4916605949401855,0.2773852944374084,0.0,0.0,0.6793742775917053,145.70816040039062,172.0,-99.55740356445312,-27261.455078125,1242.666259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.91314697265625,313.0852966308594,278.1499938964844,0.0,18000.0,315.2300109863281,35663.41015625,36000.0,0.0,0.0,0.6079278588294983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1185401678085327,1.1185559034347534,-1.5662752048228867e-05,0.0,0.0006169694825075,0.0,0.0,209.64260864257807,0.0,0.0,0.0,0.6813409328460693,4.0,0.0,1.0
634320,293.3164978027344,297.1499938964844,293.1499938964844,0.2503507137298584,-4764.82763671875,304.16571044921875,0.789540708065033,0.330065906047821,0.3015528321266174,293.278564453125,297.1499938964844,293.1499938964844,0.2028387188911438,-4247.259765625,304.1625671386719,0.7469673752784729,0.2785157859325409,0.26886186003685,293.1857604980469,297.1499938964844,293.1499938964844,0.4400466382503509,-5784.9501953125,304.1441650390625,0.916159212589264,0.5215805768966675,0.3667187988758087,293.1068420410156,297.1499938964844,293.1499938964844,0.6083571314811707,-10136.6591796875,304.0712585449219,0.9990000128746032,0.7310799360275269,0.6462186574935913,293.16729736328125,297.1499938964844,293.1499938964844,0.0267047956585884,-5022.82763671875,304.1510314941406,0.4416554868221283,0.0657582283020019,0.3182367980480194,291.0885314941406,291.1499938964844,252.58248901367188,252.0056610107422,279.1567077636719,293.2460632324219,291.0848693847656,1.0,0.477677583694458,0.4872355461120605,0.4872355461120605,1.0,1.0,-2.28265380859375,0.7909932732582092,1.4916605949401855,0.2773852944374084,0.0,0.0,0.6793742775917053,145.70816040039062,172.0,-99.55740356445312,-27261.455078125,1242.666259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.91314697265625,313.0852966308594,278.1499938964844,0.0,18000.0,315.2300109863281,35663.41015625,36000.0,0.0,0.0,0.6079278588294983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1185401678085327,1.1185559034347534,-1.5662752048228867e-05,0.0,0.0006169694825075,0.0,0.0,209.64260864257807,0.0,0.0,0.0,0.6813409328460693,4.0,0.0,1.0
634380,293.3232116699219,297.1499938964844,293.1499938964844,0.2466722726821899,-4709.81591796875,304.1666564941406,0.7748941779136658,0.3244868814945221,0.2969326674938202,293.287353515625,297.1499938964844,293.1499938964844,0.1996507942676544,-4194.65625,304.1637268066406,0.7340673208236694,0.2734724581241607,0.2645128667354584,293.18896484375,297.1499938964844,293.1499938964844,0.4409453570842743,-5794.2978515625,304.1446838378906,0.9023393988609314,0.520026445388794,0.365917295217514,293.180419921875,297.1499938964844,293.1499938964844,0.6400222182273865,-10563.6123046875,304.04547119140625,0.9990000128746032,0.7172730565071106,0.6722031831741333,293.17291259765625,297.1499938964844,293.1499938964844,0.0259571503847837,-4959.408203125,304.1519470214844,0.4289379119873047,0.0641761645674705,0.3130173087120056,291.0386047363281,291.1499938964844,252.7008209228516,252.118392944336,279.1593933105469,293.2537536621094,291.0365905761719,1.0,0.4857256710529327,0.4882718920707702,0.4882718920707702,1.0,1.0,-2.29587459564209,0.798035204410553,1.4978395700454712,0.2816850543022156,0.0,0.0,0.6979453563690186,155.26611328125,175.0,-73.00834655761719,-27347.94921875,1295.156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3263854980469,312.7412109375,278.1499938964844,0.0,18000.0,315.2300109863281,35448.875,36000.0,0.0,0.0,0.6001842021942139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1710652112960815,1.17108154296875,-1.634452200960368e-05,0.0,0.0006091106915846,0.0,0.0,231.8404541015625,0.0,0.0,0.0,0.7035833597183228,4.0,0.0,1.0
634440,293.3232116699219,297.1499938964844,293.1499938964844,0.2466722726821899,-4709.81591796875,304.1666564941406,0.7748941779136658,0.3244868814945221,0.2969326674938202,293.287353515625,297.1499938964844,293.1499938964844,0.1996507942676544,-4194.65625,304.1637268066406,0.7340673208236694,0.2734724581241607,0.2645128667354584,293.18896484375,297.1499938964844,293.1499938964844,0.4409453570842743,-5794.2978515625,304.1446838378906,0.9023393988609314,0.520026445388794,0.365917295217514,293.180419921875,297.1499938964844,293.1499938964844,0.6400222182273865,-10563.6123046875,304.04547119140625,0.9990000128746032,0.7172730565071106,0.6722031831741333,293.17291259765625,297.1499938964844,293.1499938964844,0.0259571503847837,-4959.408203125,304.1519470214844,0.4289379119873047,0.0641761645674705,0.3130173087120056,291.0386047363281,291.1499938964844,252.7008209228516,252.118392944336,279.1593933105469,293.2537536621094,291.0365905761719,1.0,0.4857256710529327,0.4882718920707702,0.4882718920707702,1.0,1.0,-2.29587459564209,0.798035204410553,1.4978395700454712,0.2816850543022156,0.0,0.0,0.6979453563690186,155.26611328125,175.0,-73.00834655761719,-27347.94921875,1295.156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3263854980469,312.7412109375,278.1499938964844,0.0,18000.0,315.2300109863281,35448.875,36000.0,0.0,0.0,0.6001842021942139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1710652112960815,1.17108154296875,-1.634452200960368e-05,0.0,0.0006091106915846,0.0,0.0,231.8404541015625,0.0,0.0,0.0,0.7035833597183228,4.0,0.0,1.0
634500,293.3262939453125,297.1499938964844,293.1499938964844,0.2446132153272628,-4678.6962890625,304.1673583984375,0.7675549387931824,0.3216862380504608,0.2946099638938904,293.29156494140625,297.1499938964844,293.1499938964844,0.1978514492511749,-4164.642578125,304.1645202636719,0.7275744080543518,0.2709095776081085,0.2622978091239929,293.1904296875,297.1499938964844,293.1499938964844,0.4410433769226074,-5795.080078125,304.1454772949219,0.89569491147995,0.5192438364028931,0.3655159175395965,293.2159423828125,297.1499938964844,293.1499938964844,0.6470575928688049,-10648.173828125,304.0523681640625,0.99662584066391,0.7099052667617798,0.676410973072052,293.1753845214844,297.1499938964844,293.1499938964844,0.0255599003285169,-4923.68115234375,304.1523132324219,0.4229322373867035,0.0634046047925949,0.3103915750980377,291.02264404296875,291.1499938964844,252.7625427246093,252.1771697998047,279.1641845703125,293.2631225585937,291.0218811035156,1.0,0.4885989129543304,0.4893116950988769,0.4893116950988769,1.0,1.0,-2.291797876358032,0.7978898286819458,1.4939080476760864,0.2829452753067016,0.0,0.0,0.7081024646759033,160.19544982910156,175.0,-54.928104400634766,-27306.291015625,1309.6798095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9888916015625,312.5516357421875,278.1499938964844,0.0,18000.0,314.75,35385.328125,36000.0,0.0,0.0,0.5929079055786133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2013241052627563,1.2013407945632937,-1.6766069165896624e-05,0.0,0.0006017261184751,0.0,0.0,245.55421447753903,0.0,0.0,0.0,0.716647207736969,4.0,0.0,1.0
634560,293.3292541503906,297.1499938964844,293.1499938964844,0.242164745926857,-4641.115234375,304.1686706542969,0.7599811553955078,0.3188739418983459,0.2923257350921631,293.29559326171875,297.1499938964844,293.1499938964844,0.1957294791936874,-4128.6904296875,304.1657409667969,0.7207115888595581,0.2683231234550476,0.2601080536842346,293.19189453125,297.1499938964844,293.1499938964844,0.4404203295707702,-5787.84814453125,304.1474304199219,0.8886158466339111,0.5184445381164551,0.3651440739631653,293.2391357421875,297.1499938964844,293.1499938964844,0.6427625417709351,-10573.634765625,304.07781982421875,0.9887739419937134,0.7045001983642578,0.6706047654151917,293.17755126953125,297.1499938964844,293.1499938964844,0.0251546241343021,-4885.41943359375,304.1526184082031,0.4171442091464996,0.0626534223556518,0.3080888986587524,291.02703857421875,291.1499938964844,252.8258514404297,252.23745727539065,279.1695251464844,293.2718505859375,291.02740478515625,1.0,0.490460455417633,0.4906956851482391,0.4906956851482391,1.0,1.0,-2.2763113975524902,0.7937664985656738,1.4825448989868164,0.2821437120437622,0.0,0.0,0.7159185409545898,165.41590881347656,178.0,-23.08540153503418,-27145.759765625,1311.844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.61773681640625,312.3401794433594,278.1499938964844,0.0,18000.0,314.75,35410.10546875,36000.0,0.0,0.0,0.5905134081840515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.230247974395752,1.2302651405334473,-1.719875399430748e-05,0.0,0.0005992960068397,0.0,0.0,259.4347229003906,0.0,0.0,0.0,0.7290776371955872,4.0,0.0,1.0
634620,293.33526611328125,297.1499938964844,293.1499938964844,0.2372473776340484,-4565.77001953125,304.1706237792969,0.7482749223709106,0.3131152391433716,0.2875294089317322,293.303955078125,297.1499938964844,293.1499938964844,0.1913878917694091,-4055.20703125,304.167724609375,0.7091037034988403,0.2629414200782776,0.2554330825805664,293.19537353515625,297.1499938964844,293.1499938964844,0.4392182230949402,-5774.3564453125,304.1502685546875,0.8783745765686035,0.5166789889335632,0.3642043471336365,293.2606506347656,297.1499938964844,293.1499938964844,0.6379504203796387,-10488.484375,304.1093444824219,0.9768925309181212,0.69783616065979,0.6635950207710266,293.18182373046875,297.1499938964844,293.1499938964844,0.0242605619132518,-4800.595703125,304.1532287597656,0.4081998765468597,0.0610881932079792,0.3027171492576599,291.0268249511719,291.1499938964844,252.95692443847656,252.3622283935547,279.1748046875,293.2831420898437,291.0267639160156,1.0,0.4927141070365906,0.4934859275817871,0.4934859275817871,1.0,1.0,-2.248930215835572,0.7868807315826416,1.4620496034622192,0.2813014388084411,0.0,0.0,0.73228919506073,173.1265106201172,181.0,-7.520471096038818,-26819.01171875,1309.707763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9327392578125,311.9278564453125,278.1499938964844,0.0,18000.0,314.75,35448.08203125,36000.0,0.0,0.0,0.5873013138771057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2815614938735962,1.2815794944763184,-1.7990023479796946e-05,0.0,0.0005960361449979,0.0,0.0,285.4484558105469,0.0,0.0,0.0,0.7517884969711304,4.0,0.0,1.0
634680,293.33526611328125,297.1499938964844,293.1499938964844,0.2372473776340484,-4565.77001953125,304.1706237792969,0.7482749223709106,0.3131152391433716,0.2875294089317322,293.303955078125,297.1499938964844,293.1499938964844,0.1913878917694091,-4055.20703125,304.167724609375,0.7091037034988403,0.2629414200782776,0.2554330825805664,293.19537353515625,297.1499938964844,293.1499938964844,0.4392182230949402,-5774.3564453125,304.1502685546875,0.8783745765686035,0.5166789889335632,0.3642043471336365,293.2606506347656,297.1499938964844,293.1499938964844,0.6379504203796387,-10488.484375,304.1093444824219,0.9768925309181212,0.69783616065979,0.6635950207710266,293.18182373046875,297.1499938964844,293.1499938964844,0.0242605619132518,-4800.595703125,304.1532287597656,0.4081998765468597,0.0610881932079792,0.3027171492576599,291.0268249511719,291.1499938964844,252.95692443847656,252.3622283935547,279.1748046875,293.2831420898437,291.0267639160156,1.0,0.4927141070365906,0.4934859275817871,0.4934859275817871,1.0,1.0,-2.248930215835572,0.7868807315826416,1.4620496034622192,0.2813014388084411,0.0,0.0,0.73228919506073,173.1265106201172,181.0,-7.520471096038818,-26819.01171875,1309.707763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9327392578125,311.9278564453125,278.1499938964844,0.0,18000.0,314.75,35448.08203125,36000.0,0.0,0.0,0.5873013138771057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2815614938735962,1.2815794944763184,-1.7990023479796946e-05,0.0,0.0005960361449979,0.0,0.0,285.4484558105469,0.0,0.0,0.0,0.7517884969711304,4.0,0.0,1.0
