time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634740,293.3406677246094,297.1499938964844,293.1499938964844,0.2320966124534607,-4486.51708984375,304.1723327636719,0.7390521764755249,0.3073232173919678,0.2825914323329925,293.31201171875,297.1499938964844,293.1499938964844,0.1867384165525436,-3976.113037109375,304.1695556640625,0.6987829804420471,0.257403165102005,0.2504953444004059,293.1988220214844,297.1499938964844,293.1499938964844,0.4375873804092407,-5756.4990234375,304.15289306640625,0.8709693551063538,0.5148279666900635,0.3631206750869751,293.2692565917969,297.1499938964844,293.1499938964844,0.6345999240875244,-10431.5537109375,304.12823486328125,0.9680258631706238,0.6932753920555115,0.6592546701431274,293.1854248046875,297.1499938964844,293.1499938964844,0.0233099553734064,-4708.0029296875,304.1537475585937,0.4009239375591278,0.0595544502139091,0.2969616651535034,291.03076171875,291.1499938964844,253.09341430664065,252.49205017089844,279.1770324707031,293.2900085449219,291.0310363769531,1.0,0.493769884109497,0.4963148832321167,0.4963148832321167,1.0,1.0,-2.2236385345458984,0.7807949185371399,1.442843675613403,0.2808127999305725,0.0,0.0,0.7479808926582336,178.70877075195312,184.0,2.946884870529175,-26536.103515625,1301.772216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3400573730469,311.5758972167969,278.1499938964844,0.0,18000.0,314.2699890136719,35467.26171875,36000.0,0.0,0.0,0.5809216499328613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3319945335388184,1.3320133686065674,-1.8794775314745493e-05,0.0,0.0005895615904591,0.0,0.0,312.7763061523437,0.0,0.0,0.0,0.7742338180541992,4.0,0.0,1.0
634800,293.3406677246094,297.1499938964844,293.1499938964844,0.2320966124534607,-4486.51708984375,304.1723327636719,0.7390521764755249,0.3073232173919678,0.2825914323329925,293.31201171875,297.1499938964844,293.1499938964844,0.1867384165525436,-3976.113037109375,304.1695556640625,0.6987829804420471,0.257403165102005,0.2504953444004059,293.1988220214844,297.1499938964844,293.1499938964844,0.4375873804092407,-5756.4990234375,304.15289306640625,0.8709693551063538,0.5148279666900635,0.3631206750869751,293.2692565917969,297.1499938964844,293.1499938964844,0.6345999240875244,-10431.5537109375,304.12823486328125,0.9680258631706238,0.6932753920555115,0.6592546701431274,293.1854248046875,297.1499938964844,293.1499938964844,0.0233099553734064,-4708.0029296875,304.1537475585937,0.4009239375591278,0.0595544502139091,0.2969616651535034,291.03076171875,291.1499938964844,253.09341430664065,252.49205017089844,279.1770324707031,293.2900085449219,291.0310363769531,1.0,0.493769884109497,0.4963148832321167,0.4963148832321167,1.0,1.0,-2.2236385345458984,0.7807949185371399,1.442843675613403,0.2808127999305725,0.0,0.0,0.7479808926582336,178.70877075195312,184.0,2.946884870529175,-26536.103515625,1301.772216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3400573730469,311.5758972167969,278.1499938964844,0.0,18000.0,314.2699890136719,35467.26171875,36000.0,0.0,0.0,0.5809216499328613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3319945335388184,1.3320133686065674,-1.8794775314745493e-05,0.0,0.0005895615904591,0.0,0.0,312.7763061523437,0.0,0.0,0.0,0.7742338180541992,4.0,0.0,1.0
634860,293.3453674316406,297.1499938964844,293.1499938964844,0.2269833832979202,-4407.70751953125,304.17340087890625,0.7310706973075867,0.3015390038490295,0.2776108980178833,293.319580078125,297.1499938964844,293.1499938964844,0.1820215582847595,-3895.64501953125,304.1708679199219,0.6894365549087524,0.2517633736133575,0.2454061806201934,293.2020874023437,297.1499938964844,293.1499938964844,0.4359416663646698,-5738.8515625,304.1546325683594,0.8650155067443848,0.5129308700561523,0.3619666397571563,293.27374267578125,297.1499938964844,293.1499938964844,0.6316102147102356,-10384.35546875,304.14031982421875,0.9605841636657716,0.6893380284309387,0.6556828022003174,293.18829345703125,297.1499938964844,293.1499938964844,0.0223949365317821,-4616.888671875,304.1540222167969,0.394096314907074,0.0580701902508735,0.2912148833274841,291.0310974121094,291.1499938964844,253.2346343994141,252.6262969970703,279.1783447265625,293.2950439453125,291.0311584472656,1.0,0.4941470324993133,0.4992177784442901,0.4992177784442901,1.0,1.0,-2.1989641189575195,0.7749596238136292,1.4240045547485352,0.2804372310638428,0.0,0.0,0.7637346386909485,183.1584625244141,187.0,1.1053637266159058,-26235.169921875,1290.30322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.77197265625,311.2267150878906,278.1499938964844,0.0,18000.0,314.2699890136719,35472.2265625,36000.0,0.0,0.0,0.5794904828071594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3802721500396729,1.3802917003631592,-1.959103974513709e-05,0.0,0.000588109192904,0.0,0.0,340.6410217285156,0.0,0.0,0.0,0.7960025072097778,4.0,0.0,1.0
634920,293.3453674316406,297.1499938964844,293.1499938964844,0.2269833832979202,-4407.70751953125,304.17340087890625,0.7310706973075867,0.3015390038490295,0.2776108980178833,293.319580078125,297.1499938964844,293.1499938964844,0.1820215582847595,-3895.64501953125,304.1708679199219,0.6894365549087524,0.2517633736133575,0.2454061806201934,293.2020874023437,297.1499938964844,293.1499938964844,0.4359416663646698,-5738.8515625,304.1546325683594,0.8650155067443848,0.5129308700561523,0.3619666397571563,293.27374267578125,297.1499938964844,293.1499938964844,0.6316102147102356,-10384.35546875,304.14031982421875,0.9605841636657716,0.6893380284309387,0.6556828022003174,293.18829345703125,297.1499938964844,293.1499938964844,0.0223949365317821,-4616.888671875,304.1540222167969,0.394096314907074,0.0580701902508735,0.2912148833274841,291.0310974121094,291.1499938964844,253.2346343994141,252.6262969970703,279.1783447265625,293.2950439453125,291.0311584472656,1.0,0.4941470324993133,0.4992177784442901,0.4992177784442901,1.0,1.0,-2.1989641189575195,0.7749596238136292,1.4240045547485352,0.2804372310638428,0.0,0.0,0.7637346386909485,183.1584625244141,187.0,1.1053637266159058,-26235.169921875,1290.30322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.77197265625,311.2267150878906,278.1499938964844,0.0,18000.0,314.2699890136719,35472.2265625,36000.0,0.0,0.0,0.5794904828071594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3802721500396729,1.3802917003631592,-1.959103974513709e-05,0.0,0.000588109192904,0.0,0.0,340.6410217285156,0.0,0.0,0.0,0.7960025072097778,4.0,0.0,1.0
634980,293.34942626953125,297.1499938964844,293.1499938964844,0.2217101752758026,-4325.9140625,304.17437744140625,0.7236886620521545,0.2957675457000732,0.2726173102855682,293.3266296386719,297.1499938964844,293.1499938964844,0.1770942956209182,-3810.99365234375,304.172119140625,0.6806280016899109,0.2460383772850036,0.2402081340551376,293.20513916015625,297.1499938964844,293.1499938964844,0.4338860213756561,-5716.853515625,304.1565246582031,0.8598673939704895,0.5109875798225403,0.3607640266418457,293.2767333984375,297.1499938964844,293.1499938964844,0.6280249953269958,-10331.78515625,304.14947509765625,0.9538530707359314,0.685597836971283,0.6523389220237732,293.190673828125,297.1499938964844,293.1499938964844,0.0214886367321014,-4523.53955078125,304.1541748046875,0.3868382275104522,0.0566166564822196,0.2855105400085449,291.0393981933594,291.1499938964844,253.3799591064453,252.76431274414065,279.1793518066406,293.2991638183594,291.0400085449219,1.0,0.4941358566284179,0.5022069215774536,0.5022069215774536,1.0,1.0,-2.174410343170166,0.7691842913627625,1.4052261114120483,0.2800879180431366,0.0,0.0,0.778031587600708,186.9828643798828,190.0,10.437212944030762,-25975.427734375,1276.738525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3076171875,310.95294189453125,278.1499938964844,0.0,18000.0,314.2699890136719,35512.34765625,36000.0,0.0,0.0,0.5790959000587463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.426286697387695,1.4263070821762085,-2.03843301278539e-05,0.0,0.000587708724197,0.0,0.0,368.94476318359375,0.0,0.0,0.0,0.8168327808380127,4.0,0.0,1.0
635040,293.34942626953125,297.1499938964844,293.1499938964844,0.2217101752758026,-4325.9140625,304.17437744140625,0.7236886620521545,0.2957675457000732,0.2726173102855682,293.3266296386719,297.1499938964844,293.1499938964844,0.1770942956209182,-3810.99365234375,304.172119140625,0.6806280016899109,0.2460383772850036,0.2402081340551376,293.20513916015625,297.1499938964844,293.1499938964844,0.4338860213756561,-5716.853515625,304.1565246582031,0.8598673939704895,0.5109875798225403,0.3607640266418457,293.2767333984375,297.1499938964844,293.1499938964844,0.6280249953269958,-10331.78515625,304.14947509765625,0.9538530707359314,0.685597836971283,0.6523389220237732,293.190673828125,297.1499938964844,293.1499938964844,0.0214886367321014,-4523.53955078125,304.1541748046875,0.3868382275104522,0.0566166564822196,0.2855105400085449,291.0393981933594,291.1499938964844,253.3799591064453,252.76431274414065,279.1793518066406,293.2991638183594,291.0400085449219,1.0,0.4941358566284179,0.5022069215774536,0.5022069215774536,1.0,1.0,-2.174410343170166,0.7691842913627625,1.4052261114120483,0.2800879180431366,0.0,0.0,0.778031587600708,186.9828643798828,190.0,10.437212944030762,-25975.427734375,1276.738525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3076171875,310.95294189453125,278.1499938964844,0.0,18000.0,314.2699890136719,35512.34765625,36000.0,0.0,0.0,0.5790959000587463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.426286697387695,1.4263070821762085,-2.03843301278539e-05,0.0,0.000587708724197,0.0,0.0,368.94476318359375,0.0,0.0,0.0,0.8168327808380127,4.0,0.0,1.0
635100,293.3512268066406,297.1499938964844,293.1499938964844,0.2190166115760803,-4283.927734375,304.1748352050781,0.7200868725776672,0.2928869724273681,0.2701192498207092,293.3299560546875,297.1499938964844,293.1499938964844,0.1745582967996597,-3767.184814453125,304.1727294921875,0.6763542890548706,0.243146538734436,0.2375747412443161,293.2066650390625,297.1499938964844,293.1499938964844,0.4326951503753662,-5704.1279296875,304.1575012207031,0.8574827313423157,0.509994626045227,0.3601442575454712,293.2779235839844,297.1499938964844,293.1499938964844,0.6259719729423523,-10302.7294921875,304.1532897949219,0.9506389498710632,0.6837541460990906,0.6506951451301575,293.1917419433594,297.1499938964844,293.1499938964844,0.0210378393530845,-4475.83935546875,304.1542358398437,0.3831364512443542,0.0558955036103725,0.2826636731624603,291.0469055175781,291.1499938964844,253.4539489746093,252.8345489501953,279.1798400878906,293.3009948730469,291.0477905273437,1.0,0.4940395057201385,0.5037354230880737,0.5037354230880737,1.0,1.0,-2.162109136581421,0.7662907838821411,1.3958182334899902,0.2799091041088104,0.0,0.0,0.7841604351997375,188.7528839111328,190.0,16.009029388427734,-25853.05078125,1269.453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1152648925781,310.84197998046875,278.1499938964844,0.0,18000.0,313.7900085449219,35551.37109375,36000.0,0.0,0.0,0.5743430256843567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4465363025665283,1.4465570449829102,-2.0746412701555528e-05,0.0,0.0005828851717524,0.0,0.0,381.987548828125,0.0,0.0,0.0,0.8260531425476074,4.0,0.0,1.0
635160,293.3528747558594,297.1499938964844,293.1499938964844,0.2163536697626114,-4242.36767578125,304.1751708984375,0.7164852023124695,0.2900116145610809,0.2676220536231994,293.3331604003906,297.1499938964844,293.1499938964844,0.1720301210880279,-3723.428466796875,304.1731872558594,0.6721483469009399,0.2402371168136596,0.2349210083484649,293.2081298828125,297.1499938964844,293.1499938964844,0.4315226078033447,-5691.685546875,304.15826416015625,0.8551891446113586,0.5089877843856812,0.3595125377178192,293.2790222167969,297.1499938964844,293.1499938964844,0.6239239573478699,-10274.2646484375,304.1564025878906,0.9474928379058838,0.6819198727607727,0.6490592956542969,293.19268798828125,297.1499938964844,293.1499938964844,0.0205970760434865,-4428.58740234375,304.1542663574219,0.3794688284397125,0.0551759004592895,0.2798148989677429,291.0534973144531,291.1499938964844,253.5287170410156,252.90548706054688,279.1803283691406,293.3027038574219,291.0538024902344,1.0,0.4939015209674835,0.505286455154419,0.505286455154419,1.0,1.0,-2.149777173995972,0.7633863091468811,1.3863909244537354,0.2797231674194336,0.0,0.0,0.7899013161659241,190.4584808349609,193.0,15.083810806274414,-25707.9921875,1261.9371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9115295410156,310.71502685546875,278.1499938964844,0.0,18000.0,313.7900085449219,35592.0,36000.0,0.0,0.0,0.5739363431930542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4647194147109983,1.464740514755249,-2.1077054043416865e-05,0.0,0.0005824724212288,0.0,0.0,393.9958801269531,0.0,0.0,0.0,0.8343846797943115,4.0,0.0,1.0
635220,293.35577392578125,297.1499938964844,293.1499938964844,0.2110683023929596,-4159.59033203125,304.17559814453125,0.7091167569160461,0.284283846616745,0.2626404762268066,293.3392028808594,297.1499938964844,293.1499938964844,0.1669567078351974,-3635.23779296875,304.1739196777344,0.6639191508293152,0.2343723028898239,0.2295615524053573,293.2109680175781,297.1499938964844,293.1499938964844,0.4291291832923889,-5666.37109375,304.1595153808594,0.8508168458938599,0.5069381594657898,0.3582191467285156,293.2808837890625,297.1499938964844,293.1499938964844,0.6197193264961243,-10216.876953125,304.1612548828125,0.9413608312606812,0.6782761812210083,0.6458074450492859,293.1944580078125,297.1499938964844,293.1499938964844,0.0197352357208728,-4334.03369140625,304.154296875,0.3721974492073059,0.0537376403808593,0.2741005420684814,291.06561279296875,291.1499938964844,253.6802520751953,253.0491638183593,279.18121337890625,293.3057861328125,291.06658935546875,1.0,0.493538498878479,0.508453905582428,0.508453905582428,1.0,1.0,-2.125034809112549,0.7575430870056152,1.367491602897644,0.2793246507644653,0.0,0.0,0.8004829287528992,193.7307586669922,196.0,19.06169319152832,-25451.21875,1246.4344482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5799255371094,310.5185546875,278.1499938964844,0.0,18000.0,313.7900085449219,35643.0234375,36000.0,0.0,0.0,0.5734668970108032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.498233675956726,1.4982553720474243,-2.169159779441543e-05,0.0,0.0005819959915243,0.0,0.0,416.76171875,0.0,0.0,0.0,0.849763810634613,4.0,0.0,1.0
635280,293.35577392578125,297.1499938964844,293.1499938964844,0.2110683023929596,-4159.59033203125,304.17559814453125,0.7091167569160461,0.284283846616745,0.2626404762268066,293.3392028808594,297.1499938964844,293.1499938964844,0.1669567078351974,-3635.23779296875,304.1739196777344,0.6639191508293152,0.2343723028898239,0.2295615524053573,293.2109680175781,297.1499938964844,293.1499938964844,0.4291291832923889,-5666.37109375,304.1595153808594,0.8508168458938599,0.5069381594657898,0.3582191467285156,293.2808837890625,297.1499938964844,293.1499938964844,0.6197193264961243,-10216.876953125,304.1612548828125,0.9413608312606812,0.6782761812210083,0.6458074450492859,293.1944580078125,297.1499938964844,293.1499938964844,0.0197352357208728,-4334.03369140625,304.154296875,0.3721974492073059,0.0537376403808593,0.2741005420684814,291.06561279296875,291.1499938964844,253.6802520751953,253.0491638183593,279.18121337890625,293.3057861328125,291.06658935546875,1.0,0.493538498878479,0.508453905582428,0.508453905582428,1.0,1.0,-2.125034809112549,0.7575430870056152,1.367491602897644,0.2793246507644653,0.0,0.0,0.8004829287528992,193.7307586669922,196.0,19.06169319152832,-25451.21875,1246.4344482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5799255371094,310.5185546875,278.1499938964844,0.0,18000.0,313.7900085449219,35643.0234375,36000.0,0.0,0.0,0.5734668970108032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.498233675956726,1.4982553720474243,-2.169159779441543e-05,0.0,0.0005819959915243,0.0,0.0,416.76171875,0.0,0.0,0.0,0.849763810634613,4.0,0.0,1.0
635340,293.3581237792969,297.1499938964844,293.1499938964844,0.2056598216295242,-4074.232666015625,304.17608642578125,0.7015249729156494,0.2785942852497101,0.2576853036880493,293.3447265625,297.1499938964844,293.1499938964844,0.1617275327444076,-3543.564208984375,304.1746520996094,0.6559173464775085,0.2284576892852783,0.2241459041833877,293.2137451171875,297.1499938964844,293.1499938964844,0.4262881278991699,-5636.19970703125,304.1610717773437,0.8466538786888123,0.5048325657844543,0.3568844795227051,293.282470703125,297.1499938964844,293.1499938964844,0.6148538589477539,-10151.365234375,304.16558837890625,0.9353858828544616,0.6746377348899841,0.6425621509552002,293.1960144042969,297.1499938964844,293.1499938964844,0.0188759565353393,-4235.87890625,304.154296875,0.3649742603302002,0.0522967241704463,0.2683557868003845,291.08795166015625,291.1499938964844,253.8339233398437,253.1947021484375,279.1820678710937,293.3084716796875,291.0893859863281,1.0,0.4931031167507171,0.5117059946060181,0.5117059946060181,1.0,1.0,-2.1001787185668945,0.751641571521759,1.3485370874404907,0.2788794636726379,0.0,0.0,0.8073393106460571,196.8850250244141,184.0,29.18872833251953,-25215.61328125,1230.5557861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34576416015625,310.3876647949219,278.1499938964844,0.0,18000.0,313.3099975585937,35747.5,36000.0,0.0,0.0,0.5683500170707703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5229698419570925,1.5229920148849487,-2.216903885710053e-05,0.0,0.0005768029950559,0.0,0.0,434.368408203125,0.0,0.0,0.0,0.8611082434654236,4.0,0.0,1.0
635400,293.3581237792969,297.1499938964844,293.1499938964844,0.2056598216295242,-4074.232666015625,304.17608642578125,0.7015249729156494,0.2785942852497101,0.2576853036880493,293.3447265625,297.1499938964844,293.1499938964844,0.1617275327444076,-3543.564208984375,304.1746520996094,0.6559173464775085,0.2284576892852783,0.2241459041833877,293.2137451171875,297.1499938964844,293.1499938964844,0.4262881278991699,-5636.19970703125,304.1610717773437,0.8466538786888123,0.5048325657844543,0.3568844795227051,293.282470703125,297.1499938964844,293.1499938964844,0.6148538589477539,-10151.365234375,304.16558837890625,0.9353858828544616,0.6746377348899841,0.6425621509552002,293.1960144042969,297.1499938964844,293.1499938964844,0.0188759565353393,-4235.87890625,304.154296875,0.3649742603302002,0.0522967241704463,0.2683557868003845,291.08795166015625,291.1499938964844,253.8339233398437,253.1947021484375,279.1820678710937,293.3084716796875,291.0893859863281,1.0,0.4931031167507171,0.5117059946060181,0.5117059946060181,1.0,1.0,-2.1001787185668945,0.751641571521759,1.3485370874404907,0.2788794636726379,0.0,0.0,0.8073393106460571,196.8850250244141,184.0,29.18872833251953,-25215.61328125,1230.5557861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34576416015625,310.3876647949219,278.1499938964844,0.0,18000.0,313.3099975585937,35747.5,36000.0,0.0,0.0,0.5683500170707703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5229698419570925,1.5229920148849487,-2.216903885710053e-05,0.0,0.0005768029950559,0.0,0.0,434.368408203125,0.0,0.0,0.0,0.8611082434654236,4.0,0.0,1.0
635460,293.3596496582031,297.1499938964844,293.1499938964844,0.20018370449543,-3987.34912109375,304.176513671875,0.6980921626091003,0.273012101650238,0.2525809705257416,293.3495178222656,297.1499938964844,293.1499938964844,0.1563576161861419,-3448.8037109375,304.1753845214844,0.6516526341438293,0.22255240380764,0.2184849977493286,293.2161865234375,297.1499938964844,293.1499938964844,0.4232328236103058,-5603.84716796875,304.1624755859375,0.8471649289131165,0.5027226805686951,0.3553604483604431,293.2836608886719,297.1499938964844,293.1499938964844,0.609738290309906,-10083.3037109375,304.1688842773437,0.9356645941734314,0.6710372567176819,0.6391041874885559,293.1971740722656,297.1499938964844,293.1499938964844,0.0179189201444387,-4122.7958984375,304.1544494628906,0.3607335090637207,0.0508948341012001,0.2616018056869507,291.1086730957031,291.1499938964844,253.9890594482422,253.3414764404297,279.1833801269531,293.310546875,291.1098937988281,1.0,0.4879461228847503,0.5151115655899048,0.5151115655899048,1.0,1.0,-2.0731563568115234,0.7448974847793579,1.3282588720321655,0.2780728340148926,0.0,0.0,0.8113890886306763,194.1015472412109,172.0,28.685623168945312,-24928.576171875,1191.558837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1274108886719,310.2530212402344,278.1499938964844,0.0,18000.0,313.3099975585937,35842.54296875,36000.0,0.0,0.0,0.5668558478355408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5381081104278564,1.538130521774292,-2.247192787763197e-05,0.0,0.0005752866272814,0.0,0.0,445.498291015625,0.0,0.0,0.0,0.868099570274353,4.0,0.0,1.0
635520,293.3596496582031,297.1499938964844,293.1499938964844,0.20018370449543,-3987.34912109375,304.176513671875,0.6980921626091003,0.273012101650238,0.2525809705257416,293.3495178222656,297.1499938964844,293.1499938964844,0.1563576161861419,-3448.8037109375,304.1753845214844,0.6516526341438293,0.22255240380764,0.2184849977493286,293.2161865234375,297.1499938964844,293.1499938964844,0.4232328236103058,-5603.84716796875,304.1624755859375,0.8471649289131165,0.5027226805686951,0.3553604483604431,293.2836608886719,297.1499938964844,293.1499938964844,0.609738290309906,-10083.3037109375,304.1688842773437,0.9356645941734314,0.6710372567176819,0.6391041874885559,293.1971740722656,297.1499938964844,293.1499938964844,0.0179189201444387,-4122.7958984375,304.1544494628906,0.3607335090637207,0.0508948341012001,0.2616018056869507,291.1086730957031,291.1499938964844,253.9890594482422,253.3414764404297,279.1833801269531,293.310546875,291.1098937988281,1.0,0.4879461228847503,0.5151115655899048,0.5151115655899048,1.0,1.0,-2.0731563568115234,0.7448974847793579,1.3282588720321655,0.2780728340148926,0.0,0.0,0.8113890886306763,194.1015472412109,172.0,28.685623168945312,-24928.576171875,1191.558837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1274108886719,310.2530212402344,278.1499938964844,0.0,18000.0,313.3099975585937,35842.54296875,36000.0,0.0,0.0,0.5668558478355408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5381081104278564,1.538130521774292,-2.247192787763197e-05,0.0,0.0005752866272814,0.0,0.0,445.498291015625,0.0,0.0,0.0,0.868099570274353,4.0,0.0,1.0
635580,293.3601989746094,297.1499938964844,293.1499938964844,0.1946486085653305,-3898.912109375,304.1768798828125,0.6975581645965576,0.2675890922546386,0.2474717050790786,293.3533935546875,297.1499938964844,293.1499938964844,0.1508744806051254,-3351.240966796875,304.1760559082031,0.6498253345489502,0.2167086750268936,0.2127233296632766,293.2181396484375,297.1499938964844,293.1499938964844,0.4198321402072906,-5567.75927734375,304.1639709472656,0.850911021232605,0.5006463527679443,0.3537466526031494,293.2843933105469,297.1499938964844,293.1499938964844,0.6041579842567444,-10009.353515625,304.171875,0.9402501583099364,0.6675033569335938,0.6355566382408142,293.1977844238281,297.1499938964844,293.1499938964844,0.0170379672199487,-4013.513916015625,304.1485595703125,0.3592488467693329,0.050000000745058,0.2551242411136627,291.1348876953125,291.1499938964844,254.14503479003903,253.4888458251953,279.1842041015625,293.3118896484375,291.136474609375,1.0,0.4802901744842529,0.5185863375663757,0.5185863375663757,1.0,1.0,-2.0461199283599854,0.7381138801574707,1.3080060482025146,0.2771539092063904,0.0,0.0,0.8117253184318542,187.43019104003903,160.0,35.342308044433594,-24666.0078125,1139.7784423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9963684082031,310.1791687011719,278.1499938964844,0.0,18000.0,313.3099975585937,35952.359375,36000.0,0.0,0.0,0.5651865005493164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5445663928985596,1.544588923454285,-2.261765803268645e-05,0.0,0.0005735924933105,0.0,0.0,450.5263366699219,0.0,0.0,0.0,0.8710000514984131,4.0,0.0,1.0
635640,293.3601989746094,297.1499938964844,293.1499938964844,0.1946486085653305,-3898.912109375,304.1768798828125,0.6975581645965576,0.2675890922546386,0.2474717050790786,293.3533935546875,297.1499938964844,293.1499938964844,0.1508744806051254,-3351.240966796875,304.1760559082031,0.6498253345489502,0.2167086750268936,0.2127233296632766,293.2181396484375,297.1499938964844,293.1499938964844,0.4198321402072906,-5567.75927734375,304.1639709472656,0.850911021232605,0.5006463527679443,0.3537466526031494,293.2843933105469,297.1499938964844,293.1499938964844,0.6041579842567444,-10009.353515625,304.171875,0.9402501583099364,0.6675033569335938,0.6355566382408142,293.1977844238281,297.1499938964844,293.1499938964844,0.0170379672199487,-4013.513916015625,304.1485595703125,0.3592488467693329,0.050000000745058,0.2551242411136627,291.1348876953125,291.1499938964844,254.14503479003903,253.4888458251953,279.1842041015625,293.3118896484375,291.136474609375,1.0,0.4802901744842529,0.5185863375663757,0.5185863375663757,1.0,1.0,-2.0461199283599854,0.7381138801574707,1.3080060482025146,0.2771539092063904,0.0,0.0,0.8117253184318542,187.43019104003903,160.0,35.342308044433594,-24666.0078125,1139.7784423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9963684082031,310.1791687011719,278.1499938964844,0.0,18000.0,313.3099975585937,35952.359375,36000.0,0.0,0.0,0.5651865005493164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5445663928985596,1.544588923454285,-2.261765803268645e-05,0.0,0.0005735924933105,0.0,0.0,450.5263366699219,0.0,0.0,0.0,0.8710000514984131,4.0,0.0,1.0
635700,293.3601989746094,297.1499938964844,293.1499938964844,0.1919107139110565,-3854.9990234375,304.1769714355469,0.6982396245002747,0.2649220824241638,0.244917556643486,293.3551025390625,297.1499938964844,293.1499938964844,0.148136556148529,-3302.2734375,304.1763000488281,0.6496845483779907,0.2138003557920456,0.2098123282194137,293.2190246582031,297.1499938964844,293.1499938964844,0.4181054234504699,-5549.48779296875,304.1645812988281,0.8538797497749329,0.4996099472045898,0.3529082536697387,293.28466796875,297.1499938964844,293.1499938964844,0.6013391613960266,-9972.216796875,304.1730041503906,0.9439314007759094,0.6657491326332092,0.633750855922699,293.1982727050781,297.1499938964844,293.1499938964844,0.0168078113347291,-3986.923828125,304.1385498046875,0.3612471222877502,0.050000000745058,0.2541093528270721,291.14752197265625,291.1499938964844,254.2231292724609,253.56256103515625,279.18389892578125,293.3124084472656,291.1488037109375,1.0,0.4759415090084076,0.5202560424804688,0.5202560424804688,1.0,1.0,-2.0351600646972656,0.7356604933738708,1.2994996309280396,0.277069628238678,0.0,0.0,0.8106074333190918,182.9996337890625,160.0,34.373191833496094,-24555.689453125,1113.1270751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9581604003906,310.1558532714844,278.1499938964844,0.0,18000.0,313.1499938964844,36010.515625,35280.0,0.0,0.0,0.5626369714736938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.543624758720398,1.5436474084854126,-2.261315421492327e-05,0.0,0.0005710049881599,0.0,0.0,450.0256042480469,0.0,0.0,0.0,0.8605490326881409,4.0,0.0,1.0
635760,293.360107421875,297.1499938964844,293.1499938964844,0.1894073039293289,-3815.031494140625,304.1766052246094,0.6992757320404053,0.2622809708118438,0.2423739731311798,293.35662841796875,297.1499938964844,293.1499938964844,0.1455702632665634,-3256.478515625,304.1761779785156,0.6498176455497742,0.2109009027481079,0.2068952023983001,293.21978759765625,297.1499938964844,293.1499938964844,0.4168260395526886,-5536.314453125,304.16424560546875,0.8572918772697449,0.498585045337677,0.3520636558532715,293.2848205566406,297.1499938964844,293.1499938964844,0.5991436243057251,-9944.048828125,304.1728210449219,0.9481020569801332,0.6640129685401917,0.631942629814148,293.1991271972656,297.1499938964844,293.1499938964844,0.0166640765964984,-3970.432861328125,304.12744140625,0.3637270629405975,0.050000000745058,0.2532686293125152,291.14752197265625,291.1499938964844,254.3011779785156,253.6361846923828,279.1837158203125,293.3128356933594,291.14752197265625,1.0,0.4713390469551086,0.5219274163246155,0.5219274163246155,1.0,1.0,-2.0244064331054688,0.7332603335380554,1.291146159172058,0.2770090103149414,0.0,0.0,0.8106756806373596,178.23153686523438,148.0,16.602676391601562,-24398.986328125,1085.7677001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9283447265625,310.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,35444.94140625,35280.0,0.0,0.0,0.5613511204719543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.529473900794983,1.529496192932129,-2.2221176550374366e-05,0.0,0.0005697000306099,0.0,0.0,438.0494079589844,0.0,0.0,0.0,0.8626880049705505,4.0,0.0,1.0
635820,293.3596496582031,297.1499938964844,293.1499938964844,0.184134691953659,-3729.947509765625,304.1765441894531,0.7022006511688232,0.2570457756519317,0.237314373254776,293.3594055175781,297.1499938964844,293.1499938964844,0.1402135044336319,-3159.8671875,304.1763916015625,0.6507253646850586,0.2051049768924713,0.2010458707809448,293.2211303710937,297.1499938964844,293.1499938964844,0.4135733544826507,-5502.00048828125,304.1649475097656,0.865276038646698,0.4965467154979706,0.3503717482089996,293.28497314453125,297.1499938964844,293.1499938964844,0.5937967300415039,-9873.9814453125,304.17413330078125,0.9575068354606628,0.6605641841888428,0.628337562084198,293.2015686035156,297.1499938964844,293.1499938964844,0.0163242239505052,-3928.935546875,304.1031494140625,0.3693999648094177,0.050000000745058,0.2514660656452179,291.1658020019531,291.1499938964844,254.45681762695312,253.7828521728516,279.1837463378906,293.3135986328125,291.1671447753906,1.0,0.4615313410758972,0.5253007411956787,0.5253007411956787,1.0,1.0,-2.002779483795166,0.7283549308776855,1.27442467212677,0.2767992913722992,0.0,0.0,0.8075646162033081,168.04501342773438,136.0,26.056650161743164,-24196.484375,1029.48046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.901123046875,310.1041564941406,278.1499938964844,0.0,18000.0,313.1499938964844,35378.9296875,35280.0,0.0,0.0,0.5585765242576599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5231086015701294,1.5231306552886963,-2.2088253899710253e-05,0.0,0.0005668841185979,0.0,0.0,433.3160400390625,0.0,0.0,0.0,0.859470009803772,4.0,0.0,1.0
635880,293.3596496582031,297.1499938964844,293.1499938964844,0.184134691953659,-3729.947509765625,304.1765441894531,0.7022006511688232,0.2570457756519317,0.237314373254776,293.3594055175781,297.1499938964844,293.1499938964844,0.1402135044336319,-3159.8671875,304.1763916015625,0.6507253646850586,0.2051049768924713,0.2010458707809448,293.2211303710937,297.1499938964844,293.1499938964844,0.4135733544826507,-5502.00048828125,304.1649475097656,0.865276038646698,0.4965467154979706,0.3503717482089996,293.28497314453125,297.1499938964844,293.1499938964844,0.5937967300415039,-9873.9814453125,304.17413330078125,0.9575068354606628,0.6605641841888428,0.628337562084198,293.2015686035156,297.1499938964844,293.1499938964844,0.0163242239505052,-3928.935546875,304.1031494140625,0.3693999648094177,0.050000000745058,0.2514660656452179,291.1658020019531,291.1499938964844,254.45681762695312,253.7828521728516,279.1837463378906,293.3135986328125,291.1671447753906,1.0,0.4615313410758972,0.5253007411956787,0.5253007411956787,1.0,1.0,-2.002779483795166,0.7283549308776855,1.27442467212677,0.2767992913722992,0.0,0.0,0.8075646162033081,168.04501342773438,136.0,26.056650161743164,-24196.484375,1029.48046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.901123046875,310.1041564941406,278.1499938964844,0.0,18000.0,313.1499938964844,35378.9296875,35280.0,0.0,0.0,0.5585765242576599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5231086015701294,1.5231306552886963,-2.2088253899710253e-05,0.0,0.0005668841185979,0.0,0.0,433.3160400390625,0.0,0.0,0.0,0.859470009803772,4.0,0.0,1.0
635940,293.3590393066406,297.1499938964844,293.1499938964844,0.1788669973611831,-3644.334716796875,304.1764831542969,0.7061273455619812,0.2518624365329742,0.2322810739278793,293.36187744140625,297.1499938964844,293.1499938964844,0.1348372995853424,-3062.042724609375,304.1765441894531,0.6523694396018982,0.1992969661951065,0.1951659470796585,293.2223815917969,297.1499938964844,293.1499938964844,0.4101351797580719,-5465.6455078125,304.1656799316406,0.8747196197509766,0.4944923818111419,0.3486563563346863,293.28515625,297.1499938964844,293.1499938964844,0.5881925821304321,-9800.494140625,304.1754150390625,0.9678876399993896,0.6571090221405029,0.6247093677520752,293.20458984375,297.1499938964844,293.1499938964844,0.0159664005041122,-3884.140625,304.07666015625,0.375961571931839,0.050000000745058,0.2495623677968979,291.1889038085937,291.1499938964844,254.61134338378903,253.9282073974609,279.1840515136719,293.3143005371094,291.1902160644531,1.0,0.4511128067970276,0.5287211537361145,0.5287211537361145,1.0,1.0,-1.9809705018997192,0.7233064770698547,1.2576639652252195,0.2764725387096405,0.0,0.0,0.8008153438568115,157.3208465576172,124.0,30.256555557250977,-23982.1875,972.2821044921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9100341796875,310.109375,278.1499938964844,0.0,18000.0,313.1499938964844,35463.9765625,34200.0,0.0,0.0,0.5554757714271545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508072018623352,1.5080938339233398,-2.1830712285009213e-05,0.0,0.0005637372960336,0.0,0.0,423.02056884765625,0.0,0.0,0.0,0.8374512791633606,4.0,0.0,1.0
636000,293.3590393066406,297.1499938964844,293.1499938964844,0.1788669973611831,-3644.334716796875,304.1764831542969,0.7061273455619812,0.2518624365329742,0.2322810739278793,293.36187744140625,297.1499938964844,293.1499938964844,0.1348372995853424,-3062.042724609375,304.1765441894531,0.6523694396018982,0.1992969661951065,0.1951659470796585,293.2223815917969,297.1499938964844,293.1499938964844,0.4101351797580719,-5465.6455078125,304.1656799316406,0.8747196197509766,0.4944923818111419,0.3486563563346863,293.28515625,297.1499938964844,293.1499938964844,0.5881925821304321,-9800.494140625,304.1754150390625,0.9678876399993896,0.6571090221405029,0.6247093677520752,293.20458984375,297.1499938964844,293.1499938964844,0.0159664005041122,-3884.140625,304.07666015625,0.375961571931839,0.050000000745058,0.2495623677968979,291.1889038085937,291.1499938964844,254.61134338378903,253.9282073974609,279.1840515136719,293.3143005371094,291.1902160644531,1.0,0.4511128067970276,0.5287211537361145,0.5287211537361145,1.0,1.0,-1.9809705018997192,0.7233064770698547,1.2576639652252195,0.2764725387096405,0.0,0.0,0.8008153438568115,157.3208465576172,124.0,30.256555557250977,-23982.1875,972.2821044921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9100341796875,310.109375,278.1499938964844,0.0,18000.0,313.1499938964844,35463.9765625,34200.0,0.0,0.0,0.5554757714271545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508072018623352,1.5080938339233398,-2.1830712285009213e-05,0.0,0.0005637372960336,0.0,0.0,423.02056884765625,0.0,0.0,0.0,0.8374512791633606,4.0,0.0,1.0
636060,293.358154296875,297.1499938964844,293.1499938964844,0.1739946454763412,-3565.0888671875,304.1758117675781,0.7110045552253723,0.2467424571514129,0.2272893339395523,293.36407470703125,297.1499938964844,293.1499938964844,0.1297299861907959,-2968.735595703125,304.1762390136719,0.6547417044639587,0.1934797167778015,0.1892628967761993,293.22344970703125,297.1499938964844,293.1499938964844,0.4073939323425293,-5437.1669921875,304.16510009765625,0.885666012763977,0.4924367666244507,0.3469277918338775,293.2851867675781,297.1499938964844,293.1499938964844,0.5835766196250916,-9741.0380859375,304.1747436523437,0.9788638949394226,0.6536760330200195,0.6210818290710449,293.2079467773437,297.1499938964844,293.1499938964844,0.0156393088400363,-3844.22509765625,304.0482788085937,0.383408784866333,0.050000000745058,0.2476008981466293,291.1915588378906,291.1499938964844,254.76405334472656,254.0716247558593,279.1844177246094,293.3148803710937,291.1930236816406,1.0,0.4402285516262054,0.5321808457374573,0.5321808457374573,1.0,1.0,-1.959099292755127,0.7181548476219177,1.2409443855285645,0.2760415077209472,0.0,0.0,0.7954064607620239,146.29376220703125,112.0,17.889371871948242,-23713.869140625,915.1389770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9727783203125,310.12017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,34462.21875,34200.0,0.0,0.0,0.5516926646232605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4710659980773926,1.4710869789123535,-2.0934698113705963e-05,0.0,0.0005598979187197,0.0,0.0,394.800537109375,0.0,0.0,0.0,0.8330775499343872,4.0,0.0,1.0
636120,293.358154296875,297.1499938964844,293.1499938964844,0.1739946454763412,-3565.0888671875,304.1758117675781,0.7110045552253723,0.2467424571514129,0.2272893339395523,293.36407470703125,297.1499938964844,293.1499938964844,0.1297299861907959,-2968.735595703125,304.1762390136719,0.6547417044639587,0.1934797167778015,0.1892628967761993,293.22344970703125,297.1499938964844,293.1499938964844,0.4073939323425293,-5437.1669921875,304.16510009765625,0.885666012763977,0.4924367666244507,0.3469277918338775,293.2851867675781,297.1499938964844,293.1499938964844,0.5835766196250916,-9741.0380859375,304.1747436523437,0.9788638949394226,0.6536760330200195,0.6210818290710449,293.2079467773437,297.1499938964844,293.1499938964844,0.0156393088400363,-3844.22509765625,304.0482788085937,0.383408784866333,0.050000000745058,0.2476008981466293,291.1915588378906,291.1499938964844,254.76405334472656,254.0716247558593,279.1844177246094,293.3148803710937,291.1930236816406,1.0,0.4402285516262054,0.5321808457374573,0.5321808457374573,1.0,1.0,-1.959099292755127,0.7181548476219177,1.2409443855285645,0.2760415077209472,0.0,0.0,0.7954064607620239,146.29376220703125,112.0,17.889371871948242,-23713.869140625,915.1389770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9727783203125,310.12017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,34462.21875,34200.0,0.0,0.0,0.5516926646232605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4710659980773926,1.4710869789123535,-2.0934698113705963e-05,0.0,0.0005598979187197,0.0,0.0,394.800537109375,0.0,0.0,0.0,0.8330775499343872,4.0,0.0,1.0
636180,293.3570861816406,297.1499938964844,293.1499938964844,0.1688994020223617,-3481.21240234375,304.1756896972656,0.7166813611984253,0.2416877001523971,0.2223491072654724,293.3660583496094,297.1499938964844,293.1499938964844,0.1244334429502487,-2870.70654296875,304.1763000488281,0.6579231023788452,0.1876572519540786,0.1833464354276657,293.2245178222656,297.1499938964844,293.1499938964844,0.4039197862148285,-5400.298828125,304.16583251953125,0.8982216715812683,0.4903623461723327,0.3451852202415466,293.2852783203125,297.1499938964844,293.1499938964844,0.5779622793197632,-9667.232421875,304.17584228515625,0.9900877475738524,0.6502345204353333,0.6174498200416565,293.21148681640625,297.1499938964844,293.1499938964844,0.0152788469567894,-3797.366455078125,304.0185852050781,0.3916864097118377,0.050000000745058,0.2456071972846985,291.2153015136719,291.1499938964844,254.91433715820312,254.2124938964844,279.18475341796875,293.3153686523437,291.216552734375,1.0,0.4289542138576507,0.5356727838516235,0.5356727838516235,1.0,1.0,-1.9372133016586304,0.7129100561141968,1.2243032455444336,0.2755072712898254,0.0,0.0,0.7850656509399414,135.10147094726562,100.0,27.48314094543457,-23499.671875,858.582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0521545410156,310.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,34507.21484375,34200.0,0.0,0.0,0.5474533438682556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4451357126235962,1.445156216621399,-2.0485682398430072e-05,0.0,0.000555595557671,0.0,0.0,377.9896240234375,0.0,0.0,0.0,0.8209994435310364,4.0,0.0,1.0
636240,293.3570861816406,297.1499938964844,293.1499938964844,0.1688994020223617,-3481.21240234375,304.1756896972656,0.7166813611984253,0.2416877001523971,0.2223491072654724,293.3660583496094,297.1499938964844,293.1499938964844,0.1244334429502487,-2870.70654296875,304.1763000488281,0.6579231023788452,0.1876572519540786,0.1833464354276657,293.2245178222656,297.1499938964844,293.1499938964844,0.4039197862148285,-5400.298828125,304.16583251953125,0.8982216715812683,0.4903623461723327,0.3451852202415466,293.2852783203125,297.1499938964844,293.1499938964844,0.5779622793197632,-9667.232421875,304.17584228515625,0.9900877475738524,0.6502345204353333,0.6174498200416565,293.21148681640625,297.1499938964844,293.1499938964844,0.0152788469567894,-3797.366455078125,304.0185852050781,0.3916864097118377,0.050000000745058,0.2456071972846985,291.2153015136719,291.1499938964844,254.91433715820312,254.2124938964844,279.18475341796875,293.3153686523437,291.216552734375,1.0,0.4289542138576507,0.5356727838516235,0.5356727838516235,1.0,1.0,-1.9372133016586304,0.7129100561141968,1.2243032455444336,0.2755072712898254,0.0,0.0,0.7850656509399414,135.10147094726562,100.0,27.48314094543457,-23499.671875,858.582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0521545410156,310.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,34507.21484375,34200.0,0.0,0.0,0.5474533438682556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4451357126235962,1.445156216621399,-2.0485682398430072e-05,0.0,0.000555595557671,0.0,0.0,377.9896240234375,0.0,0.0,0.0,0.8209994435310364,4.0,0.0,1.0
636300,293.3564453125,297.1499938964844,293.1499938964844,0.166418507695198,-3440.220458984375,304.175537109375,0.7198507189750671,0.2391876280307769,0.2199009656906128,293.366943359375,297.1499938964844,293.1499938964844,0.1218277215957641,-2822.19677734375,304.17626953125,0.6598654985427856,0.1847465336322784,0.1803861409425735,293.2250061035156,297.1499938964844,293.1499938964844,0.4022424221038818,-5382.55419921875,304.166015625,0.9051887392997742,0.4893209636211395,0.3443087637424469,293.2853088378906,297.1499938964844,293.1499938964844,0.5752404928207397,-9631.5810546875,304.17608642578125,0.995689868927002,0.6485135555267334,0.6156294345855713,293.2132873535156,297.1499938964844,293.1499938964844,0.0151030896231532,-3774.34228515625,304.003173828125,0.3957869410514831,0.050000000745058,0.2446032166481018,291.2252502441406,291.1499938964844,254.98834228515625,254.28176879882807,279.18487548828125,293.3155822753906,291.226318359375,1.0,0.423183262348175,0.537427544593811,0.537427544593811,1.0,1.0,-1.926274299621582,0.7102529406547546,1.2160214185714722,0.2751992642879486,0.0,0.0,0.7790389060974121,129.47000122070312,100.0,27.074161529541016,-23383.1640625,830.625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09796142578125,310.1880187988281,278.1499938964844,0.0,18000.0,313.1499938964844,34545.296875,33120.0,0.0,0.0,0.5451444983482361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4291515350341797,1.4291716814041138,-2.021530599449761e-05,0.0,0.0005532524082809,0.0,0.0,367.9208679199219,0.0,0.0,0.0,0.7986596822738647,4.0,0.0,1.0
636360,293.355712890625,297.1499938964844,293.1499938964844,0.1642225831747055,-3404.204345703125,304.17486572265625,0.7228758335113525,0.2367165833711624,0.2174845039844513,293.3677062988281,297.1499938964844,293.1499938964844,0.1194274798035621,-2777.65380859375,304.17584228515625,0.6616726517677307,0.1818470954895019,0.1774425655603408,293.22540283203125,297.1499938964844,293.1499938964844,0.4011698961257934,-5371.71826171875,304.1650390625,0.912468671798706,0.4882912635803222,0.3434436023235321,293.2847900390625,297.1499938964844,293.1499938964844,0.5709298253059387,-9572.783203125,304.1794128417969,0.9990000128746032,0.6468984484672546,0.6113421320915222,293.2150573730469,297.1499938964844,293.1499938964844,0.0149630205705761,-3757.400146484375,303.9873352050781,0.3995818495750427,0.050000000745058,0.2436664849519729,291.2185363769531,291.1499938964844,255.0615081787109,254.35015869140625,279.1861267089844,293.31561279296875,291.2179870605469,1.0,0.4172378182411194,0.539310097694397,0.539310097694397,1.0,1.0,-1.9125393629074097,0.7064663767814636,1.2060730457305908,0.274507611989975,0.0,0.0,0.7750015258789062,124.13581085205078,88.0,4.571951866149902,-23178.001953125,801.582275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1592712402344,310.1893005371094,278.1499938964844,0.0,18000.0,313.1499938964844,33658.296875,33120.0,0.0,0.0,0.5425764918327332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3952537775039673,1.395273208618164,-1.9433326087892056e-05,0.0,0.0005506461602635,0.0,0.0,344.45135498046875,0.0,0.0,0.0,0.7960392236709595,4.0,0.0,1.0
636420,293.3540344238281,297.1499938964844,293.1499938964844,0.1591543108224868,-3319.243896484375,304.175048828125,0.7275866270065308,0.2318451106548309,0.2128028571605682,293.3689270019531,297.1499938964844,293.1499938964844,0.1141576170921325,-2677.95068359375,304.176025390625,0.6638874411582947,0.1760843098163604,0.1716753393411636,293.2261657714844,297.1499938964844,293.1499938964844,0.3970967233181,-5327.78564453125,304.1669006347656,0.9258690476417542,0.4862303137779236,0.3417897820472717,293.264404296875,297.1499938964844,293.1499938964844,0.5423241257667542,-9172.0546875,304.21728515625,0.9990000128746032,0.647554337978363,0.5861003398895264,293.2182922363281,297.1499938964844,293.1499938964844,0.0146358953788876,-3711.44287109375,303.9565124511719,0.4060246050357818,0.050000000745058,0.2421348839998245,291.2621765136719,291.1499938964844,255.2049255371093,254.4840087890625,279.19158935546875,293.3106384277344,291.2657775878906,1.0,0.4041284620761871,0.5437675714492798,0.5437675714492798,1.0,1.0,-1.8658580780029297,0.6913923621177673,1.1744656562805176,0.2694862484931946,0.0,0.0,0.757815957069397,114.83232879638672,76.0,54.06185531616211,-22766.6015625,733.723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.32391357421875,310.30889892578125,278.1499938964844,0.0,18000.0,313.1499938964844,33643.1171875,33120.0,0.0,0.0,0.536584734916687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3549253940582275,1.354944109916687,-1.875639100035187e-05,0.0,0.0005445653223432,0.0,0.0,320.7221374511719,0.0,0.0,0.0,0.7770804762840271,4.0,0.0,1.0
