time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636480,293.3540344238281,297.1499938964844,293.1499938964844,0.1591543108224868,-3319.243896484375,304.175048828125,0.7275866270065308,0.2318451106548309,0.2128028571605682,293.3689270019531,297.1499938964844,293.1499938964844,0.1141576170921325,-2677.95068359375,304.176025390625,0.6638874411582947,0.1760843098163604,0.1716753393411636,293.2261657714844,297.1499938964844,293.1499938964844,0.3970967233181,-5327.78564453125,304.1669006347656,0.9258690476417542,0.4862303137779236,0.3417897820472717,293.264404296875,297.1499938964844,293.1499938964844,0.5423241257667542,-9172.0546875,304.21728515625,0.9990000128746032,0.647554337978363,0.5861003398895264,293.2182922363281,297.1499938964844,293.1499938964844,0.0146358953788876,-3711.44287109375,303.9565124511719,0.4060246050357818,0.050000000745058,0.2421348839998245,291.2621765136719,291.1499938964844,255.2049255371093,254.4840087890625,279.19158935546875,293.3106384277344,291.2657775878906,1.0,0.4041284620761871,0.5437675714492798,0.5437675714492798,1.0,1.0,-1.8658580780029297,0.6913923621177673,1.1744656562805176,0.2694862484931946,0.0,0.0,0.757815957069397,114.83232879638672,76.0,54.06185531616211,-22766.6015625,733.723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.32391357421875,310.30889892578125,278.1499938964844,0.0,18000.0,313.1499938964844,33643.1171875,33120.0,0.0,0.0,0.536584734916687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3549253940582275,1.354944109916687,-1.875639100035187e-05,0.0,0.0005445653223432,0.0,0.0,320.7221374511719,0.0,0.0,0.0,0.7770804762840271,4.0,0.0,1.0
636540,293.35235595703125,297.1499938964844,293.1499938964844,0.1540729999542236,-3233.39794921875,304.1751708984375,0.7336664795875549,0.2270191460847854,0.2081435769796371,293.3700866699219,297.1499938964844,293.1499938964844,0.1088790744543075,-2577.026123046875,304.1761474609375,0.6673063039779663,0.1703038513660431,0.1658782064914703,293.22723388671875,297.1499938964844,293.1499938964844,0.3926712274551391,-5280.0517578125,304.1686096191406,0.941791832447052,0.4840843379497528,0.3400656580924988,293.220458984375,297.1499938964844,293.1499938964844,0.509656548500061,-8718.3291015625,304.24908447265625,0.9990000128746032,0.6535229682922363,0.5579991936683655,293.2213134765625,297.1499938964844,293.1499938964844,0.0142993284389376,-3662.576416015625,303.9256591796875,0.4136247932910919,0.050000000745058,0.2405280917882919,291.3148193359375,291.1499938964844,255.34393310546875,254.61338806152344,279.1953430175781,293.3038635253906,291.31787109375,1.0,0.3899306654930115,0.5484915375709534,0.5484915375709534,1.0,1.0,-1.815562844276428,0.6748415231704712,1.140721321105957,0.2636532783508301,0.0,0.0,0.7322248220443726,105.0743637084961,64.0,65.95037841796875,-22246.859375,664.6475830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5638732910156,310.43536376953125,278.1499938964844,0.0,18000.0,313.1499938964844,33886.484375,32040.0,0.0,0.0,0.5290350914001465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2873451709747314,1.287362813949585,-1.7727094018482603e-05,0.0,0.0005369033315218,0.0,0.0,284.3633117675781,0.0,0.0,0.0,0.7316533327102661,4.0,0.0,1.0
636600,293.35235595703125,297.1499938964844,293.1499938964844,0.1540729999542236,-3233.39794921875,304.1751708984375,0.7336664795875549,0.2270191460847854,0.2081435769796371,293.3700866699219,297.1499938964844,293.1499938964844,0.1088790744543075,-2577.026123046875,304.1761474609375,0.6673063039779663,0.1703038513660431,0.1658782064914703,293.22723388671875,297.1499938964844,293.1499938964844,0.3926712274551391,-5280.0517578125,304.1686096191406,0.941791832447052,0.4840843379497528,0.3400656580924988,293.220458984375,297.1499938964844,293.1499938964844,0.509656548500061,-8718.3291015625,304.24908447265625,0.9990000128746032,0.6535229682922363,0.5579991936683655,293.2213134765625,297.1499938964844,293.1499938964844,0.0142993284389376,-3662.576416015625,303.9256591796875,0.4136247932910919,0.050000000745058,0.2405280917882919,291.3148193359375,291.1499938964844,255.34393310546875,254.61338806152344,279.1953430175781,293.3038635253906,291.31787109375,1.0,0.3899306654930115,0.5484915375709534,0.5484915375709534,1.0,1.0,-1.815562844276428,0.6748415231704712,1.140721321105957,0.2636532783508301,0.0,0.0,0.7322248220443726,105.0743637084961,64.0,65.95037841796875,-22246.859375,664.6475830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5638732910156,310.43536376953125,278.1499938964844,0.0,18000.0,313.1499938964844,33886.484375,32040.0,0.0,0.0,0.5290350914001465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2873451709747314,1.287362813949585,-1.7727094018482603e-05,0.0,0.0005369033315218,0.0,0.0,284.3633117675781,0.0,0.0,0.0,0.7316533327102661,4.0,0.0,1.0
636660,293.3503723144531,297.1499938964844,293.1499938964844,0.1495179235935211,-3156.49755859375,304.17437744140625,0.7414329051971436,0.2222916632890701,0.2035536020994186,293.3709716796875,297.1499938964844,293.1499938964844,0.1039643883705139,-2482.65625,304.1756286621094,0.6721530556678772,0.1645470112562179,0.1600838601589203,293.2281799316406,297.1499938964844,293.1499938964844,0.3892435729503631,-5243.77783203125,304.1681823730469,0.9595836997032166,0.4819343090057373,0.3383196592330932,293.1582336425781,297.1499938964844,293.1499938964844,0.4753943085670471,-8243.06640625,304.2731018066406,0.9990000128746032,0.6643187999725342,0.5275002121925354,293.2239074707031,297.1499938964844,293.1499938964844,0.0140110347419977,-3622.0830078125,303.8944702148437,0.4231186807155609,0.050000000745058,0.238873541355133,291.3368530273437,291.1499938964844,255.47789001464844,254.7377166748047,279.1999206542969,293.3072814941406,291.3396911621094,1.0,0.3747834265232086,0.5536999106407166,0.5536999106407166,1.0,1.0,-1.7623902559280396,0.6573020219802856,1.105088233947754,0.2573651075363159,0.0,0.0,0.7060534954071045,95.03475952148438,82.0,47.094635009765625,-21609.51953125,595.9797973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9065246582031,310.5723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,32941.62890625,32040.0,0.0,0.0,0.5192932486534119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1909598112106323,1.1909759044647217,-1.606286605237983e-05,0.0,0.0005270166439004,0.0,0.0,234.77154541015625,0.0,0.0,0.0,0.7013072371482849,4.0,0.0,1.0
636720,293.3503723144531,297.1499938964844,293.1499938964844,0.1495179235935211,-3156.49755859375,304.17437744140625,0.7414329051971436,0.2222916632890701,0.2035536020994186,293.3709716796875,297.1499938964844,293.1499938964844,0.1039643883705139,-2482.65625,304.1756286621094,0.6721530556678772,0.1645470112562179,0.1600838601589203,293.2281799316406,297.1499938964844,293.1499938964844,0.3892435729503631,-5243.77783203125,304.1681823730469,0.9595836997032166,0.4819343090057373,0.3383196592330932,293.1582336425781,297.1499938964844,293.1499938964844,0.4753943085670471,-8243.06640625,304.2731018066406,0.9990000128746032,0.6643187999725342,0.5275002121925354,293.2239074707031,297.1499938964844,293.1499938964844,0.0140110347419977,-3622.0830078125,303.8944702148437,0.4231186807155609,0.050000000745058,0.238873541355133,291.3368530273437,291.1499938964844,255.47789001464844,254.7377166748047,279.1999206542969,293.3072814941406,291.3396911621094,1.0,0.3747834265232086,0.5536999106407166,0.5536999106407166,1.0,1.0,-1.7623902559280396,0.6573020219802856,1.105088233947754,0.2573651075363159,0.0,0.0,0.7060534954071045,95.03475952148438,82.0,47.094635009765625,-21609.51953125,595.9797973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9065246582031,310.5723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,32941.62890625,32040.0,0.0,0.0,0.5192932486534119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1909598112106323,1.1909759044647217,-1.606286605237983e-05,0.0,0.0005270166439004,0.0,0.0,234.77154541015625,0.0,0.0,0.0,0.7013072371482849,4.0,0.0,1.0
636780,293.34869384765625,297.1499938964844,293.1499938964844,0.1454905569553375,-3088.513427734375,304.17291259765625,0.7402672171592712,0.217560201883316,0.199234277009964,293.3721008300781,297.1499938964844,293.1499938964844,0.0994515642523765,-2395.537109375,304.174560546875,0.6676878333091736,0.1587229669094085,0.1545116156339645,293.2295837402344,297.1499938964844,293.1499938964844,0.3866444826126098,-5216.92626953125,304.1662902832031,0.9634525775909424,0.4796704351902008,0.33670774102211,293.1004333496094,297.1499938964844,293.1499938964844,0.4633578956127167,-8092.64111328125,304.2508239746094,0.9990000128746032,0.6758869290351868,0.518912136554718,293.2259521484375,297.1499938964844,293.1499938964844,0.0138773936778306,-3605.43505859375,303.8633117675781,0.4261059761047363,0.050000000745058,0.2384252101182937,291.34210205078125,291.1499938964844,255.6061248779297,254.8563232421875,279.1949157714844,293.3221130371094,291.3392944335937,1.0,0.3701709806919098,0.5580060482025146,0.5580060482025146,1.0,1.0,-1.737701416015625,0.6509802341461182,1.0867211818695068,0.2559079825878143,0.0,0.0,0.6790099143981934,92.0845947265625,100.0,-2.0113742351531982,-21201.357421875,570.3656616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2763671875,310.6891784667969,278.1499938964844,0.0,18000.0,313.1499938964844,32906.64453125,32040.0,0.0,0.0,0.507819652557373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1037483215332031,1.1037631034851074,-1.4839697541901842e-05,0.0,0.0005153723759576,0.0,0.0,197.3175048828125,0.0,0.0,0.0,0.663703203201294,4.0,0.0,1.0
636840,293.34869384765625,297.1499938964844,293.1499938964844,0.1454905569553375,-3088.513427734375,304.17291259765625,0.7402672171592712,0.217560201883316,0.199234277009964,293.3721008300781,297.1499938964844,293.1499938964844,0.0994515642523765,-2395.537109375,304.174560546875,0.6676878333091736,0.1587229669094085,0.1545116156339645,293.2295837402344,297.1499938964844,293.1499938964844,0.3866444826126098,-5216.92626953125,304.1662902832031,0.9634525775909424,0.4796704351902008,0.33670774102211,293.1004333496094,297.1499938964844,293.1499938964844,0.4633578956127167,-8092.64111328125,304.2508239746094,0.9990000128746032,0.6758869290351868,0.518912136554718,293.2259521484375,297.1499938964844,293.1499938964844,0.0138773936778306,-3605.43505859375,303.8633117675781,0.4261059761047363,0.050000000745058,0.2384252101182937,291.34210205078125,291.1499938964844,255.6061248779297,254.8563232421875,279.1949157714844,293.3221130371094,291.3392944335937,1.0,0.3701709806919098,0.5580060482025146,0.5580060482025146,1.0,1.0,-1.737701416015625,0.6509802341461182,1.0867211818695068,0.2559079825878143,0.0,0.0,0.6790099143981934,92.0845947265625,100.0,-2.0113742351531982,-21201.357421875,570.3656616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2763671875,310.6891784667969,278.1499938964844,0.0,18000.0,313.1499938964844,32906.64453125,32040.0,0.0,0.0,0.507819652557373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1037483215332031,1.1037631034851074,-1.4839697541901842e-05,0.0,0.0005153723759576,0.0,0.0,197.3175048828125,0.0,0.0,0.0,0.663703203201294,4.0,0.0,1.0
636900,293.347900390625,297.1499938964844,293.1499938964844,0.1438796818256378,-3061.7373046875,304.1716613769531,0.7365456223487854,0.2151965945959091,0.1971453726291656,293.3727111816406,297.1499938964844,293.1499938964844,0.0974730923771858,-2357.54541015625,304.1737060546875,0.6622623205184937,0.1557903587818145,0.151778444647789,293.2303466796875,297.1499938964844,293.1499938964844,0.3862776458263397,-5214.06982421875,304.1639709472656,0.9608129262924194,0.4785143435001373,0.3359346389770508,293.08465576171875,297.1499938964844,293.1499938964844,0.4658352732658386,-8139.75244140625,304.2279357910156,0.9990000128746032,0.6796204447746277,0.5218619704246521,293.2270202636719,297.1499938964844,293.1499938964844,0.0138833820819854,-3610.04736328125,303.84674072265625,0.4250629842281341,0.050000000745058,0.2385791093111038,291.3179626464844,291.1499938964844,255.6678924560547,254.91329956054688,279.1901550292969,293.32696533203125,291.3139038085937,1.0,0.3707558512687683,0.5596579313278198,0.5596579313278198,1.0,1.0,-1.7347036600112915,0.6512799859046936,1.0834236145019531,0.2567518055438995,0.0,0.0,0.6701870560646057,92.8377914428711,100.0,-35.40406036376953,-21086.986328125,570.5782470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.437255859375,310.7300109863281,278.1499938964844,0.0,18000.0,313.1499938964844,32752.31640625,30960.0,0.0,0.0,0.5017922520637512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0699145793914795,1.0699288845062256,-1.435820468032034e-05,0.0,0.0005092553328722,0.0,0.0,183.7409210205078,0.0,0.0,0.0,0.6343448162078857,4.0,0.0,1.0
636960,293.34716796875,297.1499938964844,293.1499938964844,0.1426293700933456,-3041.555908203125,304.16998291015625,0.7313066720962524,0.2128343433141708,0.1950976699590683,293.3733215332031,297.1499938964844,293.1499938964844,0.0957330465316772,-2324.534912109375,304.17254638671875,0.6553711891174316,0.1528458595275879,0.1490754783153534,293.2310791015625,297.1499938964844,293.1499938964844,0.3868271112442016,-5221.61962890625,304.1604309082031,0.9557732343673706,0.4773506820201874,0.3351843953132629,293.078857421875,297.1499938964844,293.1499938964844,0.4733169972896576,-8258.2978515625,304.2001037597656,0.9990000128746032,0.6815980672836304,0.5285184979438782,293.22833251953125,297.1499938964844,293.1499938964844,0.0139409583061933,-3624.609375,303.8285217285156,0.4227756857872009,0.050000000745058,0.2389290481805801,291.26861572265625,291.1499938964844,255.7279815673828,254.9686279296875,279.1844482421875,293.3282165527344,291.26123046875,1.0,0.3729251623153686,0.560954749584198,0.560954749584198,1.0,1.0,-1.7365058660507202,0.6532919406890869,1.0832139253616333,0.2583091557025909,0.0,0.0,0.6669950485229492,94.7431182861328,118.0,-88.93558502197266,-20960.8515625,577.4207153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5771179199219,310.7259216308594,278.1499938964844,0.0,18000.0,313.1499938964844,31619.2421875,30960.0,0.0,0.0,0.4956744313240051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0321635007858276,1.0321770906448364,-1.3620074241771364e-05,0.0,0.0005030465545132,0.0,0.0,167.37620544433594,0.0,0.0,0.0,0.6305668354034424,4.0,0.0,1.0
637020,293.345947265625,297.1499938964844,293.1499938964844,0.139828160405159,-2995.123291015625,304.16802978515625,0.717309296131134,0.208084687590599,0.1910905390977859,293.374755859375,297.1499938964844,293.1499938964844,0.092032641172409,-2253.36865234375,304.1712341308594,0.6388654112815857,0.1469026803970337,0.14373080432415,293.232666015625,297.1499938964844,293.1499938964844,0.3870896995067596,-5226.361328125,304.1565856933594,0.9397305250167848,0.4749771356582641,0.3337388932704925,293.0965576171875,297.1499938964844,293.1499938964844,0.4971574246883392,-8615.98828125,304.1436767578125,0.9990000128746032,0.6798955202102661,0.5507705211639404,293.2325134277344,297.1499938964844,293.1499938964844,0.0140536455437541,-3651.41748046875,303.7877197265625,0.4157373309135437,0.050000000745058,0.2401305139064788,291.1961364746094,291.1499938964844,255.84283447265625,255.073974609375,279.1722106933594,293.3206787109375,291.1912841796875,1.0,0.3811289668083191,0.5625616312026978,0.5625616312026978,1.0,1.0,-1.751693606376648,0.6613641381263733,1.0903295278549194,0.2630598843097687,0.0,0.0,0.6660427451133728,101.48787689208984,136.0,-93.78687286376952,-21049.193359375,607.8611450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7053527832031,310.75933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,31102.98828125,30960.0,0.0,0.0,0.4843502640724182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0169914960861206,1.0170048475265503,-1.3314532225194853e-05,0.0,0.0004915539757348,0.0,0.0,160.9506378173828,0.0,0.0,0.0,0.6234503984451294,4.0,0.0,1.0
637080,293.345947265625,297.1499938964844,293.1499938964844,0.139828160405159,-2995.123291015625,304.16802978515625,0.717309296131134,0.208084687590599,0.1910905390977859,293.374755859375,297.1499938964844,293.1499938964844,0.092032641172409,-2253.36865234375,304.1712341308594,0.6388654112815857,0.1469026803970337,0.14373080432415,293.232666015625,297.1499938964844,293.1499938964844,0.3870896995067596,-5226.361328125,304.1565856933594,0.9397305250167848,0.4749771356582641,0.3337388932704925,293.0965576171875,297.1499938964844,293.1499938964844,0.4971574246883392,-8615.98828125,304.1436767578125,0.9990000128746032,0.6798955202102661,0.5507705211639404,293.2325134277344,297.1499938964844,293.1499938964844,0.0140536455437541,-3651.41748046875,303.7877197265625,0.4157373309135437,0.050000000745058,0.2401305139064788,291.1961364746094,291.1499938964844,255.84283447265625,255.073974609375,279.1722106933594,293.3206787109375,291.1912841796875,1.0,0.3811289668083191,0.5625616312026978,0.5625616312026978,1.0,1.0,-1.751693606376648,0.6613641381263733,1.0903295278549194,0.2630598843097687,0.0,0.0,0.6660427451133728,101.48787689208984,136.0,-93.78687286376952,-21049.193359375,607.8611450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7053527832031,310.75933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,31102.98828125,30960.0,0.0,0.0,0.4843502640724182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0169914960861206,1.0170048475265503,-1.3314532225194853e-05,0.0,0.0004915539757348,0.0,0.0,160.9506378173828,0.0,0.0,0.0,0.6234503984451294,4.0,0.0,1.0
637140,293.3452453613281,297.1499938964844,293.1499938964844,0.1371134370565414,-2949.93212890625,304.16656494140625,0.6988953948020935,0.2032661885023117,0.1871395260095596,293.3764953613281,297.1499938964844,293.1499938964844,0.0883507281541824,-2182.46142578125,304.1702880859375,0.6205147504806519,0.1408555954694748,0.1384125500917434,293.2344970703125,297.1499938964844,293.1499938964844,0.3875755071640014,-5233.2177734375,304.1535949707031,0.9184327125549316,0.4725131392478943,0.3323176503181457,293.1488037109375,297.1499938964844,293.1499938964844,0.5317350625991821,-9116.0048828125,304.0882568359375,0.9990000128746032,0.6707198619842529,0.5818275213241577,293.2394104003906,297.1499938964844,293.1499938964844,0.0142033258453011,-3685.10302734375,303.73748779296875,0.4071340560913086,0.050000000745058,0.2418899238109588,291.12091064453125,291.1499938964844,255.9499969482422,255.17176818847656,279.16162109375,293.3070678710937,291.1158447265625,1.0,0.3932125270366668,0.5631678700447083,0.5631678700447083,1.0,1.0,-1.7782542705535889,0.6734166145324707,1.1048376560211182,0.2694093585014343,0.0,0.0,0.6748977303504944,111.47077178955078,139.0,-102.0702667236328,-21247.5390625,656.7828369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.60113525390625,310.66607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,30785.544921875,29880.0,0.0,0.0,0.4753026366233825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.029265522956848,1.0292788743972778,-1.3395257155934814e-05,0.0,0.0004823717463295,0.0,0.0,164.5854034423828,0.0,0.0,0.0,0.6134665012359619,4.0,0.0,1.0
637200,293.3452453613281,297.1499938964844,293.1499938964844,0.1371134370565414,-2949.93212890625,304.16656494140625,0.6988953948020935,0.2032661885023117,0.1871395260095596,293.3764953613281,297.1499938964844,293.1499938964844,0.0883507281541824,-2182.46142578125,304.1702880859375,0.6205147504806519,0.1408555954694748,0.1384125500917434,293.2344970703125,297.1499938964844,293.1499938964844,0.3875755071640014,-5233.2177734375,304.1535949707031,0.9184327125549316,0.4725131392478943,0.3323176503181457,293.1488037109375,297.1499938964844,293.1499938964844,0.5317350625991821,-9116.0048828125,304.0882568359375,0.9990000128746032,0.6707198619842529,0.5818275213241577,293.2394104003906,297.1499938964844,293.1499938964844,0.0142033258453011,-3685.10302734375,303.73748779296875,0.4071340560913086,0.050000000745058,0.2418899238109588,291.12091064453125,291.1499938964844,255.9499969482422,255.17176818847656,279.16162109375,293.3070678710937,291.1158447265625,1.0,0.3932125270366668,0.5631678700447083,0.5631678700447083,1.0,1.0,-1.7782542705535889,0.6734166145324707,1.1048376560211182,0.2694093585014343,0.0,0.0,0.6748977303504944,111.47077178955078,139.0,-102.0702667236328,-21247.5390625,656.7828369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.60113525390625,310.66607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,30785.544921875,29880.0,0.0,0.0,0.4753026366233825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.029265522956848,1.0292788743972778,-1.3395257155934814e-05,0.0,0.0004823717463295,0.0,0.0,164.5854034423828,0.0,0.0,0.0,0.6134665012359619,4.0,0.0,1.0
637260,293.34381103515625,297.1499938964844,293.1499938964844,0.1344346702098846,-2905.10498046875,304.1655578613281,0.6831545233726501,0.1986049860715866,0.183200255036354,293.3774108886719,297.1499938964844,293.1499938964844,0.0846263542771339,-2110.809814453125,304.1697692871094,0.603199303150177,0.1349265873432159,0.1330680847167968,293.2353820800781,297.1499938964844,293.1499938964844,0.3882368505001068,-5241.630859375,304.1514892578125,0.9026729464530944,0.4701909720897674,0.3308995366096496,293.21978759765625,297.1499938964844,293.1499938964844,0.5628697276115417,-9549.8564453125,304.057861328125,0.9990000128746032,0.6563725471496582,0.6072206497192383,293.2474670410156,297.1499938964844,293.1499938964844,0.0143200540915131,-3714.712646484375,303.68096923828125,0.4006983339786529,0.050000000745058,0.2434001415967941,291.04058837890625,291.1499938964844,256.0531311035156,255.26528930664065,279.1602478027344,293.3030700683594,291.0387878417969,1.0,0.4023997485637665,0.5640613436698914,0.5640613436698914,1.0,1.0,-1.7977170944213867,0.6826223731040955,1.1150946617126465,0.2745710611343384,0.0,0.0,0.6957958936691284,119.97747802734376,142.0,-89.5603256225586,-21394.810546875,697.1183471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3058776855469,310.4808044433594,278.1499938964844,0.0,18000.0,313.1499938964844,29423.740234375,29880.0,0.0,0.0,0.4689777791500091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0604381561279297,1.060451626777649,-1.348285786662018e-05,0.0,0.0004759528383146,0.0,0.0,172.92161560058594,0.0,0.0,0.0,0.6382272839546204,4.0,0.0,1.0
637320,293.34381103515625,297.1499938964844,293.1499938964844,0.1344346702098846,-2905.10498046875,304.1655578613281,0.6831545233726501,0.1986049860715866,0.183200255036354,293.3774108886719,297.1499938964844,293.1499938964844,0.0846263542771339,-2110.809814453125,304.1697692871094,0.603199303150177,0.1349265873432159,0.1330680847167968,293.2353820800781,297.1499938964844,293.1499938964844,0.3882368505001068,-5241.630859375,304.1514892578125,0.9026729464530944,0.4701909720897674,0.3308995366096496,293.21978759765625,297.1499938964844,293.1499938964844,0.5628697276115417,-9549.8564453125,304.057861328125,0.9990000128746032,0.6563725471496582,0.6072206497192383,293.2474670410156,297.1499938964844,293.1499938964844,0.0143200540915131,-3714.712646484375,303.68096923828125,0.4006983339786529,0.050000000745058,0.2434001415967941,291.04058837890625,291.1499938964844,256.0531311035156,255.26528930664065,279.1602478027344,293.3030700683594,291.0387878417969,1.0,0.4023997485637665,0.5640613436698914,0.5640613436698914,1.0,1.0,-1.7977170944213867,0.6826223731040955,1.1150946617126465,0.2745710611343384,0.0,0.0,0.6957958936691284,119.97747802734376,142.0,-89.5603256225586,-21394.810546875,697.1183471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3058776855469,310.4808044433594,278.1499938964844,0.0,18000.0,313.1499938964844,29423.740234375,29880.0,0.0,0.0,0.4689777791500091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0604381561279297,1.060451626777649,-1.348285786662018e-05,0.0,0.0004759528383146,0.0,0.0,172.92161560058594,0.0,0.0,0.0,0.6382272839546204,4.0,0.0,1.0
637380,293.3412170410156,297.1499938964844,293.1499938964844,0.1312552094459533,-2850.139404296875,304.1656799316406,0.6681446433067322,0.1942235231399536,0.1795375049114227,293.3768310546875,297.1499938964844,293.1499938964844,0.0806063711643219,-2032.695556640625,304.1698913574219,0.5848129987716675,0.1292779147624969,0.1280037611722946,293.2353210449219,297.1499938964844,293.1499938964844,0.3869927823543548,-5227.97021484375,304.15313720703125,0.8883705139160156,0.4680375754833221,0.3296373784542084,293.28369140625,297.1499938964844,293.1499938964844,0.5710439085960388,-9643.791015625,304.07769775390625,0.9912378787994384,0.6415837407112122,0.611566424369812,293.25439453125,297.1499938964844,293.1499938964844,0.0143632134422659,-3728.177001953125,303.6268005371094,0.3940268754959106,0.050000000745058,0.2450447976589203,291.02471923828125,291.1499938964844,256.15631103515625,255.35826110839844,279.169921875,293.3155212402344,291.0265197753906,1.0,0.4090470969676971,0.5663897395133972,0.5663897395133972,1.0,1.0,-1.7929095029830933,0.6825898289680481,1.11031973361969,0.2758148908615112,0.0,0.0,0.71406090259552,128.65736389160156,145.0,-27.140674591064453,-21401.064453125,719.9866943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8642883300781,310.2674865722656,278.1499938964844,0.0,18000.0,313.1499938964844,29334.419921875,29880.0,0.0,0.0,0.4656375050544739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1135883331298828,1.1136025190353394,-1.4164334061206318e-05,0.0,0.0004725628532469,0.0,0.0,193.1420440673828,0.0,0.0,0.0,0.6609984636306763,4.0,0.0,1.0
637440,293.3412170410156,297.1499938964844,293.1499938964844,0.1312552094459533,-2850.139404296875,304.1656799316406,0.6681446433067322,0.1942235231399536,0.1795375049114227,293.3768310546875,297.1499938964844,293.1499938964844,0.0806063711643219,-2032.695556640625,304.1698913574219,0.5848129987716675,0.1292779147624969,0.1280037611722946,293.2353210449219,297.1499938964844,293.1499938964844,0.3869927823543548,-5227.97021484375,304.15313720703125,0.8883705139160156,0.4680375754833221,0.3296373784542084,293.28369140625,297.1499938964844,293.1499938964844,0.5710439085960388,-9643.791015625,304.07769775390625,0.9912378787994384,0.6415837407112122,0.611566424369812,293.25439453125,297.1499938964844,293.1499938964844,0.0143632134422659,-3728.177001953125,303.6268005371094,0.3940268754959106,0.050000000745058,0.2450447976589203,291.02471923828125,291.1499938964844,256.15631103515625,255.35826110839844,279.169921875,293.3155212402344,291.0265197753906,1.0,0.4090470969676971,0.5663897395133972,0.5663897395133972,1.0,1.0,-1.7929095029830933,0.6825898289680481,1.11031973361969,0.2758148908615112,0.0,0.0,0.71406090259552,128.65736389160156,145.0,-27.140674591064453,-21401.064453125,719.9866943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8642883300781,310.2674865722656,278.1499938964844,0.0,18000.0,313.1499938964844,29334.419921875,29880.0,0.0,0.0,0.4656375050544739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1135883331298828,1.1136025190353394,-1.4164334061206318e-05,0.0,0.0004725628532469,0.0,0.0,193.1420440673828,0.0,0.0,0.0,0.6609984636306763,4.0,0.0,1.0
637500,293.3397521972656,297.1499938964844,293.1499938964844,0.1294761300086975,-2818.818603515625,304.16607666015625,0.6612236499786377,0.1920867711305618,0.1777823269367218,293.37628173828125,297.1499938964844,293.1499938964844,0.0784898176789283,-1991.4322509765625,304.17010498046875,0.5756978392601013,0.1265175938606262,0.1255604922771453,293.2353210449219,297.1499938964844,293.1499938964844,0.385613352060318,-5212.51611328125,304.1550598144531,0.8816965222358704,0.4669545590877533,0.3290275633335113,293.29962158203125,297.1499938964844,293.1499938964844,0.5662127137184143,-9565.279296875,304.0995178222656,0.9834192395210266,0.6367542147636414,0.6063334941864014,293.25738525390625,297.1499938964844,293.1499938964844,0.0143533991649746,-3728.322509765625,303.6011657714844,0.3906117081642151,0.050000000745058,0.2458743900060653,291.04107666015625,291.1499938964844,256.2078857421875,255.40451049804688,279.17462158203125,293.3209228515625,291.04296875,1.0,0.4113062620162964,0.5679835677146912,0.5679835677146912,1.0,1.0,-1.7818777561187744,0.6792692542076111,1.102608561515808,0.2747752070426941,0.0,0.0,0.7196866869926453,132.8343505859375,145.0,4.837231636047363,-21308.62890625,724.2160034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6426696777344,310.1541442871094,278.1499938964844,0.0,18000.0,313.1499938964844,29419.724609375,28800.0,0.0,0.0,0.4646489322185516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1353230476379397,1.1353375911712646,-1.4480445315712132e-05,0.0,0.0004715595860034,0.0,0.0,202.18087768554688,0.0,0.0,0.0,0.6554079651832581,4.0,0.0,1.0
637560,293.3382263183594,297.1499938964844,293.1499938964844,0.1279763877391815,-2792.809814453125,304.1658630371094,0.6553125381469727,0.189979612827301,0.1760175824165344,293.3756103515625,297.1499938964844,293.1499938964844,0.0765365287661552,-1953.927001953125,304.1700134277344,0.5673139095306396,0.1237815171480178,0.1231078803539276,293.2353820800781,297.1499938964844,293.1499938964844,0.3850032687187195,-5206.08642578125,304.1552124023437,0.8762178421020508,0.4658622145652771,0.3283806443214416,293.3083801269531,297.1499938964844,293.1499938964844,0.5636439323425293,-9522.310546875,304.11328125,0.9768278002738952,0.633130669593811,0.6025445461273193,293.2601318359375,297.1499938964844,293.1499938964844,0.0143644670024514,-3733.71826171875,303.5745849609375,0.3876667320728302,0.050000000745058,0.2465714961290359,291.033203125,291.1499938964844,256.2594299316406,255.4506072998047,279.1772155761719,293.3240966796875,291.0316772460937,1.0,0.4131625294685364,0.5695448517799377,0.5695448517799377,1.0,1.0,-1.7723231315612793,0.6765376925468445,1.0957854986190796,0.2740159630775451,0.0,0.0,0.7280378937721252,136.3392333984375,148.0,-13.715100288391112,-21135.0703125,727.48193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44781494140625,310.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,28566.19140625,28800.0,0.0,0.0,0.4638112485408783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1372359991073608,1.137250304222107,-1.4313818610389715e-05,0.0,0.0004707094631157,0.0,0.0,200.98345947265625,0.0,0.0,0.0,0.6687366366386414,4.0,0.0,1.0
637620,293.3348388671875,297.1499938964844,293.1499938964844,0.1246712431311607,-2734.544189453125,304.1661071777344,0.645500123500824,0.1859015673398971,0.1725454181432724,293.37384033203125,297.1499938964844,293.1499938964844,0.0723964050412178,-1874.5184326171875,304.1702575683594,0.5520780682563782,0.1184228286147117,0.1182416677474975,293.2353515625,297.1499938964844,293.1499938964844,0.3826254904270172,-5179.88916015625,304.157470703125,0.8675436973571777,0.4637049436569214,0.3270567953586578,293.31561279296875,297.1499938964844,293.1499938964844,0.5585094690322876,-9440.9072265625,304.13385009765625,0.9660729765892028,0.6276376247406006,0.5971643328666687,293.264892578125,297.1499938964844,293.1499938964844,0.0143172182142734,-3731.1591796875,303.5235900878906,0.3830438554286957,0.050000000745058,0.2477043867111206,291.0472717285156,291.1499938964844,256.3623962402344,255.54229736328125,279.1792907714844,293.32635498046875,291.0487365722656,1.0,0.4160246551036834,0.5725998282432556,0.5725998282432556,1.0,1.0,-1.7556204795837402,0.6719968318939209,1.0836236476898191,0.2729146480560303,0.0,0.0,0.741250216960907,142.01182556152344,151.0,16.685346603393555,-21005.96875,731.6905517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09326171875,309.8238830566406,278.1499938964844,0.0,18000.0,313.1499938964844,28422.044921875,28800.0,0.0,0.0,0.4628881514072418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1765114068984983,1.1765261888504028,-1.4833046407147776e-05,0.0,0.0004697726399172,0.0,0.0,217.34585571289065,0.0,0.0,0.0,0.685703456401825,4.0,0.0,1.0
637680,293.3348388671875,297.1499938964844,293.1499938964844,0.1246712431311607,-2734.544189453125,304.1661071777344,0.645500123500824,0.1859015673398971,0.1725454181432724,293.37384033203125,297.1499938964844,293.1499938964844,0.0723964050412178,-1874.5184326171875,304.1702575683594,0.5520780682563782,0.1184228286147117,0.1182416677474975,293.2353515625,297.1499938964844,293.1499938964844,0.3826254904270172,-5179.88916015625,304.157470703125,0.8675436973571777,0.4637049436569214,0.3270567953586578,293.31561279296875,297.1499938964844,293.1499938964844,0.5585094690322876,-9440.9072265625,304.13385009765625,0.9660729765892028,0.6276376247406006,0.5971643328666687,293.264892578125,297.1499938964844,293.1499938964844,0.0143172182142734,-3731.1591796875,303.5235900878906,0.3830438554286957,0.050000000745058,0.2477043867111206,291.0472717285156,291.1499938964844,256.3623962402344,255.54229736328125,279.1792907714844,293.32635498046875,291.0487365722656,1.0,0.4160246551036834,0.5725998282432556,0.5725998282432556,1.0,1.0,-1.7556204795837402,0.6719968318939209,1.0836236476898191,0.2729146480560303,0.0,0.0,0.741250216960907,142.01182556152344,151.0,16.685346603393555,-21005.96875,731.6905517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09326171875,309.8238830566406,278.1499938964844,0.0,18000.0,313.1499938964844,28422.044921875,28800.0,0.0,0.0,0.4628881514072418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1765114068984983,1.1765261888504028,-1.4833046407147776e-05,0.0,0.0004697726399172,0.0,0.0,217.34585571289065,0.0,0.0,0.0,0.685703456401825,4.0,0.0,1.0
637740,293.3309020996094,297.1499938964844,293.1499938964844,0.1214612424373626,-2677.62158203125,304.16607666015625,0.6373730897903442,0.1820154786109924,0.1692009419202804,293.37139892578125,297.1499938964844,293.1499938964844,0.0682829320430755,-1796.630859375,304.1703491210937,0.5383293032646179,0.1132434606552124,0.1134933456778526,293.2351379394531,297.1499938964844,293.1499938964844,0.3800702095031738,-5151.94091796875,304.1592102050781,0.8606807589530945,0.4615881443023681,0.3257245719432831,293.3172607421875,297.1499938964844,293.1499938964844,0.5537830591201782,-9369.912109375,304.1469421386719,0.9571369290351868,0.6231034398078918,0.5929509401321411,293.2686767578125,297.1499938964844,293.1499938964844,0.0142449904233217,-3724.411865234375,303.47393798828125,0.379476249217987,0.050000000745058,0.248625710606575,291.0665283203125,291.1499938964844,256.4651794433594,255.6332550048828,279.1798400878906,293.325927734375,291.0677795410156,1.0,0.4181417822837829,0.5756173133850098,0.5756173133850098,1.0,1.0,-1.740350365638733,0.6679719090461731,1.072378396987915,0.2720179259777069,0.0,0.0,0.7510567903518677,146.59056091308594,154.0,23.776342391967773,-20861.095703125,733.6022338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7900390625,309.656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,28485.650390625,27720.0,0.0,0.0,0.4627768099308014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2066816091537476,1.20669686794281,-1.5284051187336445e-05,0.0,0.0004696596297435,0.0,0.0,231.0044403076172,0.0,0.0,0.0,0.6842222213745117,4.0,0.0,1.0
637800,293.3309020996094,297.1499938964844,293.1499938964844,0.1214612424373626,-2677.62158203125,304.16607666015625,0.6373730897903442,0.1820154786109924,0.1692009419202804,293.37139892578125,297.1499938964844,293.1499938964844,0.0682829320430755,-1796.630859375,304.1703491210937,0.5383293032646179,0.1132434606552124,0.1134933456778526,293.2351379394531,297.1499938964844,293.1499938964844,0.3800702095031738,-5151.94091796875,304.1592102050781,0.8606807589530945,0.4615881443023681,0.3257245719432831,293.3172607421875,297.1499938964844,293.1499938964844,0.5537830591201782,-9369.912109375,304.1469421386719,0.9571369290351868,0.6231034398078918,0.5929509401321411,293.2686767578125,297.1499938964844,293.1499938964844,0.0142449904233217,-3724.411865234375,303.47393798828125,0.379476249217987,0.050000000745058,0.248625710606575,291.0665283203125,291.1499938964844,256.4651794433594,255.6332550048828,279.1798400878906,293.325927734375,291.0677795410156,1.0,0.4181417822837829,0.5756173133850098,0.5756173133850098,1.0,1.0,-1.740350365638733,0.6679719090461731,1.072378396987915,0.2720179259777069,0.0,0.0,0.7510567903518677,146.59056091308594,154.0,23.776342391967773,-20861.095703125,733.6022338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7900390625,309.656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,28485.650390625,27720.0,0.0,0.0,0.4627768099308014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2066816091537476,1.20669686794281,-1.5284051187336445e-05,0.0,0.0004696596297435,0.0,0.0,231.0044403076172,0.0,0.0,0.0,0.6842222213745117,4.0,0.0,1.0
637860,293.3265380859375,297.1499938964844,293.1499938964844,0.1186373978853225,-2627.70263671875,304.1654357910156,0.6302666664123535,0.178315132856369,0.1659997999668121,293.36834716796875,297.1499938964844,293.1499938964844,0.0643932595849037,-1724.4051513671875,304.1700744628906,0.5257971882820129,0.1082565411925315,0.108897365629673,293.2345886230469,297.1499938964844,293.1499938964844,0.3782792389392853,-5132.9150390625,304.1592102050781,0.8548969626426697,0.4595376253128052,0.3244152963161468,293.316650390625,297.1499938964844,293.1499938964844,0.5502264499664307,-9318.4189453125,304.1539001464844,0.9492159485816956,0.6189859509468079,0.5891859531402588,293.271728515625,297.1499938964844,293.1499938964844,0.0141938785091042,-3722.59765625,303.423828125,0.3765216767787933,0.050000000745058,0.2494225800037384,291.06207275390625,291.1499938964844,256.5676574707031,255.72344970703125,279.179931640625,293.32421875,291.063720703125,1.0,0.4198166728019714,0.5786187648773193,0.5786187648773193,1.0,1.0,-1.725852131843567,0.6642009615898132,1.0616512298583984,0.2711970806121826,0.0,0.0,0.7633824348449707,150.52496337890625,157.0,11.23769760131836,-20676.083984375,734.1119384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.572021484375,309.5106506347656,278.1499938964844,0.0,18000.0,313.1499938964844,27460.443359375,27720.0,0.0,0.0,0.4628534913063049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2172001600265503,1.2172154188156128,-1.5207024262053892e-05,0.0,0.0004697374533861,0.0,0.0,233.2956085205078,0.0,0.0,0.0,0.7011694312095642,4.0,0.0,1.0
637920,293.3265380859375,297.1499938964844,293.1499938964844,0.1186373978853225,-2627.70263671875,304.1654357910156,0.6302666664123535,0.178315132856369,0.1659997999668121,293.36834716796875,297.1499938964844,293.1499938964844,0.0643932595849037,-1724.4051513671875,304.1700744628906,0.5257971882820129,0.1082565411925315,0.108897365629673,293.2345886230469,297.1499938964844,293.1499938964844,0.3782792389392853,-5132.9150390625,304.1592102050781,0.8548969626426697,0.4595376253128052,0.3244152963161468,293.316650390625,297.1499938964844,293.1499938964844,0.5502264499664307,-9318.4189453125,304.1539001464844,0.9492159485816956,0.6189859509468079,0.5891859531402588,293.271728515625,297.1499938964844,293.1499938964844,0.0141938785091042,-3722.59765625,303.423828125,0.3765216767787933,0.050000000745058,0.2494225800037384,291.06207275390625,291.1499938964844,256.5676574707031,255.72344970703125,279.179931640625,293.32421875,291.063720703125,1.0,0.4198166728019714,0.5786187648773193,0.5786187648773193,1.0,1.0,-1.725852131843567,0.6642009615898132,1.0616512298583984,0.2711970806121826,0.0,0.0,0.7633824348449707,150.52496337890625,157.0,11.23769760131836,-20676.083984375,734.1119384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.572021484375,309.5106506347656,278.1499938964844,0.0,18000.0,313.1499938964844,27460.443359375,27720.0,0.0,0.0,0.4628534913063049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2172001600265503,1.2172154188156128,-1.5207024262053892e-05,0.0,0.0004697374533861,0.0,0.0,233.2956085205078,0.0,0.0,0.0,0.7011694312095642,4.0,0.0,1.0
637980,293.3218994140625,297.1499938964844,293.1499938964844,0.1156433448195457,-2573.92431640625,304.165283203125,0.6237631440162659,0.1747844964265823,0.1629394739866256,293.3645935058594,297.1499938964844,293.1499938964844,0.060404997318983,-1651.0648193359375,304.1700134277344,0.5143961906433105,0.103484570980072,0.1044809967279434,293.2339782714844,297.1499938964844,293.1499938964844,0.3755094408988952,-5102.6123046875,304.1607360839844,0.8497957587242126,0.4575236141681671,0.3231268227100372,293.3151550292969,297.1499938964844,293.1499938964844,0.545246422290802,-9248.0478515625,304.16082763671875,0.9419223070144652,0.6150661110877991,0.5856329202651978,293.2742004394531,297.1499938964844,293.1499938964844,0.0140952123329043,-3710.81298828125,303.3760681152344,0.3739491403102875,0.050000000745058,0.2501433193683624,291.08892822265625,291.1499938964844,256.6697998046875,255.8128356933593,279.1799621582031,293.3218078613281,291.0907592773437,1.0,0.4212342798709869,0.5816145539283752,0.5816145539283752,1.0,1.0,-1.711927056312561,0.6606093049049377,1.051317811012268,0.2704196274280548,0.0,0.0,0.7697348594665527,154.068115234375,145.0,29.646223068237305,-20571.890625,733.8480834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4025573730469,309.4328918457031,278.1499938964844,0.0,18000.0,313.1499938964844,27508.580078125,27720.0,0.0,0.0,0.4632168710231781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2389066219329834,1.238922119140625,-1.5541654647677206e-05,0.0,0.0004701062571257,0.0,0.0,243.6134185791016,0.0,0.0,0.0,0.7108500003814697,4.0,0.0,1.0
638040,293.3218994140625,297.1499938964844,293.1499938964844,0.1156433448195457,-2573.92431640625,304.165283203125,0.6237631440162659,0.1747844964265823,0.1629394739866256,293.3645935058594,297.1499938964844,293.1499938964844,0.060404997318983,-1651.0648193359375,304.1700134277344,0.5143961906433105,0.103484570980072,0.1044809967279434,293.2339782714844,297.1499938964844,293.1499938964844,0.3755094408988952,-5102.6123046875,304.1607360839844,0.8497957587242126,0.4575236141681671,0.3231268227100372,293.3151550292969,297.1499938964844,293.1499938964844,0.545246422290802,-9248.0478515625,304.16082763671875,0.9419223070144652,0.6150661110877991,0.5856329202651978,293.2742004394531,297.1499938964844,293.1499938964844,0.0140952123329043,-3710.81298828125,303.3760681152344,0.3739491403102875,0.050000000745058,0.2501433193683624,291.08892822265625,291.1499938964844,256.6697998046875,255.8128356933593,279.1799621582031,293.3218078613281,291.0907592773437,1.0,0.4212342798709869,0.5816145539283752,0.5816145539283752,1.0,1.0,-1.711927056312561,0.6606093049049377,1.051317811012268,0.2704196274280548,0.0,0.0,0.7697348594665527,154.068115234375,145.0,29.646223068237305,-20571.890625,733.8480834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4025573730469,309.4328918457031,278.1499938964844,0.0,18000.0,313.1499938964844,27508.580078125,27720.0,0.0,0.0,0.4632168710231781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2389066219329834,1.238922119140625,-1.5541654647677206e-05,0.0,0.0004701062571257,0.0,0.0,243.6134185791016,0.0,0.0,0.0,0.7108500003814697,4.0,0.0,1.0
638100,293.3194274902344,297.1499938964844,293.1499938964844,0.1141383424401283,-2546.773193359375,304.1652526855469,0.6220370531082153,0.173091635107994,0.1613875180482864,293.3624267578125,297.1499938964844,293.1499938964844,0.0583915561437606,-1614.4952392578125,304.1700439453125,0.5103968381881714,0.1011904031038284,0.1022719591856002,293.2335510253906,297.1499938964844,293.1499938964844,0.3740476965904236,-5086.638671875,304.16143798828125,0.8494257926940918,0.4565386176109314,0.3224304020404815,293.31414794921875,297.1499938964844,293.1499938964844,0.5426540970802307,-9211.9404296875,304.16357421875,0.9411031603813172,0.6131676435470581,0.5838266015052795,293.2752685546875,297.1499938964844,293.1499938964844,0.0140084540471434,-3699.06787109375,303.3525085449219,0.3740917146205902,0.050000000745058,0.2501031160354614,291.10235595703125,291.1499938964844,256.720703125,255.85720825195312,279.18023681640625,293.3204040527344,291.1043395996094,1.0,0.4198513627052307,0.5831478238105774,0.5831478238105774,1.0,1.0,-1.7043592929840088,0.6585490703582764,1.0458101034164429,0.2699019908905029,0.0,0.0,0.7715729475021362,153.68978881835938,145.0,33.8747673034668,-20510.0078125,726.9970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33795166015625,309.40338134765625,278.1499938964844,0.0,18000.0,313.1499938964844,27555.25390625,26640.0,0.0,0.0,0.463424414396286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2461317777633667,1.246147394180298,-1.566124046803452e-05,0.0,0.0004703168524429,0.0,0.0,247.1977386474609,0.0,0.0,0.0,0.6991280317306519,4.0,0.0,1.0
638160,293.3167724609375,297.1499938964844,293.1499938964844,0.1128016337752342,-2522.877197265625,304.1648864746094,0.6212520003318787,0.171465128660202,0.1598414331674575,293.3600769042969,297.1499938964844,293.1499938964844,0.0564705170691013,-1580.1181640625,304.1698913574219,0.5073422193527222,0.0989622175693512,0.1000729203224182,293.2330322265625,297.1499938964844,293.1499938964844,0.3730709850788116,-5076.3564453125,304.1611022949219,0.8503645658493042,0.4555865228176117,0.3217142820358276,293.3129577636719,297.1499938964844,293.1499938964844,0.5407459735870361,-9186.0927734375,304.1645202636719,0.942015826702118,0.6113244891166687,0.5820149779319763,293.2761535644531,297.1499938964844,293.1499938964844,0.0139204859733581,-3688.407958984375,303.3283386230469,0.3750935196876526,0.050000000745058,0.2498206347227096,291.1006164550781,291.1499938964844,256.7715148925781,255.9013519287109,279.1805725097656,293.3187866210937,291.1000366210937,1.0,0.4175935387611389,0.5846997499465942,0.5846997499465942,1.0,1.0,-1.696488618850708,0.656358540058136,1.0401301383972168,0.269302099943161,0.0,0.0,0.7748652100563049,152.0120849609375,133.0,11.298381805419922,-20373.328125,716.20947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3001403808594,309.3497619628906,278.1499938964844,0.0,18000.0,313.1499938964844,26719.716796875,26640.0,0.0,0.0,0.4634686708450317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.232810616493225,1.2328258752822876,-1.527175663795788e-05,0.0,0.0004703617887571,0.0,0.0,238.72381591796875,0.0,0.0,0.0,0.7056254148483276,4.0,0.0,1.0
