time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
638220,293.31103515625,297.1499938964844,293.1499938964844,0.1099079325795173,-2470.32275390625,304.1647644042969,0.6216738820075989,0.1684023737907409,0.1568308770656585,293.3548583984375,297.1499938964844,293.1499938964844,0.0524729415774345,-1508.9554443359375,304.169921875,0.5030956268310547,0.094696007668972,0.0957595333456993,293.2315979003906,297.1499938964844,293.1499938964844,0.3701064884662628,-5043.94580078125,304.16241455078125,0.854971706867218,0.4537712037563324,0.3202771842479706,293.3100280761719,297.1499938964844,293.1499938964844,0.5355080962181091,-9114.009765625,304.16845703125,0.9473520517349244,0.6077859401702881,0.5784449577331543,293.2773742675781,297.1499938964844,293.1499938964844,0.013668063096702,-3651.80810546875,303.2829284667969,0.3788636326789856,0.050000000745058,0.2487913221120834,291.1256103515625,291.1499938964844,256.8727111816406,255.9889678955078,279.1807861328125,293.31304931640625,291.1282043457031,1.0,0.4110519587993622,0.587787389755249,0.587787389755249,1.0,1.0,-1.680447697639465,0.651785671710968,1.0286619663238523,0.2679572403430938,0.0,0.0,0.7769162058830261,146.17396545410156,121.0,35.54815673828125,-20269.72265625,687.55517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26318359375,309.35821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,26593.294921875,26640.0,0.0,0.0,0.4633247852325439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2407385110855105,1.2407538890838623,-1.5362247722805478e-05,0.0,0.0004702157748397,0.0,0.0,242.1606292724609,0.0,0.0,0.0,0.7088008522987366,4.0,0.0,1.0
638280,293.31103515625,297.1499938964844,293.1499938964844,0.1099079325795173,-2470.32275390625,304.1647644042969,0.6216738820075989,0.1684023737907409,0.1568308770656585,293.3548583984375,297.1499938964844,293.1499938964844,0.0524729415774345,-1508.9554443359375,304.169921875,0.5030956268310547,0.094696007668972,0.0957595333456993,293.2315979003906,297.1499938964844,293.1499938964844,0.3701064884662628,-5043.94580078125,304.16241455078125,0.854971706867218,0.4537712037563324,0.3202771842479706,293.3100280761719,297.1499938964844,293.1499938964844,0.5355080962181091,-9114.009765625,304.16845703125,0.9473520517349244,0.6077859401702881,0.5784449577331543,293.2773742675781,297.1499938964844,293.1499938964844,0.013668063096702,-3651.80810546875,303.2829284667969,0.3788636326789856,0.050000000745058,0.2487913221120834,291.1256103515625,291.1499938964844,256.8727111816406,255.9889678955078,279.1807861328125,293.31304931640625,291.1282043457031,1.0,0.4110519587993622,0.587787389755249,0.587787389755249,1.0,1.0,-1.680447697639465,0.651785671710968,1.0286619663238523,0.2679572403430938,0.0,0.0,0.7769162058830261,146.17396545410156,121.0,35.54815673828125,-20269.72265625,687.55517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26318359375,309.35821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,26593.294921875,26640.0,0.0,0.0,0.4633247852325439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2407385110855105,1.2407538890838623,-1.5362247722805478e-05,0.0,0.0004702157748397,0.0,0.0,242.1606292724609,0.0,0.0,0.0,0.7088008522987366,4.0,0.0,1.0
638340,293.3049011230469,297.1499938964844,293.1499938964844,0.107071503996849,-2418.406494140625,304.16455078125,0.6241618990898132,0.1655683368444442,0.1539491415023803,293.3490905761719,297.1499938964844,293.1499938964844,0.0485146157443523,-1439.3973388671875,304.1698608398437,0.5006762146949768,0.0906712710857391,0.0915906503796577,293.2299194335937,297.1499938964844,293.1499938964844,0.3668551743030548,-5008.345703125,304.1636657714844,0.8624980449676514,0.4520415067672729,0.3188388049602508,293.3067626953125,297.1499938964844,293.1499938964844,0.5298510193824768,-9036.6640625,304.17169189453125,0.9560761451721193,0.6043935418128967,0.5749316811561584,293.27801513671875,297.1499938964844,293.1499938964844,0.0133764231577515,-3607.317138671875,303.23956298828125,0.3844788670539856,0.050000000745058,0.247350737452507,291.1605834960937,291.1499938964844,256.9733581542969,256.0756530761719,279.18115234375,293.30731201171875,291.1629943847656,1.0,0.4026237428188324,0.5909215807914734,0.5909215807914734,1.0,1.0,-1.6643074750900269,0.6471378803253174,1.017169713973999,0.2665384709835052,0.0,0.0,0.7731326818466187,138.1417999267578,109.0,44.32283401489258,-20138.39453125,653.0819702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2689819335937,309.376708984375,278.1499938964844,0.0,18000.0,313.1499938964844,26706.771484375,25560.0,0.0,0.0,0.4628161489963531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2365896701812744,1.2366050481796265,-1.5325496860896237e-05,0.0,0.0004696995601989,0.0,0.0,240.4772186279297,0.0,0.0,0.0,0.6918790936470032,4.0,0.0,1.0
638400,293.3049011230469,297.1499938964844,293.1499938964844,0.107071503996849,-2418.406494140625,304.16455078125,0.6241618990898132,0.1655683368444442,0.1539491415023803,293.3490905761719,297.1499938964844,293.1499938964844,0.0485146157443523,-1439.3973388671875,304.1698608398437,0.5006762146949768,0.0906712710857391,0.0915906503796577,293.2299194335937,297.1499938964844,293.1499938964844,0.3668551743030548,-5008.345703125,304.1636657714844,0.8624980449676514,0.4520415067672729,0.3188388049602508,293.3067626953125,297.1499938964844,293.1499938964844,0.5298510193824768,-9036.6640625,304.17169189453125,0.9560761451721193,0.6043935418128967,0.5749316811561584,293.27801513671875,297.1499938964844,293.1499938964844,0.0133764231577515,-3607.317138671875,303.23956298828125,0.3844788670539856,0.050000000745058,0.247350737452507,291.1605834960937,291.1499938964844,256.9733581542969,256.0756530761719,279.18115234375,293.30731201171875,291.1629943847656,1.0,0.4026237428188324,0.5909215807914734,0.5909215807914734,1.0,1.0,-1.6643074750900269,0.6471378803253174,1.017169713973999,0.2665384709835052,0.0,0.0,0.7731326818466187,138.1417999267578,109.0,44.32283401489258,-20138.39453125,653.0819702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2689819335937,309.376708984375,278.1499938964844,0.0,18000.0,313.1499938964844,26706.771484375,25560.0,0.0,0.0,0.4628161489963531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2365896701812744,1.2366050481796265,-1.5325496860896237e-05,0.0,0.0004696995601989,0.0,0.0,240.4772186279297,0.0,0.0,0.0,0.6918790936470032,4.0,0.0,1.0
638460,293.2984924316406,297.1499938964844,293.1499938964844,0.1046381071209907,-2374.0830078125,304.1637878417969,0.6283401250839233,0.1629413813352584,0.151207685470581,293.3429260253906,297.1499938964844,293.1499938964844,0.0448357388377189,-1375.853271484375,304.1693725585937,0.4997081160545349,0.0868789479136467,0.087591677904129,293.2279968261719,297.1499938964844,293.1499938964844,0.364533007144928,-4983.5712890625,304.1630249023437,0.8725930452346802,0.4504086077213287,0.3174262046813965,293.3030700683594,297.1499938964844,293.1499938964844,0.525510311126709,-8978.8115234375,304.1717529296875,0.9671302437782288,0.601170003414154,0.5715170502662659,293.27813720703125,297.1499938964844,293.1499938964844,0.0131077039986848,-3567.796630859375,303.1954650878906,0.391533225774765,0.050000000745058,0.245660051703453,291.1669006347656,291.1499938964844,257.0733337402344,256.16131591796875,279.1815185546875,293.3017272949219,291.1689453125,1.0,0.3929325044155121,0.5940927267074585,0.5940927267074585,1.0,1.0,-1.6483889818191528,0.6425480842590332,1.0058408975601196,0.2651134431362152,0.0,0.0,0.7705910205841064,128.78280639648438,97.0,24.917957305908203,-19937.796875,615.628173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3418273925781,309.3928527832031,278.1499938964844,0.0,18000.0,313.1499938964844,25732.6328125,25560.0,0.0,0.0,0.4614804983139038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2066383361816406,1.2066529989242554,-1.4660822671430653e-05,0.0,0.0004683440492954,0.0,0.0,224.17491149902344,0.0,0.0,0.0,0.690504252910614,4.0,0.0,1.0
638520,293.2984924316406,297.1499938964844,293.1499938964844,0.1046381071209907,-2374.0830078125,304.1637878417969,0.6283401250839233,0.1629413813352584,0.151207685470581,293.3429260253906,297.1499938964844,293.1499938964844,0.0448357388377189,-1375.853271484375,304.1693725585937,0.4997081160545349,0.0868789479136467,0.087591677904129,293.2279968261719,297.1499938964844,293.1499938964844,0.364533007144928,-4983.5712890625,304.1630249023437,0.8725930452346802,0.4504086077213287,0.3174262046813965,293.3030700683594,297.1499938964844,293.1499938964844,0.525510311126709,-8978.8115234375,304.1717529296875,0.9671302437782288,0.601170003414154,0.5715170502662659,293.27813720703125,297.1499938964844,293.1499938964844,0.0131077039986848,-3567.796630859375,303.1954650878906,0.391533225774765,0.050000000745058,0.245660051703453,291.1669006347656,291.1499938964844,257.0733337402344,256.16131591796875,279.1815185546875,293.3017272949219,291.1689453125,1.0,0.3929325044155121,0.5940927267074585,0.5940927267074585,1.0,1.0,-1.6483889818191528,0.6425480842590332,1.0058408975601196,0.2651134431362152,0.0,0.0,0.7705910205841064,128.78280639648438,97.0,24.917957305908203,-19937.796875,615.628173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3418273925781,309.3928527832031,278.1499938964844,0.0,18000.0,313.1499938964844,25732.6328125,25560.0,0.0,0.0,0.4614804983139038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2066383361816406,1.2066529989242554,-1.4660822671430653e-05,0.0,0.0004683440492954,0.0,0.0,224.17491149902344,0.0,0.0,0.0,0.690504252910614,4.0,0.0,1.0
638580,293.2919921875,297.1499938964844,293.1499938964844,0.1021247133612632,-2327.64453125,304.1633605957031,0.6341099739074707,0.160497784614563,0.148606538772583,293.3365478515625,297.1499938964844,293.1499938964844,0.0411610789597034,-1312.48291015625,304.1690368652344,0.5000264048576355,0.0832847207784652,0.0837578177452087,293.2259826660156,297.1499938964844,293.1499938964844,0.3614978492259979,-4950.396484375,304.1637268066406,0.8851829767227173,0.4488424658775329,0.3160445094108581,293.2992248535156,297.1499938964844,293.1499938964844,0.5201936960220337,-8906.736328125,304.17333984375,0.979643940925598,0.5980727672576904,0.568204939365387,293.27783203125,297.1499938964844,293.1499938964844,0.0128079298883676,-3519.959716796875,303.1544189453125,0.3990170657634735,0.050000000745058,0.2438205778598785,291.1976623535156,291.1499938964844,257.1725769042969,256.2459716796875,279.181884765625,293.2965087890625,291.19970703125,1.0,0.3823512196540832,0.5972999930381775,0.5972999930381775,1.0,1.0,-1.6328188180923462,0.6380699276924133,0.994748830795288,0.2637126445770263,0.0,0.0,0.7621560096740723,118.6401824951172,85.0,36.62599563598633,-19806.29296875,576.8765258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4389038085937,309.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,25772.921875,25560.0,0.0,0.0,0.4595542848110199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1894288063049316,1.1894432306289673,-1.4419535546039697e-05,0.0,0.0004663891741074,0.0,0.0,216.5944366455078,0.0,0.0,0.0,0.6825123429298401,4.0,0.0,1.0
638640,293.2919921875,297.1499938964844,293.1499938964844,0.1021247133612632,-2327.64453125,304.1633605957031,0.6341099739074707,0.160497784614563,0.148606538772583,293.3365478515625,297.1499938964844,293.1499938964844,0.0411610789597034,-1312.48291015625,304.1690368652344,0.5000264048576355,0.0832847207784652,0.0837578177452087,293.2259826660156,297.1499938964844,293.1499938964844,0.3614978492259979,-4950.396484375,304.1637268066406,0.8851829767227173,0.4488424658775329,0.3160445094108581,293.2992248535156,297.1499938964844,293.1499938964844,0.5201936960220337,-8906.736328125,304.17333984375,0.979643940925598,0.5980727672576904,0.568204939365387,293.27783203125,297.1499938964844,293.1499938964844,0.0128079298883676,-3519.959716796875,303.1544189453125,0.3990170657634735,0.050000000745058,0.2438205778598785,291.1976623535156,291.1499938964844,257.1725769042969,256.2459716796875,279.181884765625,293.2965087890625,291.19970703125,1.0,0.3823512196540832,0.5972999930381775,0.5972999930381775,1.0,1.0,-1.6328188180923462,0.6380699276924133,0.994748830795288,0.2637126445770263,0.0,0.0,0.7621560096740723,118.6401824951172,85.0,36.62599563598633,-19806.29296875,576.8765258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4389038085937,309.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,25772.921875,25560.0,0.0,0.0,0.4595542848110199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1894288063049316,1.1894432306289673,-1.4419535546039697e-05,0.0,0.0004663891741074,0.0,0.0,216.5944366455078,0.0,0.0,0.0,0.6825123429298401,4.0,0.0,1.0
638700,293.2887268066406,297.1499938964844,293.1499938964844,0.1009407192468643,-2305.72216796875,304.1630859375,0.6376323103904724,0.1593383550643921,0.1473565399646759,293.33331298828125,297.1499938964844,293.1499938964844,0.0393924936652183,-1282.043701171875,304.1687927246094,0.5006605982780457,0.0815542638301849,0.0818982422351837,293.2249450683594,297.1499938964844,293.1499938964844,0.3600687086582184,-4934.84619140625,304.163818359375,0.892437219619751,0.4480809569358825,0.3153626918792724,293.2972717285156,297.1499938964844,293.1499938964844,0.5176668167114258,-8872.6806640625,304.1736755371094,0.9862022399902344,0.5965662598609924,0.5665799379348755,293.2775573730469,297.1499938964844,293.1499938964844,0.0126620270311832,-3496.45068359375,303.1341552734375,0.4029493331909179,0.050000000745058,0.242865651845932,291.210693359375,291.1499938964844,257.221923828125,256.2878723144531,279.1820678710937,293.2940673828125,291.21246337890625,1.0,0.3767979145050049,0.5989174842834473,0.5989174842834473,1.0,1.0,-1.625169277191162,0.6358751058578491,0.989294171333313,0.2630229592323303,0.0,0.0,0.7567917704582214,113.38508605957033,85.0,35.639305114746094,-19729.9453125,557.3323364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4951477050781,309.4905700683594,278.1499938964844,0.0,18000.0,313.1499938964844,25815.453125,24480.0,0.0,0.0,0.4583574533462524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.177314519882202,1.1773288249969482,-1.4255047972255852e-05,0.0,0.0004651745257433,0.0,0.0,211.40679931640625,0.0,0.0,0.0,0.6620330214500427,4.0,0.0,1.0
638760,293.2854919433594,297.1499938964844,293.1499938964844,0.0999597832560539,-2287.841552734375,304.1624755859375,0.6416327357292175,0.1582149118185043,0.1461377739906311,293.3301086425781,297.1499938964844,293.1499938964844,0.0377599000930786,-1254.161865234375,304.1683349609375,0.5016287565231323,0.0798631906509399,0.0800746008753776,293.2239074707031,297.1499938964844,293.1499938964844,0.359269917011261,-4926.681640625,304.1627502441406,0.9003641605377197,0.4473379254341125,0.3146893084049225,293.2952575683594,297.1499938964844,293.1499938964844,0.5160300135612488,-8851.6904296875,304.1723022460937,0.9928441643714904,0.595094621181488,0.5649798512458801,293.2772216796875,297.1499938964844,293.1499938964844,0.0125382393598556,-3478.154052734375,303.11260986328125,0.4071478545665741,0.050000000745058,0.2418946176767349,291.2049865722656,291.1499938964844,257.2710266113281,256.3295288085937,279.1822509765625,293.29168701171875,291.2032775878906,1.0,0.3710945248603821,0.6005433201789856,0.6005433201789856,1.0,1.0,-1.6176209449768066,0.6337138414382935,0.983907163143158,0.2623425722122192,0.0,0.0,0.7534911632537842,108.0468978881836,73.0,4.484424114227295,-19574.548828125,537.7928466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5683898925781,309.4850769042969,278.1499938964844,0.0,18000.0,313.1499938964844,24964.494140625,24480.0,0.0,0.0,0.4568640887737274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1454676389694214,1.1454813480377195,-1.3613400369649751e-05,0.0,0.0004636589728761,0.0,0.0,195.94761657714844,0.0,0.0,0.0,0.6600887775421143,4.0,0.0,1.0
638820,293.2791442871094,297.1499938964844,293.1499938964844,0.0978433862328529,-2248.51904296875,304.161865234375,0.6496534943580627,0.1560718566179275,0.1438364088535308,293.3236694335937,297.1499938964844,293.1499938964844,0.0345073714852333,-1197.71533203125,304.16766357421875,0.5033321380615234,0.076602853834629,0.0765831843018531,293.2216491699219,297.1499938964844,293.1499938964844,0.3568065464496612,-4899.90234375,304.1626892089844,0.9168300032615662,0.4459227621555328,0.3134229779243469,293.2863464355469,297.1499938964844,293.1499938964844,0.5009094476699829,-8636.9189453125,304.1919250488281,0.9990000128746032,0.593180775642395,0.5512472987174988,293.2762145996094,297.1499938964844,293.1499938964844,0.0122842965647578,-3436.7373046875,303.0727844238281,0.4156011343002319,0.050000000745058,0.2401633113622665,291.220703125,291.1499938964844,257.3686218261719,256.4119873046875,279.1867980957031,293.2853088378906,291.22479248046875,1.0,0.3588950932025909,0.6043506264686584,0.6043506264686584,1.0,1.0,-1.5904556512832642,0.6243685483932495,0.9660871028900146,0.2586372792720794,0.0,0.0,0.7437694668769836,98.26433563232422,61.0,35.10755157470703,-19355.4609375,494.4351806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7274169921875,309.6026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,24775.453125,24480.0,0.0,0.0,0.4532887041568756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.121426701545715,1.1214399337768557,-1.3239709005574696e-05,0.0,0.0004600303946062,0.0,0.0,185.81622314453125,0.0,0.0,0.0,0.6487486958503723,4.0,0.0,1.0
638880,293.2791442871094,297.1499938964844,293.1499938964844,0.0978433862328529,-2248.51904296875,304.161865234375,0.6496534943580627,0.1560718566179275,0.1438364088535308,293.3236694335937,297.1499938964844,293.1499938964844,0.0345073714852333,-1197.71533203125,304.16766357421875,0.5033321380615234,0.076602853834629,0.0765831843018531,293.2216491699219,297.1499938964844,293.1499938964844,0.3568065464496612,-4899.90234375,304.1626892089844,0.9168300032615662,0.4459227621555328,0.3134229779243469,293.2863464355469,297.1499938964844,293.1499938964844,0.5009094476699829,-8636.9189453125,304.1919250488281,0.9990000128746032,0.593180775642395,0.5512472987174988,293.2762145996094,297.1499938964844,293.1499938964844,0.0122842965647578,-3436.7373046875,303.0727844238281,0.4156011343002319,0.050000000745058,0.2401633113622665,291.220703125,291.1499938964844,257.3686218261719,256.4119873046875,279.1867980957031,293.2853088378906,291.22479248046875,1.0,0.3588950932025909,0.6043506264686584,0.6043506264686584,1.0,1.0,-1.5904556512832642,0.6243685483932495,0.9660871028900146,0.2586372792720794,0.0,0.0,0.7437694668769836,98.26433563232422,61.0,35.10755157470703,-19355.4609375,494.4351806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7274169921875,309.6026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,24775.453125,24480.0,0.0,0.0,0.4532887041568756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.121426701545715,1.1214399337768557,-1.3239709005574696e-05,0.0,0.0004600303946062,0.0,0.0,185.81622314453125,0.0,0.0,0.0,0.6487486958503723,4.0,0.0,1.0
638940,293.2735290527344,297.1499938964844,293.1499938964844,0.0954364687204361,-2202.903076171875,304.16192626953125,0.6580029129981995,0.1539401262998581,0.1416264176368713,293.31768798828125,297.1499938964844,293.1499938964844,0.031266663223505,-1139.6593017578125,304.16717529296875,0.5049622654914856,0.0734197050333023,0.073240116238594,293.2197265625,297.1499938964844,293.1499938964844,0.3529848754405975,-4857.23095703125,304.1648254394531,0.9346495866775512,0.4444958567619324,0.3122046589851379,293.24737548828125,297.1499938964844,293.1499938964844,0.468433678150177,-8172.16650390625,304.2318725585937,0.9990000128746032,0.5975639820098877,0.5225353240966797,293.27496337890625,297.1499938964844,293.1499938964844,0.0120056746527552,-3386.138427734375,303.03826904296875,0.4248343706130981,0.050000000745058,0.2386220395565033,291.2850952148437,291.1499938964844,257.4652404785156,256.4932861328125,279.1926574707031,293.2707214355469,291.28985595703125,1.0,0.3451347649097442,0.6089191436767578,0.6089191436767578,1.0,1.0,-1.5461467504501345,0.6079893112182617,0.9381573796272278,0.2511670291423797,0.0,0.0,0.7215042114257812,89.17030334472656,49.0,73.95654296875,-18941.46875,444.4699096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9464111328125,309.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,25016.90625,23400.0,0.0,0.0,0.448378324508667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0762521028518677,1.0762648582458496,-1.2691441042989028e-05,0.0,0.0004550470039248,0.0,0.0,169.1005859375,0.0,0.0,0.0,0.6135321259498596,4.0,0.0,1.0
639000,293.2735290527344,297.1499938964844,293.1499938964844,0.0954364687204361,-2202.903076171875,304.16192626953125,0.6580029129981995,0.1539401262998581,0.1416264176368713,293.31768798828125,297.1499938964844,293.1499938964844,0.031266663223505,-1139.6593017578125,304.16717529296875,0.5049622654914856,0.0734197050333023,0.073240116238594,293.2197265625,297.1499938964844,293.1499938964844,0.3529848754405975,-4857.23095703125,304.1648254394531,0.9346495866775512,0.4444958567619324,0.3122046589851379,293.24737548828125,297.1499938964844,293.1499938964844,0.468433678150177,-8172.16650390625,304.2318725585937,0.9990000128746032,0.5975639820098877,0.5225353240966797,293.27496337890625,297.1499938964844,293.1499938964844,0.0120056746527552,-3386.138427734375,303.03826904296875,0.4248343706130981,0.050000000745058,0.2386220395565033,291.2850952148437,291.1499938964844,257.4652404785156,256.4932861328125,279.1926574707031,293.2707214355469,291.28985595703125,1.0,0.3451347649097442,0.6089191436767578,0.6089191436767578,1.0,1.0,-1.5461467504501345,0.6079893112182617,0.9381573796272278,0.2511670291423797,0.0,0.0,0.7215042114257812,89.17030334472656,49.0,73.95654296875,-18941.46875,444.4699096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9464111328125,309.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,25016.90625,23400.0,0.0,0.0,0.448378324508667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0762521028518677,1.0762648582458496,-1.2691441042989028e-05,0.0,0.0004550470039248,0.0,0.0,169.1005859375,0.0,0.0,0.0,0.6135321259498596,4.0,0.0,1.0
639060,293.2687683105469,297.1499938964844,293.1499938964844,0.0933026149868965,-2162.84765625,304.1615295410156,0.6686452031135559,0.1517794728279113,0.1393700540065765,293.31207275390625,297.1499938964844,293.1499938964844,0.0283040162175893,-1088.7774658203125,304.1663513183594,0.5079967975616455,0.0703068971633911,0.0699284672737121,293.218017578125,297.1499938964844,293.1499938964844,0.350211501121521,-4826.9599609375,304.1645202636719,0.9553964138031006,0.4430778920650482,0.3109675645828247,293.1840209960937,297.1499938964844,293.1499938964844,0.4337143898010254,-7677.7900390625,304.2623291015625,0.9990000128746032,0.6078951954841614,0.4908733665943146,293.2731018066406,297.1499938964844,293.1499938964844,0.0117706749588251,-3345.09423828125,303.0030517578125,0.4370187819004059,0.050000000745058,0.2370180338621139,291.3145446777344,291.1499938964844,257.56085205078125,256.57342529296875,279.19970703125,293.2664489746094,291.3186340332031,1.0,0.3301476538181305,0.614220380783081,0.614220380783081,1.0,1.0,-1.4980415105819702,0.5902720093727112,0.907769501209259,0.243079736828804,0.0,0.0,0.6976295709609985,79.69967651367188,67.0,56.57257461547852,-18370.30859375,394.025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2789306640625,309.8710021972656,278.1499938964844,0.0,18000.0,313.1499938964844,24118.916015625,23400.0,0.0,0.0,0.4412333369255066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9954509735107422,0.9954624176025392,-1.1471850484667812e-05,0.0,0.0004477957554627,0.0,0.0,139.34690856933594,0.0,0.0,0.0,0.5899612903594971,4.0,0.0,1.0
639120,293.2687683105469,297.1499938964844,293.1499938964844,0.0933026149868965,-2162.84765625,304.1615295410156,0.6686452031135559,0.1517794728279113,0.1393700540065765,293.31207275390625,297.1499938964844,293.1499938964844,0.0283040162175893,-1088.7774658203125,304.1663513183594,0.5079967975616455,0.0703068971633911,0.0699284672737121,293.218017578125,297.1499938964844,293.1499938964844,0.350211501121521,-4826.9599609375,304.1645202636719,0.9553964138031006,0.4430778920650482,0.3109675645828247,293.1840209960937,297.1499938964844,293.1499938964844,0.4337143898010254,-7677.7900390625,304.2623291015625,0.9990000128746032,0.6078951954841614,0.4908733665943146,293.2731018066406,297.1499938964844,293.1499938964844,0.0117706749588251,-3345.09423828125,303.0030517578125,0.4370187819004059,0.050000000745058,0.2370180338621139,291.3145446777344,291.1499938964844,257.56085205078125,256.57342529296875,279.19970703125,293.2664489746094,291.3186340332031,1.0,0.3301476538181305,0.614220380783081,0.614220380783081,1.0,1.0,-1.4980415105819702,0.5902720093727112,0.907769501209259,0.243079736828804,0.0,0.0,0.6976295709609985,79.69967651367188,67.0,56.57257461547852,-18370.30859375,394.025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2789306640625,309.8710021972656,278.1499938964844,0.0,18000.0,313.1499938964844,24118.916015625,23400.0,0.0,0.0,0.4412333369255066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9954509735107422,0.9954624176025392,-1.1471850484667812e-05,0.0,0.0004477957554627,0.0,0.0,139.34690856933594,0.0,0.0,0.0,0.5899612903594971,4.0,0.0,1.0
639180,293.2649841308594,297.1499938964844,293.1499938964844,0.0914023667573928,-2127.30419921875,304.1607971191406,0.6700046062469482,0.1495375782251358,0.1372832655906677,293.3072509765625,297.1499938964844,293.1499938964844,0.0257793851196765,-1036.9439697265625,304.1650695800781,0.5036345720291138,0.0671850815415382,0.0668963640928268,293.216796875,297.1499938964844,293.1499938964844,0.3479617238044739,-4802.7685546875,304.16326904296875,0.9612719416618348,0.4415991902351379,0.309881716966629,293.1213684082031,297.1499938964844,293.1499938964844,0.4201896786689758,-7498.4384765625,304.2460632324219,0.9990000128746032,0.6197894215583801,0.4807272851467132,293.2702941894531,297.1499938964844,293.1499938964844,0.0116421608254313,-3323.34130859375,302.9703369140625,0.4414401352405548,0.050000000745058,0.2365257143974304,291.3358764648437,291.1499938964844,257.65533447265625,256.6523132324219,279.19598388671875,293.2731628417969,291.3334350585937,1.0,0.3257039785385132,0.6187292337417603,0.6187292337417603,1.0,1.0,-1.4777988195419312,0.5841888785362244,0.8936099410057068,0.2406641989946365,0.0,0.0,0.6703831553459167,76.68975830078125,85.0,12.831533432006836,-18032.359375,376.0755004882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65045166015625,309.987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,24128.341796875,23400.0,0.0,0.0,0.4322537779808044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9233248829841614,0.9233354926109314,-1.0633586498443036e-05,0.0,0.0004386826185509,0.0,0.0,117.592529296875,0.0,0.0,0.0,0.5590418577194214,4.0,0.0,1.0
639240,293.2649841308594,297.1499938964844,293.1499938964844,0.0914023667573928,-2127.30419921875,304.1607971191406,0.6700046062469482,0.1495375782251358,0.1372832655906677,293.3072509765625,297.1499938964844,293.1499938964844,0.0257793851196765,-1036.9439697265625,304.1650695800781,0.5036345720291138,0.0671850815415382,0.0668963640928268,293.216796875,297.1499938964844,293.1499938964844,0.3479617238044739,-4802.7685546875,304.16326904296875,0.9612719416618348,0.4415991902351379,0.309881716966629,293.1213684082031,297.1499938964844,293.1499938964844,0.4201896786689758,-7498.4384765625,304.2460632324219,0.9990000128746032,0.6197894215583801,0.4807272851467132,293.2702941894531,297.1499938964844,293.1499938964844,0.0116421608254313,-3323.34130859375,302.9703369140625,0.4414401352405548,0.050000000745058,0.2365257143974304,291.3358764648437,291.1499938964844,257.65533447265625,256.6523132324219,279.19598388671875,293.2731628417969,291.3334350585937,1.0,0.3257039785385132,0.6187292337417603,0.6187292337417603,1.0,1.0,-1.4777988195419312,0.5841888785362244,0.8936099410057068,0.2406641989946365,0.0,0.0,0.6703831553459167,76.68975830078125,85.0,12.831533432006836,-18032.359375,376.0755004882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65045166015625,309.987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,24128.341796875,23400.0,0.0,0.0,0.4322537779808044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9233248829841614,0.9233354926109314,-1.0633586498443036e-05,0.0,0.0004386826185509,0.0,0.0,117.592529296875,0.0,0.0,0.0,0.5590418577194214,4.0,0.0,1.0
639300,293.2633361816406,297.1499938964844,293.1499938964844,0.0907429605722427,-2115.447265625,304.1600341796875,0.6672049164772034,0.1484014391899109,0.1362877190113067,293.30535888671875,297.1499938964844,293.1499938964844,0.024678973481059,-1015.5675048828124,304.1643371582031,0.4987145960330963,0.0655650943517685,0.0654065534472465,293.21630859375,297.1499938964844,293.1499938964844,0.3478556275367737,-4802.5634765625,304.1610412597656,0.959158420562744,0.4408526718616485,0.3093808889389038,293.1026611328125,297.1499938964844,293.1499938964844,0.4219803214073181,-7534.611328125,304.22528076171875,0.9990000128746032,0.6238353848457336,0.4829900562763214,293.2687683105469,297.1499938964844,293.1499938964844,0.0116376783698797,-3325.8408203125,302.95166015625,0.4404312670230865,0.050000000745058,0.2366349697113037,291.31451416015625,291.1499938964844,257.7021484375,256.6913146972656,279.19110107421875,293.272705078125,291.3098449707031,1.0,0.3264520466327667,0.6204212307929993,0.6204212307929993,1.0,1.0,-1.4770560264587402,0.5848570466041565,0.8921989798545837,0.2413372695446014,0.0,0.0,0.6614853143692017,77.2558822631836,85.0,-26.761280059814453,-17943.2109375,377.1254577636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8180236816406,310.0242614746094,278.1499938964844,0.0,18000.0,313.1499938964844,24012.162109375,22320.0,0.0,0.0,0.4274054765701294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8937892913818359,0.8937996029853821,-1.0281405593559612e-05,0.0,0.0004337622376624,0.0,0.0,109.23503875732422,0.0,0.0,0.0,0.5315991044044495,4.0,0.0,1.0
639360,293.2618408203125,297.1499938964844,293.1499938964844,0.0903506949543953,-2109.0556640625,304.1589050292969,0.6626794338226318,0.1472647041082382,0.1353267431259155,293.3038024902344,297.1499938964844,293.1499938964844,0.0236944444477558,-996.4734497070312,304.1635131835937,0.4924435615539551,0.0639013648033142,0.06391591578722,293.2158203125,297.1499938964844,293.1499938964844,0.3487277626991272,-4813.763671875,304.15740966796875,0.9543691277503968,0.4401090145111084,0.3089094460010528,293.09375,297.1499938964844,293.1499938964844,0.4288852512836456,-7645.5478515625,304.1989440917969,0.9990000128746032,0.6261916756629944,0.4890851676464081,293.2674255371094,297.1499938964844,293.1499938964844,0.0116752889007329,-3338.672607421875,302.9299011230469,0.4377793967723846,0.050000000745058,0.2369314134120941,291.263916015625,291.1499938964844,257.7486877441406,256.7299499511719,279.1855773925781,293.2713317871094,291.2536926269531,1.0,0.3288538753986358,0.6217885613441467,0.6217885613441467,1.0,1.0,-1.481215238571167,0.5874679684638977,0.8937472105026245,0.2429719716310501,0.0,0.0,0.6586713194847107,78.91070556640625,103.0,-92.75855255126952,-17828.9375,383.39447021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9701843261719,310.0048522949219,278.1499938964844,0.0,18000.0,313.1499938964844,22940.962890625,22320.0,0.0,0.0,0.422392189502716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8575834631919861,0.8575931191444397,-9.654097993916366e-06,0.0,0.0004286743642296,0.0,0.0,97.95822143554688,0.0,0.0,0.0,0.5280022621154785,4.0,0.0,1.0
639420,293.2590637207031,297.1499938964844,293.1499938964844,0.0894447192549705,-2093.516357421875,304.1575012207031,0.6500571966171265,0.1449947655200958,0.1335043907165527,293.3016662597656,297.1499938964844,293.1499938964844,0.0216913800686597,-955.5209350585938,304.162353515625,0.4757716655731201,0.0604400187730789,0.060911402106285,293.21502685546875,297.1499938964844,293.1499938964844,0.3499139845371246,-4828.8291015625,304.1531066894531,0.9380820393562316,0.4386045038700104,0.3080404996871948,293.10479736328125,297.1499938964844,293.1499938964844,0.4521410167217254,-7999.42041015625,304.1438903808594,0.9990000128746032,0.6254595518112183,0.5106920003890991,293.2659606933594,297.1499938964844,293.1499938964844,0.0117621477693319,-3364.389404296875,302.8851623535156,0.4291218221187591,0.050000000745058,0.2380118817090988,291.1806945800781,291.1499938964844,257.8407592773437,256.8063049316406,279.1743469238281,293.267578125,291.17510986328125,1.0,0.3377572000026703,0.6236570477485657,0.6236570477485657,1.0,1.0,-1.501605749130249,0.5974826812744141,0.904123067855835,0.2486100494861602,0.0,0.0,0.660780668258667,85.04683685302734,121.0,-99.74526977539062,-17992.98828125,409.5432434082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1326904296875,310.0664978027344,278.1499938964844,0.0,18000.0,313.1499938964844,22404.2890625,22320.0,0.0,0.0,0.4130845367908478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8486807346343994,0.8486902117729187,-9.44048588280566e-06,0.0,0.0004192282794974,0.0,0.0,94.82968139648438,0.0,0.0,0.0,0.5232288837432861,4.0,0.0,1.0
639480,293.2590637207031,297.1499938964844,293.1499938964844,0.0894447192549705,-2093.516357421875,304.1575012207031,0.6500571966171265,0.1449947655200958,0.1335043907165527,293.3016662597656,297.1499938964844,293.1499938964844,0.0216913800686597,-955.5209350585938,304.162353515625,0.4757716655731201,0.0604400187730789,0.060911402106285,293.21502685546875,297.1499938964844,293.1499938964844,0.3499139845371246,-4828.8291015625,304.1531066894531,0.9380820393562316,0.4386045038700104,0.3080404996871948,293.10479736328125,297.1499938964844,293.1499938964844,0.4521410167217254,-7999.42041015625,304.1438903808594,0.9990000128746032,0.6254595518112183,0.5106920003890991,293.2659606933594,297.1499938964844,293.1499938964844,0.0117621477693319,-3364.389404296875,302.8851623535156,0.4291218221187591,0.050000000745058,0.2380118817090988,291.1806945800781,291.1499938964844,257.8407592773437,256.8063049316406,279.1743469238281,293.267578125,291.17510986328125,1.0,0.3377572000026703,0.6236570477485657,0.6236570477485657,1.0,1.0,-1.501605749130249,0.5974826812744141,0.904123067855835,0.2486100494861602,0.0,0.0,0.660780668258667,85.04683685302734,121.0,-99.74526977539062,-17992.98828125,409.5432434082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1326904296875,310.0664978027344,278.1499938964844,0.0,18000.0,313.1499938964844,22404.2890625,22320.0,0.0,0.0,0.4130845367908478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8486807346343994,0.8486902117729187,-9.44048588280566e-06,0.0,0.0004192282794974,0.0,0.0,94.82968139648438,0.0,0.0,0.0,0.5232288837432861,4.0,0.0,1.0
639540,293.256591796875,297.1499938964844,293.1499938964844,0.0885932818055152,-2078.896240234375,304.1564025878906,0.6351204514503479,0.1427289247512817,0.1317964792251587,293.3006896972656,297.1499938964844,293.1499938964844,0.0197391547262668,-912.9285278320312,304.1614990234375,0.4485733807086944,0.0568002834916114,0.0578549429774284,293.2146911621094,297.1499938964844,293.1499938964844,0.3511006832122803,-4843.44677734375,304.15008544921875,0.9158798456192015,0.4370229244232178,0.3072100579738617,293.1509094238281,297.1499938964844,293.1499938964844,0.4863122403621673,-8501.3271484375,304.08905029296875,0.9990000128746032,0.6173260807991028,0.5417869687080383,293.2669677734375,297.1499938964844,293.1499938964844,0.0118730515241622,-3394.829345703125,302.8343200683594,0.4184809327125549,0.050000000745058,0.239648625254631,291.10369873046875,291.1499938964844,257.9315185546875,256.88134765625,279.1628723144531,293.2573547363281,291.097412109375,1.0,0.3508563041687011,0.6243602633476257,0.6243602633476257,1.0,1.0,-1.534178376197815,0.6122328639030457,0.9219454526901244,0.2565152943134308,0.0,0.0,0.6719721555709839,94.38874053955078,124.0,-107.46485900878906,-18273.65625,451.44091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.05987548828125,310.001708984375,278.1499938964844,0.0,18000.0,313.1499938964844,22129.017578125,21240.0,0.0,0.0,0.4059503972530365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8636919856071472,0.8637015223503113,-9.534325727145188e-06,0.0,0.0004119880322832,0.0,0.0,98.04818725585938,0.0,0.0,0.0,0.5142056941986084,4.0,0.0,1.0
639600,293.256591796875,297.1499938964844,293.1499938964844,0.0885932818055152,-2078.896240234375,304.1564025878906,0.6351204514503479,0.1427289247512817,0.1317964792251587,293.3006896972656,297.1499938964844,293.1499938964844,0.0197391547262668,-912.9285278320312,304.1614990234375,0.4485733807086944,0.0568002834916114,0.0578549429774284,293.2146911621094,297.1499938964844,293.1499938964844,0.3511006832122803,-4843.44677734375,304.15008544921875,0.9158798456192015,0.4370229244232178,0.3072100579738617,293.1509094238281,297.1499938964844,293.1499938964844,0.4863122403621673,-8501.3271484375,304.08905029296875,0.9990000128746032,0.6173260807991028,0.5417869687080383,293.2669677734375,297.1499938964844,293.1499938964844,0.0118730515241622,-3394.829345703125,302.8343200683594,0.4184809327125549,0.050000000745058,0.239648625254631,291.10369873046875,291.1499938964844,257.9315185546875,256.88134765625,279.1628723144531,293.2573547363281,291.097412109375,1.0,0.3508563041687011,0.6243602633476257,0.6243602633476257,1.0,1.0,-1.534178376197815,0.6122328639030457,0.9219454526901244,0.2565152943134308,0.0,0.0,0.6719721555709839,94.38874053955078,124.0,-107.46485900878906,-18273.65625,451.44091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.05987548828125,310.001708984375,278.1499938964844,0.0,18000.0,313.1499938964844,22129.017578125,21240.0,0.0,0.0,0.4059503972530365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8636919856071472,0.8637015223503113,-9.534325727145188e-06,0.0,0.0004119880322832,0.0,0.0,98.04818725585938,0.0,0.0,0.0,0.5142056941986084,4.0,0.0,1.0
639660,293.25408935546875,297.1499938964844,293.1499938964844,0.0878518372774124,-2066.50732421875,304.1555480957031,0.623299241065979,0.1405391246080398,0.1300936937332153,293.30035400390625,297.1499938964844,293.1499938964844,0.0178217254579067,-868.1166381835938,304.160888671875,0.4247079491615295,0.0530490688979625,0.0546290501952171,293.2144775390625,297.1499938964844,293.1499938964844,0.3527411222457886,-4862.9677734375,304.1474914550781,0.8995619416236877,0.4354313611984253,0.3063276410102844,293.21844482421875,297.1499938964844,293.1499938964844,0.518069863319397,-8951.87890625,304.0572814941406,0.9990000128746032,0.6036332845687866,0.5678059458732605,293.2700500488281,297.1499938964844,293.1499938964844,0.0119727393612265,-3425.054443359375,302.7750244140625,0.4108844995498657,0.050000000745058,0.2410924434661865,291.0092163085937,291.1499938964844,258.0208740234375,256.9550476074219,279.16143798828125,293.25665283203125,291.00665283203125,1.0,0.3612208664417267,0.6253530383110046,0.6253530383110046,1.0,1.0,-1.560179352760315,0.6242346167564392,0.9359447956085204,0.2631440460681915,0.0,0.0,0.6978294253349304,102.59304809570312,127.0,-102.22217559814452,-18495.318359375,488.0086364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7962951660156,309.8404235839844,278.1499938964844,0.0,18000.0,313.1499938964844,20791.443359375,21240.0,0.0,0.0,0.4014096260070801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8927096128463745,0.8927191495895386,-9.54132883634884e-06,0.0,0.0004073797608725,0.0,0.0,103.0518569946289,0.0,0.0,0.0,0.5373422503471375,4.0,0.0,1.0
639720,293.25408935546875,297.1499938964844,293.1499938964844,0.0878518372774124,-2066.50732421875,304.1555480957031,0.623299241065979,0.1405391246080398,0.1300936937332153,293.30035400390625,297.1499938964844,293.1499938964844,0.0178217254579067,-868.1166381835938,304.160888671875,0.4247079491615295,0.0530490688979625,0.0546290501952171,293.2144775390625,297.1499938964844,293.1499938964844,0.3527411222457886,-4862.9677734375,304.1474914550781,0.8995619416236877,0.4354313611984253,0.3063276410102844,293.21844482421875,297.1499938964844,293.1499938964844,0.518069863319397,-8951.87890625,304.0572814941406,0.9990000128746032,0.6036332845687866,0.5678059458732605,293.2700500488281,297.1499938964844,293.1499938964844,0.0119727393612265,-3425.054443359375,302.7750244140625,0.4108844995498657,0.050000000745058,0.2410924434661865,291.0092163085937,291.1499938964844,258.0208740234375,256.9550476074219,279.16143798828125,293.25665283203125,291.00665283203125,1.0,0.3612208664417267,0.6253530383110046,0.6253530383110046,1.0,1.0,-1.560179352760315,0.6242346167564392,0.9359447956085204,0.2631440460681915,0.0,0.0,0.6978294253349304,102.59304809570312,127.0,-102.22217559814452,-18495.318359375,488.0086364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7962951660156,309.8404235839844,278.1499938964844,0.0,18000.0,313.1499938964844,20791.443359375,21240.0,0.0,0.0,0.4014096260070801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8927096128463745,0.8927191495895386,-9.54132883634884e-06,0.0,0.0004073797608725,0.0,0.0,103.0518569946289,0.0,0.0,0.0,0.5373422503471375,4.0,0.0,1.0
639780,293.2513122558594,297.1499938964844,293.1499938964844,0.0864806920289993,-2040.7772216796875,304.156005859375,0.6103023290634155,0.1384637355804443,0.1285705417394638,293.3001403808594,297.1499938964844,293.1499938964844,0.0158796161413192,-817.4527587890625,304.15057373046875,0.4042821228504181,0.050000000745058,0.0515715926885604,293.2142944335937,297.1499938964844,293.1499938964844,0.3513963520526886,-4847.23046875,304.15069580078125,0.8828800320625305,0.4338338077068329,0.3055021166801452,293.27069091796875,297.1499938964844,293.1499938964844,0.5158174633979797,-8898.2880859375,304.093505859375,0.9846598505973816,0.5912085175514221,0.5632530450820923,293.27349853515625,297.1499938964844,293.1499938964844,0.0119943395256996,-3432.51953125,302.7240905761719,0.4029998481273651,0.050000000745058,0.2428571879863739,291.0166015625,291.1499938964844,258.1087646484375,257.02734375,279.1756896972656,293.27197265625,291.0202331542969,1.0,0.3686423003673553,0.6285997033119202,0.6285997033119202,1.0,1.0,-1.550370693206787,0.6216286420822144,0.9287420511245728,0.2626262605190277,0.0,0.0,0.716200590133667,111.82831573486328,130.0,-2.360341787338257,-18518.345703125,506.6104431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3931579589844,309.6986083984375,278.1499938964844,0.0,18000.0,313.1499938964844,20755.99609375,21240.0,0.0,0.0,0.3996530175209045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9435548186302184,0.9435648918151855,-1.0100271538249215e-05,0.0,0.0004055970057379,0.0,0.0,116.9021453857422,0.0,0.0,0.0,0.5589635372161865,4.0,0.0,1.0
639840,293.2513122558594,297.1499938964844,293.1499938964844,0.0864806920289993,-2040.7772216796875,304.156005859375,0.6103023290634155,0.1384637355804443,0.1285705417394638,293.3001403808594,297.1499938964844,293.1499938964844,0.0158796161413192,-817.4527587890625,304.15057373046875,0.4042821228504181,0.050000000745058,0.0515715926885604,293.2142944335937,297.1499938964844,293.1499938964844,0.3513963520526886,-4847.23046875,304.15069580078125,0.8828800320625305,0.4338338077068329,0.3055021166801452,293.27069091796875,297.1499938964844,293.1499938964844,0.5158174633979797,-8898.2880859375,304.093505859375,0.9846598505973816,0.5912085175514221,0.5632530450820923,293.27349853515625,297.1499938964844,293.1499938964844,0.0119943395256996,-3432.51953125,302.7240905761719,0.4029998481273651,0.050000000745058,0.2428571879863739,291.0166015625,291.1499938964844,258.1087646484375,257.02734375,279.1756896972656,293.27197265625,291.0202331542969,1.0,0.3686423003673553,0.6285997033119202,0.6285997033119202,1.0,1.0,-1.550370693206787,0.6216286420822144,0.9287420511245728,0.2626262605190277,0.0,0.0,0.716200590133667,111.82831573486328,130.0,-2.360341787338257,-18518.345703125,506.6104431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3931579589844,309.6986083984375,278.1499938964844,0.0,18000.0,313.1499938964844,20755.99609375,21240.0,0.0,0.0,0.3996530175209045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9435548186302184,0.9435648918151855,-1.0100271538249215e-05,0.0,0.0004055970057379,0.0,0.0,116.9021453857422,0.0,0.0,0.0,0.5589635372161865,4.0,0.0,1.0
639900,293.2502136230469,297.1499938964844,293.1499938964844,0.0856630355119705,-2025.2679443359373,304.1564025878906,0.6045732498168945,0.1373951882123947,0.1277679502964019,293.3009948730469,297.1499938964844,293.1499938964844,0.0156452618539333,-811.35205078125,304.1205749511719,0.4000248312950134,0.050000000745058,0.0513651669025421,293.2145080566406,297.1499938964844,293.1499938964844,0.3502341210842132,-4833.8134765625,304.1526794433594,0.8764322400093079,0.4329801499843597,0.3050368726253509,293.2820739746094,297.1499938964844,293.1499938964844,0.5118384957313538,-8833.9619140625,304.1109313964844,0.9767870306968688,0.5874384641647339,0.5592309236526489,293.2751770019531,297.1499938964844,293.1499938964844,0.0119779966771602,-3430.3125,302.7000427246094,0.3999767899513244,0.050000000745058,0.2435890138149261,291.03564453125,291.1499938964844,258.1521301269531,257.0629577636719,279.1796569824219,293.2777404785156,291.0376281738281,1.0,0.371489554643631,0.6303889155387878,0.6303889155387878,1.0,1.0,-1.5446393489837646,0.6200764775276184,0.924562931060791,0.2621431350708008,0.0,0.0,0.7218626737594604,115.62268829345705,130.0,18.080984115600582,-18470.169921875,513.1580200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1926574707031,309.59552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,20852.3046875,20160.0,0.0,0.0,0.3993739187717438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9608829617500304,0.9608932733535768,-1.0322445632482412e-05,0.0,0.0004053137672599,0.0,0.0,122.1360855102539,0.0,0.0,0.0,0.5516608357429504,4.0,0.0,1.0
