time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
639960,293.2491760253906,297.1499938964844,293.1499938964844,0.0850542783737182,-2014.1629638671875,304.1563415527344,0.5994624495506287,0.1363304406404495,0.126934677362442,293.303466796875,297.1499938964844,293.1499938964844,0.0156210185959935,-811.8424072265625,304.0858459472656,0.3974372446537018,0.050000000745058,0.0514839254319667,293.2146911621094,297.1499938964844,293.1499938964844,0.3499585688114166,-4830.9892578125,304.15264892578125,0.871073842048645,0.4321232438087463,0.3045396506786346,293.2884216308594,297.1499938964844,293.1499938964844,0.509990930557251,-8802.8388671875,304.12127685546875,0.9700509309768676,0.5845155715942383,0.5562386512756348,293.2767944335937,297.1499938964844,293.1499938964844,0.0119827296584844,-3434.74951171875,302.6725769042969,0.3974357545375824,0.050000000745058,0.2442156225442886,291.0243835449219,291.1499938964844,258.19512939453125,257.0982360839844,279.18182373046875,293.2817687988281,291.0210266113281,1.0,0.3739773035049438,0.6321472525596619,0.6321472525596619,1.0,1.0,-1.5403436422348022,0.619121253490448,0.9212223887443542,0.2619823217391968,0.0,0.0,0.7310789227485657,118.88369750976562,133.0,-15.797131538391112,-18331.00390625,519.1189575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0166931152344,309.4402770996094,278.1499938964844,0.0,18000.0,313.1499938964844,20022.580078125,20160.0,0.0,0.0,0.3992280960083008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9579166769981384,0.9579268097877502,-1.0100241524924058e-05,0.0,0.000405165774282,0.0,0.0,119.63157653808594,0.0,0.0,0.0,0.562394380569458,4.0,0.0,1.0
640020,293.2470092773437,297.1499938964844,293.1499938964844,0.0835945606231689,-1986.9471435546875,304.1566772460937,0.5904881358146667,0.1342582106590271,0.125266820192337,293.3124694824219,297.1499938964844,293.1499938964844,0.0154764093458652,-809.8173217773438,304.0048522949219,0.3931699395179748,0.050000000745058,0.0517053790390491,293.2149353027344,297.1499938964844,293.1499938964844,0.3484218418598175,-4813.66064453125,304.1543884277344,0.8624177575111389,0.4304356873035431,0.3035288155078888,293.2934265136719,297.1499938964844,293.1499938964844,0.5060880780220032,-8740.4111328125,304.13726806640625,0.9587744474411012,0.5799761414527893,0.5518474578857422,293.27960205078125,297.1499938964844,293.1499938964844,0.0119507471099495,-3432.979248046875,302.6206970214844,0.3931699395179748,0.050000000745058,0.2452680617570877,291.0273742675781,291.1499938964844,258.27984619140625,257.1676940917969,279.1837463378906,293.2868957519531,291.0290222167969,1.0,0.3781417608261108,0.6356370449066162,0.6356370449066162,1.0,1.0,-1.5333845615386963,0.6178678274154663,0.91551673412323,0.2620012462139129,0.0,0.0,0.7479345798492432,124.36622619628906,136.0,10.978132247924805,-18310.2890625,529.2153930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68804931640625,309.2890625,278.1499938964844,0.0,18000.0,313.1499938964844,19789.099609375,20160.0,0.0,0.0,0.3997111916542053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.995418667793274,0.9954291582107544,-1.0492273759155069e-05,0.0,0.0004056560574099,0.0,0.0,130.50135803222656,0.0,0.0,0.0,0.5784962177276611,4.0,0.0,1.0
640080,293.2470092773437,297.1499938964844,293.1499938964844,0.0835945606231689,-1986.9471435546875,304.1566772460937,0.5904881358146667,0.1342582106590271,0.125266820192337,293.3124694824219,297.1499938964844,293.1499938964844,0.0154764093458652,-809.8173217773438,304.0048522949219,0.3931699395179748,0.050000000745058,0.0517053790390491,293.2149353027344,297.1499938964844,293.1499938964844,0.3484218418598175,-4813.66064453125,304.1543884277344,0.8624177575111389,0.4304356873035431,0.3035288155078888,293.2934265136719,297.1499938964844,293.1499938964844,0.5060880780220032,-8740.4111328125,304.13726806640625,0.9587744474411012,0.5799761414527893,0.5518474578857422,293.27960205078125,297.1499938964844,293.1499938964844,0.0119507471099495,-3432.979248046875,302.6206970214844,0.3931699395179748,0.050000000745058,0.2452680617570877,291.0273742675781,291.1499938964844,258.27984619140625,257.1676940917969,279.1837463378906,293.2868957519531,291.0290222167969,1.0,0.3781417608261108,0.6356370449066162,0.6356370449066162,1.0,1.0,-1.5333845615386963,0.6178678274154663,0.91551673412323,0.2620012462139129,0.0,0.0,0.7479345798492432,124.36622619628906,136.0,10.978132247924805,-18310.2890625,529.2153930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68804931640625,309.2890625,278.1499938964844,0.0,18000.0,313.1499938964844,19789.099609375,20160.0,0.0,0.0,0.3997111916542053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.995418667793274,0.9954291582107544,-1.0492273759155069e-05,0.0,0.0004056560574099,0.0,0.0,130.50135803222656,0.0,0.0,0.0,0.5784962177276611,4.0,0.0,1.0
640140,293.2446594238281,297.1499938964844,293.1499938964844,0.0820762068033218,-1958.540771484375,304.156982421875,0.5826388001441956,0.132273331284523,0.1236409395933151,293.3253479003906,297.1499938964844,293.1499938964844,0.0152552817016839,-805.6148071289062,303.9110412597656,0.3895125687122345,0.050000000745058,0.0518910028040409,293.215087890625,297.1499938964844,293.1499938964844,0.3464511036872864,-4791.48486328125,304.1561889648437,0.8554701209068298,0.4287586808204651,0.3024998307228088,293.2941589355469,297.1499938964844,293.1499938964844,0.5021219849586487,-8680.31640625,304.1479797363281,0.9492778778076172,0.5761891007423401,0.5483525395393372,293.2820739746094,297.1499938964844,293.1499938964844,0.0118912486359477,-3425.128662109375,302.5707397460937,0.3895125687122345,0.050000000745058,0.2461485713720321,291.04541015625,291.1499938964844,258.3628845214844,257.2356872558594,279.1846923828125,293.2911071777344,291.04669189453125,1.0,0.3815525472164154,0.6391558647155762,0.6391558647155762,1.0,1.0,-1.5272811651229858,0.6169449687004089,0.910336136817932,0.2621890902519226,0.0,0.0,0.7606277465820312,128.94821166992188,139.0,20.482118606567383,-18269.05859375,537.3953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3905639648437,309.136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,19826.94140625,19080.0,0.0,0.0,0.4011461436748504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.027013659477234,1.027024507522583,-1.0888855285884349e-05,0.0,0.0004071123257745,0.0,0.0,140.71946716308594,0.0,0.0,0.0,0.5777058601379395,4.0,0.0,1.0
640200,293.2446594238281,297.1499938964844,293.1499938964844,0.0820762068033218,-1958.540771484375,304.156982421875,0.5826388001441956,0.132273331284523,0.1236409395933151,293.3253479003906,297.1499938964844,293.1499938964844,0.0152552817016839,-805.6148071289062,303.9110412597656,0.3895125687122345,0.050000000745058,0.0518910028040409,293.215087890625,297.1499938964844,293.1499938964844,0.3464511036872864,-4791.48486328125,304.1561889648437,0.8554701209068298,0.4287586808204651,0.3024998307228088,293.2941589355469,297.1499938964844,293.1499938964844,0.5021219849586487,-8680.31640625,304.1479797363281,0.9492778778076172,0.5761891007423401,0.5483525395393372,293.2820739746094,297.1499938964844,293.1499938964844,0.0118912486359477,-3425.128662109375,302.5707397460937,0.3895125687122345,0.050000000745058,0.2461485713720321,291.04541015625,291.1499938964844,258.3628845214844,257.2356872558594,279.1846923828125,293.2911071777344,291.04669189453125,1.0,0.3815525472164154,0.6391558647155762,0.6391558647155762,1.0,1.0,-1.5272811651229858,0.6169449687004089,0.910336136817932,0.2621890902519226,0.0,0.0,0.7606277465820312,128.94821166992188,139.0,20.482118606567383,-18269.05859375,537.3953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3905639648437,309.136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,19826.94140625,19080.0,0.0,0.0,0.4011461436748504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.027013659477234,1.027024507522583,-1.0888855285884349e-05,0.0,0.0004071123257745,0.0,0.0,140.71946716308594,0.0,0.0,0.0,0.5777058601379395,4.0,0.0,1.0
640260,293.2422180175781,297.1499938964844,293.1499938964844,0.080847330391407,-1936.09033203125,304.1567077636719,0.5755435824394226,0.1303742080926895,0.1220709457993507,293.3406066894531,297.1499938964844,293.1499938964844,0.0150472456589341,-802.4812622070312,303.8058166503906,0.3862599730491638,0.050000000745058,0.0520540066063404,293.215087890625,297.1499938964844,293.1499938964844,0.3454722166061401,-4781.12060546875,304.1557922363281,0.8495810031890869,0.4271093010902405,0.3014711737632751,293.2930908203125,297.1499938964844,293.1499938964844,0.499701976776123,-8644.890625,304.1526794433594,0.9408798813819884,0.5727525353431702,0.545226514339447,293.2841796875,297.1499938964844,293.1499938964844,0.0118562178686261,-3424.676025390625,302.5166015625,0.3862599730491638,0.050000000745058,0.2469217926263809,291.0289611816406,291.1499938964844,258.4441223144531,257.3022155761719,279.1854248046875,293.2958068847656,291.02996826171875,1.0,0.3844781517982483,0.6427368521690369,0.6427368521690369,1.0,1.0,-1.5215322971343994,0.6161494851112366,0.9053828716278076,0.2624408900737762,0.0,0.0,0.7779552340507507,132.9649658203125,127.0,-2.478332281112671,-18156.453125,544.2561645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1719055175781,308.981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18809.25390625,19080.0,0.0,0.0,0.4028275310993194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0361179113388062,1.0361287593841553,-1.0772768291644752e-05,0.0,0.0004088187415618,0.0,0.0,141.58364868164062,0.0,0.0,0.0,0.5936157703399658,4.0,0.0,1.0
640320,293.2422180175781,297.1499938964844,293.1499938964844,0.080847330391407,-1936.09033203125,304.1567077636719,0.5755435824394226,0.1303742080926895,0.1220709457993507,293.3406066894531,297.1499938964844,293.1499938964844,0.0150472456589341,-802.4812622070312,303.8058166503906,0.3862599730491638,0.050000000745058,0.0520540066063404,293.215087890625,297.1499938964844,293.1499938964844,0.3454722166061401,-4781.12060546875,304.1557922363281,0.8495810031890869,0.4271093010902405,0.3014711737632751,293.2930908203125,297.1499938964844,293.1499938964844,0.499701976776123,-8644.890625,304.1526794433594,0.9408798813819884,0.5727525353431702,0.545226514339447,293.2841796875,297.1499938964844,293.1499938964844,0.0118562178686261,-3424.676025390625,302.5166015625,0.3862599730491638,0.050000000745058,0.2469217926263809,291.0289611816406,291.1499938964844,258.4441223144531,257.3022155761719,279.1854248046875,293.2958068847656,291.02996826171875,1.0,0.3844781517982483,0.6427368521690369,0.6427368521690369,1.0,1.0,-1.5215322971343994,0.6161494851112366,0.9053828716278076,0.2624408900737762,0.0,0.0,0.7779552340507507,132.9649658203125,127.0,-2.478332281112671,-18156.453125,544.2561645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1719055175781,308.981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18809.25390625,19080.0,0.0,0.0,0.4028275310993194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0361179113388062,1.0361287593841553,-1.0772768291644752e-05,0.0,0.0004088187415618,0.0,0.0,141.58364868164062,0.0,0.0,0.0,0.5936157703399658,4.0,0.0,1.0
640380,293.2394104003906,297.1499938964844,293.1499938964844,0.0792313292622566,-1905.9033203125,304.1571655273437,0.5736090540885925,0.1286015510559082,0.1203960478305816,293.3569641113281,297.1499938964844,293.1499938964844,0.0146539062261581,-793.0282592773438,303.69384765625,0.3872548043727875,0.050000000745058,0.0520036183297634,293.2149658203125,297.1499938964844,293.1499938964844,0.343077003955841,-4754.1064453125,304.1578674316406,0.8500153422355652,0.4254864752292633,0.3003008663654327,293.2912292480469,297.1499938964844,293.1499938964844,0.4953931868076324,-8582.7275390625,304.158935546875,0.9407788515090942,0.5695057511329651,0.5420958399772644,293.2859191894531,297.1499938964844,293.1499938964844,0.0117087438702583,-3399.525390625,302.4681701660156,0.3872548043727875,0.050000000745058,0.2466827780008316,291.0537109375,291.1499938964844,258.5235595703125,257.3672180175781,279.1869812011719,293.3016052246094,291.05615234375,1.0,0.382043719291687,0.6465106010437012,0.6465106010437012,1.0,1.0,-1.514012098312378,0.6145903468132019,0.899421751499176,0.2623153626918793,0.0,0.0,0.7893282175064087,131.54638671875,115.0,27.19089126586914,-18139.76953125,535.9432373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9944152832031,308.9190979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18796.134765625,19080.0,0.0,0.0,0.4048842191696167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0642402172088623,1.0642513036727903,-1.1128483492939267e-05,0.0,0.0004109060100745,0.0,0.0,151.1416473388672,0.0,0.0,0.0,0.6062374114990234,4.0,0.0,1.0
640440,293.2394104003906,297.1499938964844,293.1499938964844,0.0792313292622566,-1905.9033203125,304.1571655273437,0.5736090540885925,0.1286015510559082,0.1203960478305816,293.3569641113281,297.1499938964844,293.1499938964844,0.0146539062261581,-793.0282592773438,303.69384765625,0.3872548043727875,0.050000000745058,0.0520036183297634,293.2149658203125,297.1499938964844,293.1499938964844,0.343077003955841,-4754.1064453125,304.1578674316406,0.8500153422355652,0.4254864752292633,0.3003008663654327,293.2912292480469,297.1499938964844,293.1499938964844,0.4953931868076324,-8582.7275390625,304.158935546875,0.9407788515090942,0.5695057511329651,0.5420958399772644,293.2859191894531,297.1499938964844,293.1499938964844,0.0117087438702583,-3399.525390625,302.4681701660156,0.3872548043727875,0.050000000745058,0.2466827780008316,291.0537109375,291.1499938964844,258.5235595703125,257.3672180175781,279.1869812011719,293.3016052246094,291.05615234375,1.0,0.382043719291687,0.6465106010437012,0.6465106010437012,1.0,1.0,-1.514012098312378,0.6145903468132019,0.899421751499176,0.2623153626918793,0.0,0.0,0.7893282175064087,131.54638671875,115.0,27.19089126586914,-18139.76953125,535.9432373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9944152832031,308.9190979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18796.134765625,19080.0,0.0,0.0,0.4048842191696167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0642402172088623,1.0642513036727903,-1.1128483492939267e-05,0.0,0.0004109060100745,0.0,0.0,151.1416473388672,0.0,0.0,0.0,0.6062374114990234,4.0,0.0,1.0
640500,293.23785400390625,297.1499938964844,293.1499938964844,0.0784009471535682,-1890.4041748046875,304.1573791503906,0.5741779208183289,0.1277797073125839,0.1195573955774307,293.365234375,297.1499938964844,293.1499938964844,0.0144230937585234,-787.0802001953125,303.6358947753906,0.3889721632003784,0.050000000745058,0.0519179850816726,293.2147827148437,297.1499938964844,293.1499938964844,0.3417425453662872,-4739.08056640625,304.15887451171875,0.8520461916923523,0.4247000813484192,0.2996856868267059,293.2900695800781,297.1499938964844,293.1499938964844,0.4930527210235595,-8549.3916015625,304.1615600585937,0.9431219100952148,0.567940354347229,0.5405257344245911,293.2865905761719,297.1499938964844,293.1499938964844,0.0116127841174602,-3382.353271484375,302.4447631835937,0.3889721632003784,0.050000000745058,0.2462765723466873,291.0692749023437,291.1499938964844,258.56256103515625,257.3991394042969,279.1878662109375,293.304931640625,291.07183837890625,1.0,0.3795452713966369,0.6484693884849548,0.6484693884849548,1.0,1.0,-1.5097914934158323,0.613615870475769,0.8961756825447083,0.2621489763259887,0.0,0.0,0.7931533455848694,129.29832458496094,115.0,35.199180603027344,-18120.0078125,527.5761108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9241027832031,308.8938293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18838.603515625,18000.0,0.0,0.0,0.4059711694717407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0748870372772217,1.074898362159729,-1.1276389159320388e-05,0.0,0.0004120091325603,0.0,0.0,154.984130859375,0.0,0.0,0.0,0.596128523349762,4.0,0.0,1.0
640560,293.23614501953125,297.1499938964844,293.1499938964844,0.0777163654565811,-1877.9200439453125,304.1572570800781,0.5755365490913391,0.1269978582859039,0.1187290847301483,293.3734741210937,297.1499938964844,293.1499938964844,0.0142072681337594,-781.8347778320312,303.5759582519531,0.3912403285503387,0.050000000745058,0.0518043488264083,293.2144775390625,297.1499938964844,293.1499938964844,0.3409649431705475,-4730.728515625,304.1586303710937,0.8550203442573547,0.4239358901977539,0.2990630567073822,293.2887878417969,297.1499938964844,293.1499938964844,0.4914961159229278,-8527.96484375,304.1622314453125,0.9466490149497986,0.5664170980453491,0.5389637351036072,293.287109375,297.1499938964844,293.1499938964844,0.0115251913666725,-3368.394287109375,302.4193115234375,0.3912403285503387,0.050000000745058,0.245737537741661,291.06695556640625,291.1499938964844,258.6010437011719,257.4306640625,279.188720703125,293.3085327148437,291.0651550292969,1.0,0.3763962984085083,0.6504710912704468,0.6504710912704468,1.0,1.0,-1.505391001701355,0.6125633716583252,0.8928276300430298,0.2619422972202301,0.0,0.0,0.7986893653869629,126.338134765625,103.0,6.191503524780273,-18004.33203125,517.3175659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88201904296875,308.8263854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18064.14453125,18000.0,0.0,0.0,0.4068904519081116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0612144470214844,1.061225414276123,-1.0923891750280744e-05,0.0,0.0004129420849494,0.0,0.0,148.49595642089844,0.0,0.0,0.0,0.6020622849464417,4.0,0.0,1.0
640620,293.2325744628906,297.1499938964844,293.1499938964844,0.0761845633387565,-1849.5994873046875,304.15740966796875,0.5802751779556274,0.125542551279068,0.1171155869960784,293.3895568847656,297.1499938964844,293.1499938964844,0.0137191228568553,-768.6279907226562,303.4539794921875,0.3968372642993927,0.050000000745058,0.0515151619911193,293.2136535644531,297.1499938964844,293.1499938964844,0.3385994136333465,-4704.30322265625,304.1597595214844,0.8634958863258362,0.422469288110733,0.2978197336196899,293.2859191894531,297.1499938964844,293.1499938964844,0.4872605204582214,-8468.541015625,304.1653137207031,0.9565464854240416,0.5634873509407043,0.5358980894088745,293.2877197265625,297.1499938964844,293.1499938964844,0.0113135790452361,-3330.254150390625,302.3723449707031,0.3968372642993927,0.050000000745058,0.2443657517433166,291.084716796875,291.1499938964844,258.67657470703125,257.4925842285156,279.1903381347656,293.3162841796875,291.0877685546875,1.0,0.3685937523841858,0.654588520526886,0.654588520526886,1.0,1.0,-1.496287226676941,0.6103196144104004,0.8859675526618958,0.2614563703536987,0.0,0.0,0.8068649172782898,118.84539794921876,91.0,31.84101104736328,-17981.41796875,492.7818908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8388671875,308.84344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17862.390625,18000.0,0.0,0.0,0.4084925353527069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0758514404296875,1.0758625268936155,-1.106821400753688e-05,0.0,0.0004145679995417,0.0,0.0,153.17408752441406,0.0,0.0,0.0,0.6083423495292664,4.0,0.0,1.0
640680,293.2325744628906,297.1499938964844,293.1499938964844,0.0761845633387565,-1849.5994873046875,304.15740966796875,0.5802751779556274,0.125542551279068,0.1171155869960784,293.3895568847656,297.1499938964844,293.1499938964844,0.0137191228568553,-768.6279907226562,303.4539794921875,0.3968372642993927,0.050000000745058,0.0515151619911193,293.2136535644531,297.1499938964844,293.1499938964844,0.3385994136333465,-4704.30322265625,304.1597595214844,0.8634958863258362,0.422469288110733,0.2978197336196899,293.2859191894531,297.1499938964844,293.1499938964844,0.4872605204582214,-8468.541015625,304.1653137207031,0.9565464854240416,0.5634873509407043,0.5358980894088745,293.2877197265625,297.1499938964844,293.1499938964844,0.0113135790452361,-3330.254150390625,302.3723449707031,0.3968372642993927,0.050000000745058,0.2443657517433166,291.084716796875,291.1499938964844,258.67657470703125,257.4925842285156,279.1903381347656,293.3162841796875,291.0877685546875,1.0,0.3685937523841858,0.654588520526886,0.654588520526886,1.0,1.0,-1.496287226676941,0.6103196144104004,0.8859675526618958,0.2614563703536987,0.0,0.0,0.8068649172782898,118.84539794921876,91.0,31.84101104736328,-17981.41796875,492.7818908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8388671875,308.84344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17862.390625,18000.0,0.0,0.0,0.4084925353527069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0758514404296875,1.0758625268936155,-1.106821400753688e-05,0.0,0.0004145679995417,0.0,0.0,153.17408752441406,0.0,0.0,0.0,0.6083423495292664,4.0,0.0,1.0
640740,293.22882080078125,297.1499938964844,293.1499938964844,0.0745696648955345,-1819.6207275390625,304.1576232910156,0.5873205661773682,0.1242094039916992,0.1155649423599243,293.40509033203125,297.1499938964844,293.1499938964844,0.0131976315751671,-753.3228149414062,303.3297424316406,0.4035380184650421,0.050000000745058,0.051170814782381,293.21270751953125,297.1499938964844,293.1499938964844,0.3356413841247558,-4671.0068359375,304.16143798828125,0.875083863735199,0.4210469424724579,0.2965709269046783,293.2829284667969,297.1499938964844,293.1499938964844,0.4821898341178894,-8397.4208984375,304.1686096191406,0.9691712856292723,0.5606487393379211,0.5328733325004578,293.28790283203125,297.1499938964844,293.1499938964844,0.0110724978148937,-3283.889404296875,302.3295593261719,0.4035380184650421,0.050000000745058,0.2427323013544082,291.1241760253906,291.1499938964844,258.75,257.55291748046875,279.1918029785156,293.32470703125,291.12744140625,1.0,0.3593018054962158,0.6588446497917175,0.6588446497917175,1.0,1.0,-1.486920952796936,0.6079434156417847,0.8789774775505066,0.2608986496925354,0.0,0.0,0.807681679725647,109.9525375366211,79.0,48.77531051635742,-17941.62890625,464.8293762207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8331604003906,308.8731994628906,278.1499938964844,0.0,18000.0,313.1499938964844,17941.015625,18000.0,0.0,0.0,0.4098182916641235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0829572677612305,1.0829684734344482,-1.117914780479623e-05,0.0,0.0004159134696237,0.0,0.0,155.87826538085938,0.0,0.0,0.0,0.611591637134552,4.0,0.0,1.0
640800,293.22882080078125,297.1499938964844,293.1499938964844,0.0745696648955345,-1819.6207275390625,304.1576232910156,0.5873205661773682,0.1242094039916992,0.1155649423599243,293.40509033203125,297.1499938964844,293.1499938964844,0.0131976315751671,-753.3228149414062,303.3297424316406,0.4035380184650421,0.050000000745058,0.051170814782381,293.21270751953125,297.1499938964844,293.1499938964844,0.3356413841247558,-4671.0068359375,304.16143798828125,0.875083863735199,0.4210469424724579,0.2965709269046783,293.2829284667969,297.1499938964844,293.1499938964844,0.4821898341178894,-8397.4208984375,304.1686096191406,0.9691712856292723,0.5606487393379211,0.5328733325004578,293.28790283203125,297.1499938964844,293.1499938964844,0.0110724978148937,-3283.889404296875,302.3295593261719,0.4035380184650421,0.050000000745058,0.2427323013544082,291.1241760253906,291.1499938964844,258.75,257.55291748046875,279.1918029785156,293.32470703125,291.12744140625,1.0,0.3593018054962158,0.6588446497917175,0.6588446497917175,1.0,1.0,-1.486920952796936,0.6079434156417847,0.8789774775505066,0.2608986496925354,0.0,0.0,0.807681679725647,109.9525375366211,79.0,48.77531051635742,-17941.62890625,464.8293762207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8331604003906,308.8731994628906,278.1499938964844,0.0,18000.0,313.1499938964844,17941.015625,18000.0,0.0,0.0,0.4098182916641235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0829572677612305,1.0829684734344482,-1.117914780479623e-05,0.0,0.0004159134696237,0.0,0.0,155.87826538085938,0.0,0.0,0.0,0.611591637134552,4.0,0.0,1.0
640860,293.2250366210937,297.1499938964844,293.1499938964844,0.0730224177241325,-1791.0556640625,304.1576538085937,0.5964402556419373,0.1229805126786232,0.1140797436237335,293.4200134277344,297.1499938964844,293.1499938964844,0.0126852868124842,-737.5977783203125,303.202392578125,0.4116399586200714,0.050000000745058,0.05079310759902,293.211669921875,297.1499938964844,293.1499938964844,0.3327304720878601,-4638.3798828125,304.1624450683594,0.8898071050643921,0.4196695685386657,0.2953283190727234,293.27984619140625,297.1499938964844,293.1499938964844,0.4771896600723266,-8327.828125,304.17071533203125,0.9834443926811218,0.5579025745391846,0.5299004316329956,293.2877197265625,297.1499938964844,293.1499938964844,0.0108306324109435,-3236.506103515625,302.28765869140625,0.4116399586200714,0.050000000745058,0.2409406304359436,291.1619873046875,291.1499938964844,258.8217163085937,257.6117553710937,279.1931457519531,293.3335876464844,291.1648864746094,1.0,0.348926842212677,0.6632272005081177,0.6632272005081177,1.0,1.0,-1.4774730205535889,0.6055068373680115,0.8719661831855774,0.2602997720241546,0.0,0.0,0.8035053014755249,100.21495819091795,67.0,50.634796142578125,-17878.986328125,435.0368957519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8677062988281,308.91180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.5234375,18000.0,0.0,0.0,0.4106833934783935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0801595449447632,1.0801706314086914,-1.1166484910063446e-05,0.0,0.0004167914448771,0.0,0.0,155.11410522460938,0.0,0.0,0.0,0.6103384494781494,4.0,0.0,1.0
640920,293.2250366210937,297.1499938964844,293.1499938964844,0.0730224177241325,-1791.0556640625,304.1576538085937,0.5964402556419373,0.1229805126786232,0.1140797436237335,293.4200134277344,297.1499938964844,293.1499938964844,0.0126852868124842,-737.5977783203125,303.202392578125,0.4116399586200714,0.050000000745058,0.05079310759902,293.211669921875,297.1499938964844,293.1499938964844,0.3327304720878601,-4638.3798828125,304.1624450683594,0.8898071050643921,0.4196695685386657,0.2953283190727234,293.27984619140625,297.1499938964844,293.1499938964844,0.4771896600723266,-8327.828125,304.17071533203125,0.9834443926811218,0.5579025745391846,0.5299004316329956,293.2877197265625,297.1499938964844,293.1499938964844,0.0108306324109435,-3236.506103515625,302.28765869140625,0.4116399586200714,0.050000000745058,0.2409406304359436,291.1619873046875,291.1499938964844,258.8217163085937,257.6117553710937,279.1931457519531,293.3335876464844,291.1648864746094,1.0,0.348926842212677,0.6632272005081177,0.6632272005081177,1.0,1.0,-1.4774730205535889,0.6055068373680115,0.8719661831855774,0.2602997720241546,0.0,0.0,0.8035053014755249,100.21495819091795,67.0,50.634796142578125,-17878.986328125,435.0368957519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8677062988281,308.91180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.5234375,18000.0,0.0,0.0,0.4106833934783935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0801595449447632,1.0801706314086914,-1.1166484910063446e-05,0.0,0.0004167914448771,0.0,0.0,155.11410522460938,0.0,0.0,0.0,0.6103384494781494,4.0,0.0,1.0
640980,293.22125244140625,297.1499938964844,293.1499938964844,0.0715729221701622,-1764.48876953125,304.15753173828125,0.6075337529182434,0.1218456104397773,0.1126628816127777,293.43438720703125,297.1499938964844,293.1499938964844,0.0121929179877042,-721.9104614257812,303.0716247558594,0.4220262765884399,0.050000000745058,0.0503967218101024,293.2105407714844,297.1499938964844,293.1499938964844,0.3300083577632904,-4608.0263671875,304.1628112792969,0.9080095291137696,0.4183361828327179,0.2941026091575622,293.276611328125,297.1499938964844,293.1499938964844,0.4721779823303222,-8260.3916015625,304.1722106933594,0.9983046054840088,0.5552673935890198,0.5269773006439209,293.28729248046875,297.1499938964844,293.1499938964844,0.0105959521606564,-3190.050537109375,302.24591064453125,0.4220262765884399,0.050000000745058,0.2390603423118591,291.1938781738281,291.1499938964844,258.8921203613281,257.669189453125,279.1946105957031,293.3427734375,291.1962585449219,1.0,0.337696373462677,0.6677539348602295,0.6677539348602295,1.0,1.0,-1.4677189588546753,0.6029101014137268,0.8648087978363037,0.2596131563186645,0.0,0.0,0.7954521179199219,90.00042724609375,55.0,44.76743316650391,-17795.509765625,404.345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94146728515625,308.96112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18143.390625,18000.0,0.0,0.0,0.4109375178813934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0684139728546145,1.068424940109253,-1.1034918315999676e-05,0.0,0.0004170493339188,0.0,0.0,151.17373657226562,0.0,0.0,0.0,0.6049680709838867,4.0,0.0,1.0
641040,293.22125244140625,297.1499938964844,293.1499938964844,0.0715729221701622,-1764.48876953125,304.15753173828125,0.6075337529182434,0.1218456104397773,0.1126628816127777,293.43438720703125,297.1499938964844,293.1499938964844,0.0121929179877042,-721.9104614257812,303.0716247558594,0.4220262765884399,0.050000000745058,0.0503967218101024,293.2105407714844,297.1499938964844,293.1499938964844,0.3300083577632904,-4608.0263671875,304.1628112792969,0.9080095291137696,0.4183361828327179,0.2941026091575622,293.276611328125,297.1499938964844,293.1499938964844,0.4721779823303222,-8260.3916015625,304.1722106933594,0.9983046054840088,0.5552673935890198,0.5269773006439209,293.28729248046875,297.1499938964844,293.1499938964844,0.0105959521606564,-3190.050537109375,302.24591064453125,0.4220262765884399,0.050000000745058,0.2390603423118591,291.1938781738281,291.1499938964844,258.8921203613281,257.669189453125,279.1946105957031,293.3427734375,291.1962585449219,1.0,0.337696373462677,0.6677539348602295,0.6677539348602295,1.0,1.0,-1.4677189588546753,0.6029101014137268,0.8648087978363037,0.2596131563186645,0.0,0.0,0.7954521179199219,90.00042724609375,55.0,44.76743316650391,-17795.509765625,404.345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94146728515625,308.96112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18143.390625,18000.0,0.0,0.0,0.4109375178813934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0684139728546145,1.068424940109253,-1.1034918315999676e-05,0.0,0.0004170493339188,0.0,0.0,151.17373657226562,0.0,0.0,0.0,0.6049680709838867,4.0,0.0,1.0
641100,293.21923828125,297.1499938964844,293.1499938964844,0.0708969607949256,-1752.10791015625,304.1573791503906,0.6123806238174438,0.1213372573256492,0.1120284497737884,293.4412841796875,297.1499938964844,293.1499938964844,0.0119672641158103,-714.490234375,303.0054931640625,0.4271373450756073,0.050000000745058,0.0502343215048313,293.2098388671875,297.1499938964844,293.1499938964844,0.328648567199707,-4592.82275390625,304.1629638671875,0.9169606566429138,0.4177059531211853,0.2935341894626617,293.2713317871094,297.1499938964844,293.1499938964844,0.4608297646045685,-8092.11328125,304.18914794921875,0.9990000128746032,0.5546945333480835,0.5160750150680542,293.286865234375,297.1499938964844,293.1499938964844,0.010492424480617,-3169.0283203125,302.2258605957031,0.4271373450756073,0.050000000745058,0.2382899969816208,291.21099853515625,291.1499938964844,258.92681884765625,257.6974182128906,279.1999206542969,293.3478088378906,291.2152709960937,1.0,0.3315124213695526,0.6706297993659973,0.6706297993659973,1.0,1.0,-1.4525079727172852,0.5971540808677673,0.8553539514541626,0.2570386826992035,0.0,0.0,0.7897276282310486,85.61944580078125,55.0,54.02147674560547,-17672.43359375,385.5397338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99713134765625,309.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18189.40234375,18000.0,0.0,0.0,0.4107460081577301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.059525966644287,1.0595369338989258,-1.0930473763437476e-05,0.0,0.000416854978539,0.0,0.0,148.18508911132812,0.0,0.0,0.0,0.6008808016777039,4.0,0.0,1.0
641160,293.21710205078125,297.1499938964844,293.1499938964844,0.0701535865664482,-1738.3021240234375,304.1573791503906,0.6171748042106628,0.120881862938404,0.1114477515220642,293.4480895996094,297.1499938964844,293.1499938964844,0.0117318555712699,-706.2183837890625,302.9402160644531,0.4326181411743164,0.050000000745058,0.0500793606042861,293.2091979980469,297.1499938964844,293.1499938964844,0.326833426952362,-4572.1533203125,304.1639099121094,0.926430881023407,0.4170782268047333,0.2929854393005371,293.2562561035156,297.1499938964844,293.1499938964844,0.4446685910224914,-7857.2587890625,304.2113647460937,0.9990000128746032,0.5561068058013916,0.5016292929649353,293.286376953125,297.1499938964844,293.1499938964844,0.0103799533098936,-3144.471435546875,302.20867919921875,0.4326181411743164,0.050000000745058,0.2375549226999282,291.2449645996094,291.1499938964844,258.961181640625,257.72528076171875,279.20611572265625,293.3539123535156,291.2516174316406,1.0,0.3248715102672577,0.6739034652709961,0.6739034652709961,1.0,1.0,-1.4326560497283936,0.5894783735275269,0.8431776762008667,0.2533527612686157,0.0,0.0,0.7800701856613159,81.34513854980469,43.0,78.75518798828125,-17509.361328125,365.2091674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0795593261719,309.0806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18283.55859375,18000.0,0.0,0.0,0.4101489186286926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0463253259658811,1.0463361740112305,-1.078296099876752e-05,0.0,0.0004162490367889,0.0,0.0,143.88311767578125,0.0,0.0,0.0,0.5947591662406921,4.0,0.0,1.0
641220,293.21588134765625,297.1499938964844,293.1499938964844,0.0684395655989646,-1706.5950927734375,304.1578063964844,0.6275808215141296,0.1194458231329917,0.1100853234529495,293.4615783691406,297.1499938964844,293.1499938964844,0.0112618999555706,-688.9776611328125,302.8088073730469,0.4463571608066559,0.050000000745058,0.0497565492987632,293.2079162597656,297.1499938964844,293.1499938964844,0.3229283690452575,-4527.64306640625,304.165771484375,0.9483999013900756,0.4158340394496918,0.2918802201747894,293.2030944824219,297.1499938964844,293.1499938964844,0.4091176092624664,-7340.47802734375,304.2499084472656,0.9990000128746032,0.5641316771507263,0.4701118171215057,293.2850036621094,297.1499938964844,293.1499938964844,0.0101502686738967,-3092.92529296875,302.1777648925781,0.4463571608066559,0.050000000745058,0.2360236495733261,291.3241271972656,291.1499938964844,259.0289611816406,257.7799987792969,279.2088317871094,293.3398132324219,291.33062744140625,1.0,0.3105004429817199,0.6799832582473755,0.6799832582473755,1.0,1.0,-1.3896347284317017,0.5724326372146606,0.817202091217041,0.244895190000534,0.0,0.0,0.7515020370483398,72.42969512939453,46.0,100.26200103759766,-17106.775390625,323.5729675292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3294677734375,309.23687744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18567.455078125,18000.0,0.0,0.0,0.4074696004390716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9984855651855468,0.9984958171844482,-1.0253133041260298e-05,0.0,0.0004135298659093,0.0,0.0,128.96084594726562,0.0,0.0,0.0,0.5731064677238464,4.0,0.0,1.0
641280,293.21588134765625,297.1499938964844,293.1499938964844,0.0684395655989646,-1706.5950927734375,304.1578063964844,0.6275808215141296,0.1194458231329917,0.1100853234529495,293.4615783691406,297.1499938964844,293.1499938964844,0.0112618999555706,-688.9776611328125,302.8088073730469,0.4463571608066559,0.050000000745058,0.0497565492987632,293.2079162597656,297.1499938964844,293.1499938964844,0.3229283690452575,-4527.64306640625,304.165771484375,0.9483999013900756,0.4158340394496918,0.2918802201747894,293.2030944824219,297.1499938964844,293.1499938964844,0.4091176092624664,-7340.47802734375,304.2499084472656,0.9990000128746032,0.5641316771507263,0.4701118171215057,293.2850036621094,297.1499938964844,293.1499938964844,0.0101502686738967,-3092.92529296875,302.1777648925781,0.4463571608066559,0.050000000745058,0.2360236495733261,291.3241271972656,291.1499938964844,259.0289611816406,257.7799987792969,279.2088317871094,293.3398132324219,291.33062744140625,1.0,0.3105004429817199,0.6799832582473755,0.6799832582473755,1.0,1.0,-1.3896347284317017,0.5724326372146606,0.817202091217041,0.244895190000534,0.0,0.0,0.7515020370483398,72.42969512939453,46.0,100.26200103759766,-17106.775390625,323.5729675292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3294677734375,309.23687744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18567.455078125,18000.0,0.0,0.0,0.4074696004390716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9984855651855468,0.9984958171844482,-1.0253133041260298e-05,0.0,0.0004135298659093,0.0,0.0,128.96084594726562,0.0,0.0,0.0,0.5731064677238464,4.0,0.0,1.0
641340,293.2183532714844,297.1499938964844,293.1499938964844,0.0662039220333099,-1666.1826171875,304.1589050292969,0.6332436800003052,0.1172688081860542,0.1079177260398864,293.4749450683594,297.1499938964844,293.1499938964844,0.0108677260577678,-674.5176391601562,302.671875,0.4576729238033294,0.050000000745058,0.0495409108698368,293.2079162597656,297.1499938964844,293.1499938964844,0.3197256028652191,-4491.634765625,304.165771484375,0.9636653065681458,0.4143728911876678,0.2907652556896209,293.1374816894531,297.1499938964844,293.1499938964844,0.3831826150417328,-6968.19189453125,304.259033203125,0.9990000128746032,0.5760992765426636,0.4478185772895813,293.2826843261719,297.1499938964844,293.1499938964844,0.0099806683138012,-3055.323486328125,302.1464538574219,0.4576729238033294,0.050000000745058,0.2350007593631744,291.3792419433594,291.1499938964844,259.0954284667969,257.8334045410156,279.2066955566406,293.3227233886719,291.3814392089844,1.0,0.3006635010242462,0.6855487823486328,0.6855487823486328,1.0,1.0,-1.3574364185333252,0.5599604249000549,0.797476053237915,0.238678365945816,0.0,0.0,0.7166664004325867,66.42749786376953,64.0,68.79130554199219,-16708.75390625,295.3927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6805725097656,309.37774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18779.7890625,18000.0,0.0,0.0,0.4025635421276092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.927143692970276,0.9271531701087952,-9.4669258032809e-06,0.0,0.0004085508116986,0.0,0.0,108.51216888427734,0.0,0.0,0.0,0.5414632558822632,4.0,0.0,1.0
641400,293.2183532714844,297.1499938964844,293.1499938964844,0.0662039220333099,-1666.1826171875,304.1589050292969,0.6332436800003052,0.1172688081860542,0.1079177260398864,293.4749450683594,297.1499938964844,293.1499938964844,0.0108677260577678,-674.5176391601562,302.671875,0.4576729238033294,0.050000000745058,0.0495409108698368,293.2079162597656,297.1499938964844,293.1499938964844,0.3197256028652191,-4491.634765625,304.165771484375,0.9636653065681458,0.4143728911876678,0.2907652556896209,293.1374816894531,297.1499938964844,293.1499938964844,0.3831826150417328,-6968.19189453125,304.259033203125,0.9990000128746032,0.5760992765426636,0.4478185772895813,293.2826843261719,297.1499938964844,293.1499938964844,0.0099806683138012,-3055.323486328125,302.1464538574219,0.4576729238033294,0.050000000745058,0.2350007593631744,291.3792419433594,291.1499938964844,259.0954284667969,257.8334045410156,279.2066955566406,293.3227233886719,291.3814392089844,1.0,0.3006635010242462,0.6855487823486328,0.6855487823486328,1.0,1.0,-1.3574364185333252,0.5599604249000549,0.797476053237915,0.238678365945816,0.0,0.0,0.7166664004325867,66.42749786376953,64.0,68.79130554199219,-16708.75390625,295.3927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6805725097656,309.37774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18779.7890625,18000.0,0.0,0.0,0.4025635421276092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.927143692970276,0.9271531701087952,-9.4669258032809e-06,0.0,0.0004085508116986,0.0,0.0,108.51216888427734,0.0,0.0,0.0,0.5414632558822632,4.0,0.0,1.0
641460,293.2169494628906,297.1499938964844,293.1499938964844,0.0650313198566436,-1645.8763427734375,304.1578369140625,0.6315642595291138,0.1158137917518615,0.106472223997116,293.48834228515625,297.1499938964844,293.1499938964844,0.0106029491871595,-666.1636352539062,302.5226745605469,0.4588866233825683,0.050000000745058,0.049519870430231,293.2076110839844,297.1499938964844,293.1499938964844,0.3186016678810119,-4480.43505859375,304.1622619628906,0.964152216911316,0.4129649996757507,0.2897399365901947,293.0927429199219,297.1499938964844,293.1499938964844,0.3791470825672149,-6925.5390625,304.2284851074219,0.9990000128746032,0.585555911064148,0.4455774128437042,293.2798156738281,297.1499938964844,293.1499938964844,0.0099226254969835,-3046.956787109375,302.1067199707031,0.4588866233825683,0.050000000745058,0.2349009364843368,291.3658752441406,291.1499938964844,259.1605834960937,257.8855285644531,279.1991882324219,293.31719970703125,291.3605651855469,1.0,0.3000032305717468,0.6901155710220337,0.6901155710220337,1.0,1.0,-1.3516197204589844,0.5588212013244629,0.7927985191345215,0.2384519428014755,0.0,0.0,0.6877809762954712,65.79320526123047,82.0,-18.376245498657227,-16470.560546875,291.4602966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0663146972656,309.46044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18730.388671875,18000.0,0.0,0.0,0.3958060443401336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8536157011985779,0.8536243438720703,-8.66064874571748e-06,0.0,0.0004016928141936,0.0,0.0,89.6075439453125,0.0,0.0,0.0,0.5095325112342834,4.0,0.0,1.0
641520,293.2169494628906,297.1499938964844,293.1499938964844,0.0650313198566436,-1645.8763427734375,304.1578369140625,0.6315642595291138,0.1158137917518615,0.106472223997116,293.48834228515625,297.1499938964844,293.1499938964844,0.0106029491871595,-666.1636352539062,302.5226745605469,0.4588866233825683,0.050000000745058,0.049519870430231,293.2076110839844,297.1499938964844,293.1499938964844,0.3186016678810119,-4480.43505859375,304.1622619628906,0.964152216911316,0.4129649996757507,0.2897399365901947,293.0927429199219,297.1499938964844,293.1499938964844,0.3791470825672149,-6925.5390625,304.2284851074219,0.9990000128746032,0.585555911064148,0.4455774128437042,293.2798156738281,297.1499938964844,293.1499938964844,0.0099226254969835,-3046.956787109375,302.1067199707031,0.4588866233825683,0.050000000745058,0.2349009364843368,291.3658752441406,291.1499938964844,259.1605834960937,257.8855285644531,279.1991882324219,293.31719970703125,291.3605651855469,1.0,0.3000032305717468,0.6901155710220337,0.6901155710220337,1.0,1.0,-1.3516197204589844,0.5588212013244629,0.7927985191345215,0.2384519428014755,0.0,0.0,0.6877809762954712,65.79320526123047,82.0,-18.376245498657227,-16470.560546875,291.4602966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0663146972656,309.46044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18730.388671875,18000.0,0.0,0.0,0.3958060443401336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8536157011985779,0.8536243438720703,-8.66064874571748e-06,0.0,0.0004016928141936,0.0,0.0,89.6075439453125,0.0,0.0,0.0,0.5095325112342834,4.0,0.0,1.0
641580,293.2149658203125,297.1499938964844,293.1499938964844,0.0646304488182067,-1640.1175537109375,304.1558837890625,0.6234902143478394,0.1145232319831848,0.1054247990250587,293.5018005371094,297.1499938964844,293.1499938964844,0.0104395868256688,-663.0596313476562,302.3588256835937,0.451477587223053,0.050000000745058,0.0496545657515525,293.2070617675781,297.1499938964844,293.1499938964844,0.3196484744548797,-4494.7060546875,304.15643310546875,0.9526501297950744,0.4116189479827881,0.2889019250869751,293.0844116210937,297.1499938964844,293.1499938964844,0.3939433097839355,-7162.96875,304.1773681640625,0.9990000128746032,0.5887709259986877,0.4596896767616272,293.27764892578125,297.1499938964844,293.1499938964844,0.0099560292437672,-3063.85107421875,302.0547180175781,0.451477587223053,0.050000000745058,0.2355398833751678,291.28375244140625,291.1499938964844,259.2244567871094,257.9364013671875,279.19073486328125,293.3245544433594,291.2749328613281,1.0,0.3062757849693298,0.6937665343284607,0.6937665343284607,1.0,1.0,-1.3672170639038086,0.5668562054634094,0.8003608584403992,0.2432015240192413,0.0,0.0,0.6749775409698486,69.45738983154297,100.0,-97.87718200683594,-16461.3515625,306.6416320800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3809509277344,309.5138244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18414.43359375,18000.0,0.0,0.0,0.3883242011070251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8076807260513306,0.80768883228302,-8.125794010993559e-06,0.0,0.0003940996830351,0.0,0.0,78.63070678710938,0.0,0.0,0.0,0.4896164536476135,4.0,0.0,1.0
641640,293.2149658203125,297.1499938964844,293.1499938964844,0.0646304488182067,-1640.1175537109375,304.1558837890625,0.6234902143478394,0.1145232319831848,0.1054247990250587,293.5018005371094,297.1499938964844,293.1499938964844,0.0104395868256688,-663.0596313476562,302.3588256835937,0.451477587223053,0.050000000745058,0.0496545657515525,293.2070617675781,297.1499938964844,293.1499938964844,0.3196484744548797,-4494.7060546875,304.15643310546875,0.9526501297950744,0.4116189479827881,0.2889019250869751,293.0844116210937,297.1499938964844,293.1499938964844,0.3939433097839355,-7162.96875,304.1773681640625,0.9990000128746032,0.5887709259986877,0.4596896767616272,293.27764892578125,297.1499938964844,293.1499938964844,0.0099560292437672,-3063.85107421875,302.0547180175781,0.451477587223053,0.050000000745058,0.2355398833751678,291.28375244140625,291.1499938964844,259.2244567871094,257.9364013671875,279.19073486328125,293.3245544433594,291.2749328613281,1.0,0.3062757849693298,0.6937665343284607,0.6937665343284607,1.0,1.0,-1.3672170639038086,0.5668562054634094,0.8003608584403992,0.2432015240192413,0.0,0.0,0.6749775409698486,69.45738983154297,100.0,-97.87718200683594,-16461.3515625,306.6416320800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3809509277344,309.5138244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18414.43359375,18000.0,0.0,0.0,0.3883242011070251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8076807260513306,0.80768883228302,-8.125794010993559e-06,0.0,0.0003940996830351,0.0,0.0,78.63070678710938,0.0,0.0,0.0,0.4896164536476135,4.0,0.0,1.0
