time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641700,293.214111328125,297.1499938964844,293.1499938964844,0.0645330622792244,-1639.156982421875,304.1549987792969,0.6175601482391357,0.1138688176870346,0.1049531400203704,293.50860595703125,297.1499938964844,293.1499938964844,0.0103773875162005,-662.4746704101562,302.27276611328125,0.4456994831562042,0.050000000745058,0.0497704707086086,293.2069091796875,297.1499938964844,293.1499938964844,0.3205026388168335,-4505.537109375,304.1537170410156,0.9432388544082642,0.4109241664409637,0.2885122001171112,293.0935974121094,297.1499938964844,293.1499938964844,0.4067589044570923,-7359.98876953125,304.1490783691406,0.9990000128746032,0.5878069996833801,0.4714966118335724,293.2772521972656,297.1499938964844,293.1499938964844,0.009990737773478,-3077.053466796875,302.0253601074219,0.4456994831562042,0.050000000745058,0.2360896915197372,291.2328186035156,291.1499938964844,259.25592041015625,257.9613647460937,279.186767578125,293.33270263671875,291.2236328125,1.0,0.3114868402481079,0.6953057050704956,0.6953057050704956,1.0,1.0,-1.3811520338058472,0.5735240578651428,0.8076280355453491,0.2470040321350097,0.0,0.0,0.6745461821556091,72.62318420410156,100.0,-120.1779556274414,-16544.47265625,320.2117919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48028564453125,309.52947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18233.646484375,18000.0,0.0,0.0,0.3847625255584717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7982775568962097,0.7982855439186096,-7.993207873369101e-06,0.0,0.0003904850455,0.0,0.0,76.31795501708984,0.0,0.0,0.0,0.4853878915309906,4.0,0.0,1.0
641760,293.2134094238281,297.1499938964844,293.1499938964844,0.0644505992531776,-1638.4560546875,304.1542358398437,0.6103847026824951,0.113190621137619,0.1044930443167686,293.5155334472656,297.1499938964844,293.1499938964844,0.0103216115385293,-662.1812133789062,302.1844482421875,0.4391711354255676,0.050000000745058,0.0499154925346374,293.2069396972656,297.1499938964844,293.1499938964844,0.3214100897312164,-4516.84033203125,304.1513977050781,0.9319326877593994,0.4101973474025726,0.2881258428096771,293.1108703613281,297.1499938964844,293.1499938964844,0.4225286245346069,-7598.17236328125,304.12060546875,0.9990000128746032,0.5851374864578247,0.485865980386734,293.2774658203125,297.1499938964844,293.1499938964844,0.0100318305194377,-3091.821533203125,301.9941101074219,0.4391711354255676,0.050000000745058,0.2367776036262512,291.1806945800781,291.1499938964844,259.2870483398437,257.9859924316406,279.1831970214844,293.3439025878906,291.1717224121094,1.0,0.3178278505802154,0.6966961026191711,0.6966961026191711,1.0,1.0,-1.3983821868896484,0.5816317796707153,0.8167504072189331,0.2515844106674194,0.0,0.0,0.6777191758155823,76.58500671386719,118.0,-132.0879364013672,-16677.408203125,337.4380187988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5283508300781,309.531005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18059.36328125,18000.0,0.0,0.0,0.3815651834011078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7974430322647095,0.7974509596824646,-7.945706784084905e-06,0.0,0.0003872401430271,0.0,0.0,75.85623931884766,0.0,0.0,0.0,0.4847784638404846,4.0,0.0,1.0
641820,293.211669921875,297.1499938964844,293.1499938964844,0.0642989203333854,-1637.196533203125,304.153076171875,0.5932382345199585,0.1119297370314598,0.1036253571510315,293.5299072265625,297.1499938964844,293.1499938964844,0.0102200955152511,-661.9556274414062,302.0015869140625,0.4255059063434601,0.050000000745058,0.0502843856811523,293.2069091796875,297.1499938964844,293.1499938964844,0.3231907486915588,-4538.62548828125,304.14801025390625,0.9067589044570924,0.4087614715099334,0.2873802781105041,293.167724609375,297.1499938964844,293.1499938964844,0.461288183927536,-8170.328125,304.0659484863281,0.9990000128746032,0.5746640563011169,0.5206330418586731,293.27978515625,297.1499938964844,293.1499938964844,0.0101245064288377,-3123.627197265625,301.9264221191406,0.4255059063434601,0.050000000745058,0.2385274618864059,291.08062744140625,291.1499938964844,259.3483581542969,258.0343933105469,279.1781921386719,293.3770751953125,291.0726623535156,1.0,0.3332217931747436,0.6992403864860535,0.6992403864860535,1.0,1.0,-1.4407196044921875,0.6013687252998352,0.8393508791923523,0.2626627683639526,0.0,0.0,0.693731963634491,86.65581512451172,121.0,-135.29515075683594,-17057.642578125,382.1825866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4515075683594,309.4707946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17743.359375,18000.0,0.0,0.0,0.3769007623195648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8188073039054871,0.8188154101371765,-8.083926331892144e-06,0.0,0.0003825063758995,0.0,0.0,79.94148254394531,0.0,0.0,0.0,0.4934245347976684,4.0,0.0,1.0
641880,293.211669921875,297.1499938964844,293.1499938964844,0.0642989203333854,-1637.196533203125,304.153076171875,0.5932382345199585,0.1119297370314598,0.1036253571510315,293.5299072265625,297.1499938964844,293.1499938964844,0.0102200955152511,-661.9556274414062,302.0015869140625,0.4255059063434601,0.050000000745058,0.0502843856811523,293.2069091796875,297.1499938964844,293.1499938964844,0.3231907486915588,-4538.62548828125,304.14801025390625,0.9067589044570924,0.4087614715099334,0.2873802781105041,293.167724609375,297.1499938964844,293.1499938964844,0.461288183927536,-8170.328125,304.0659484863281,0.9990000128746032,0.5746640563011169,0.5206330418586731,293.27978515625,297.1499938964844,293.1499938964844,0.0101245064288377,-3123.627197265625,301.9264221191406,0.4255059063434601,0.050000000745058,0.2385274618864059,291.08062744140625,291.1499938964844,259.3483581542969,258.0343933105469,279.1781921386719,293.3770751953125,291.0726623535156,1.0,0.3332217931747436,0.6992403864860535,0.6992403864860535,1.0,1.0,-1.4407196044921875,0.6013687252998352,0.8393508791923523,0.2626627683639526,0.0,0.0,0.693731963634491,86.65581512451172,121.0,-135.29515075683594,-17057.642578125,382.1825866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4515075683594,309.4707946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17743.359375,18000.0,0.0,0.0,0.3769007623195648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8188073039054871,0.8188154101371765,-8.083926331892144e-06,0.0,0.0003825063758995,0.0,0.0,79.94148254394531,0.0,0.0,0.0,0.4934245347976684,4.0,0.0,1.0
641940,293.2029113769531,297.1499938964844,293.1499938964844,0.0649024546146392,-1648.85302734375,304.1510314941406,0.5789535641670227,0.1121340915560722,0.1038464680314064,293.54461669921875,297.1499938964844,293.1499938964844,0.0100930500775575,-659.9432373046875,301.8155212402344,0.4144096076488495,0.050000000745058,0.0506779327988624,293.2070007324219,297.1499938964844,293.1499938964844,0.3241909146308899,-4550.6142578125,304.1471252441406,0.8860676884651184,0.4073036909103393,0.2866830229759216,293.2402038574219,297.1499938964844,293.1499938964844,0.4797004461288452,-8424.375,304.06695556640625,0.9903148412704468,0.5594914555549622,0.5340345501899719,293.2836608886719,297.1499938964844,293.1499938964844,0.0101955411955714,-3148.27587890625,301.85797119140625,0.4144096076488495,0.050000000745058,0.2403942942619323,291.0102233886719,291.1499938964844,259.40838623046875,258.0816345214844,279.1895751953125,293.4232177734375,291.0097961425781,1.0,0.3450849652290344,0.7035160064697266,0.7035160064697266,1.0,1.0,-1.458769917488098,0.6105859875679016,0.8481838703155518,0.2685748338699341,0.0,0.0,0.7179198861122131,96.95098876953124,124.0,-79.3720932006836,-17314.21875,416.9170227050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1629943847656,309.3731994628906,278.1499938964844,0.0,18000.0,313.1499938964844,17506.267578125,18000.0,0.0,0.0,0.3751059770584106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8649239540100098,0.8649324178695679,-8.501824595441576e-06,0.0,0.0003806848835665,0.0,0.0,90.1600570678711,0.0,0.0,0.0,0.5129895806312561,4.0,0.0,1.0
642000,293.2029113769531,297.1499938964844,293.1499938964844,0.0649024546146392,-1648.85302734375,304.1510314941406,0.5789535641670227,0.1121340915560722,0.1038464680314064,293.54461669921875,297.1499938964844,293.1499938964844,0.0100930500775575,-659.9432373046875,301.8155212402344,0.4144096076488495,0.050000000745058,0.0506779327988624,293.2070007324219,297.1499938964844,293.1499938964844,0.3241909146308899,-4550.6142578125,304.1471252441406,0.8860676884651184,0.4073036909103393,0.2866830229759216,293.2402038574219,297.1499938964844,293.1499938964844,0.4797004461288452,-8424.375,304.06695556640625,0.9903148412704468,0.5594914555549622,0.5340345501899719,293.2836608886719,297.1499938964844,293.1499938964844,0.0101955411955714,-3148.27587890625,301.85797119140625,0.4144096076488495,0.050000000745058,0.2403942942619323,291.0102233886719,291.1499938964844,259.40838623046875,258.0816345214844,279.1895751953125,293.4232177734375,291.0097961425781,1.0,0.3450849652290344,0.7035160064697266,0.7035160064697266,1.0,1.0,-1.458769917488098,0.6105859875679016,0.8481838703155518,0.2685748338699341,0.0,0.0,0.7179198861122131,96.95098876953124,124.0,-79.3720932006836,-17314.21875,416.9170227050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1629943847656,309.3731994628906,278.1499938964844,0.0,18000.0,313.1499938964844,17506.267578125,18000.0,0.0,0.0,0.3751059770584106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8649239540100098,0.8649324178695679,-8.501824595441576e-06,0.0,0.0003806848835665,0.0,0.0,90.1600570678711,0.0,0.0,0.0,0.5129895806312561,4.0,0.0,1.0
642060,293.1987609863281,297.1499938964844,293.1499938964844,0.0649374052882194,-1649.10546875,304.15069580078125,0.5663569569587708,0.1116497963666915,0.1040911972522735,293.55975341796875,297.1499938964844,293.1499938964844,0.0098866410553455,-652.451171875,301.64013671875,0.405632734298706,0.050000000745058,0.0510681979358196,293.2081604003906,297.1499938964844,293.1499938964844,0.322355717420578,-4528.7998046875,304.151123046875,0.8683638572692871,0.4056220352649688,0.2858470976352691,293.2722473144531,297.1499938964844,293.1499938964844,0.4711624085903168,-8282.064453125,304.1081848144531,0.968531370162964,0.5506390929222107,0.524447500705719,293.2876281738281,297.1499938964844,293.1499938964844,0.0101917749270796,-3148.855712890625,301.8050231933594,0.405632734298706,0.050000000745058,0.24224554002285,291.0377197265625,291.1499938964844,259.4671630859375,258.127685546875,279.19708251953125,293.4388427734375,291.0396423339844,1.0,0.3534253239631653,0.7086381316184998,0.7086381316184998,1.0,1.0,-1.449449062347412,0.6078135967254639,0.841635525226593,0.2675134539604187,0.0,0.0,0.7312464714050293,106.6634292602539,127.0,5.53748893737793,-17302.73828125,435.9187316894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8198547363281,309.2424011230469,278.1499938964844,0.0,18000.0,313.1499938964844,17626.888671875,18000.0,0.0,0.0,0.3751747906208038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9040319919586182,0.9040409326553344,-8.94920049177017e-06,0.0,0.0003807547327596,0.0,0.0,100.17474365234376,0.0,0.0,0.0,0.5301406979560852,4.0,0.0,1.0
642120,293.1987609863281,297.1499938964844,293.1499938964844,0.0649374052882194,-1649.10546875,304.15069580078125,0.5663569569587708,0.1116497963666915,0.1040911972522735,293.55975341796875,297.1499938964844,293.1499938964844,0.0098866410553455,-652.451171875,301.64013671875,0.405632734298706,0.050000000745058,0.0510681979358196,293.2081604003906,297.1499938964844,293.1499938964844,0.322355717420578,-4528.7998046875,304.151123046875,0.8683638572692871,0.4056220352649688,0.2858470976352691,293.2722473144531,297.1499938964844,293.1499938964844,0.4711624085903168,-8282.064453125,304.1081848144531,0.968531370162964,0.5506390929222107,0.524447500705719,293.2876281738281,297.1499938964844,293.1499938964844,0.0101917749270796,-3148.855712890625,301.8050231933594,0.405632734298706,0.050000000745058,0.24224554002285,291.0377197265625,291.1499938964844,259.4671630859375,258.127685546875,279.19708251953125,293.4388427734375,291.0396423339844,1.0,0.3534253239631653,0.7086381316184998,0.7086381316184998,1.0,1.0,-1.449449062347412,0.6078135967254639,0.841635525226593,0.2675134539604187,0.0,0.0,0.7312464714050293,106.6634292602539,127.0,5.53748893737793,-17302.73828125,435.9187316894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8198547363281,309.2424011230469,278.1499938964844,0.0,18000.0,313.1499938964844,17626.888671875,18000.0,0.0,0.0,0.3751747906208038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9040319919586182,0.9040409326553344,-8.94920049177017e-06,0.0,0.0003807547327596,0.0,0.0,100.17474365234376,0.0,0.0,0.0,0.5301406979560852,4.0,0.0,1.0
642180,293.1982727050781,297.1499938964844,293.1499938964844,0.0642380341887474,-1636.525146484375,304.1516418457031,0.5558207631111145,0.1105163171887397,0.1034197732806205,293.5751953125,297.1499938964844,293.1499938964844,0.0096558630466461,-643.8040161132812,301.4572448730469,0.3997562825679779,0.050000000745058,0.0513637773692607,293.20953369140625,297.1499938964844,293.1499938964844,0.3205806612968445,-4508.21337890625,304.1536865234375,0.8562424182891846,0.4038695394992828,0.2848513722419739,293.2826538085937,297.1499938964844,293.1499938964844,0.4662997722625732,-8202.77734375,304.1298828125,0.952177107334137,0.545403778553009,0.5192282199859619,293.2912292480469,297.1499938964844,293.1499938964844,0.010166491381824,-3145.956787109375,301.7499694824219,0.3997562825679779,0.050000000745058,0.2436476498842239,291.0545959472656,291.1499938964844,259.524658203125,258.172607421875,279.2015991210937,293.45379638671875,291.0557556152344,1.0,0.359672337770462,0.7140417098999023,0.7140417098999023,1.0,1.0,-1.4432190656661987,0.6064088940620422,0.8368101119995117,0.267282485961914,0.0,0.0,0.7427458763122559,114.03594207763672,130.0,17.797195434570312,-17251.052734375,450.673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50567626953125,309.0789489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17704.30078125,18000.0,0.0,0.0,0.3762815296649933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9319066405296326,0.9319159388542176,-9.277474418922791e-06,0.0,0.0003818779368884,0.0,0.0,107.76904296875,0.0,0.0,0.0,0.5426947474479675,4.0,0.0,1.0
642240,293.1982727050781,297.1499938964844,293.1499938964844,0.0642380341887474,-1636.525146484375,304.1516418457031,0.5558207631111145,0.1105163171887397,0.1034197732806205,293.5751953125,297.1499938964844,293.1499938964844,0.0096558630466461,-643.8040161132812,301.4572448730469,0.3997562825679779,0.050000000745058,0.0513637773692607,293.20953369140625,297.1499938964844,293.1499938964844,0.3205806612968445,-4508.21337890625,304.1536865234375,0.8562424182891846,0.4038695394992828,0.2848513722419739,293.2826538085937,297.1499938964844,293.1499938964844,0.4662997722625732,-8202.77734375,304.1298828125,0.952177107334137,0.545403778553009,0.5192282199859619,293.2912292480469,297.1499938964844,293.1499938964844,0.010166491381824,-3145.956787109375,301.7499694824219,0.3997562825679779,0.050000000745058,0.2436476498842239,291.0545959472656,291.1499938964844,259.524658203125,258.172607421875,279.2015991210937,293.45379638671875,291.0557556152344,1.0,0.359672337770462,0.7140417098999023,0.7140417098999023,1.0,1.0,-1.4432190656661987,0.6064088940620422,0.8368101119995117,0.267282485961914,0.0,0.0,0.7427458763122559,114.03594207763672,130.0,17.797195434570312,-17251.052734375,450.673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50567626953125,309.0789489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17704.30078125,18000.0,0.0,0.0,0.3762815296649933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9319066405296326,0.9319159388542176,-9.277474418922791e-06,0.0,0.0003818779368884,0.0,0.0,107.76904296875,0.0,0.0,0.0,0.5426947474479675,4.0,0.0,1.0
642300,293.19805908203125,297.1499938964844,293.1499938964844,0.0638386234641075,-1629.404052734375,304.1520690917969,0.5513765811920166,0.1099465563893318,0.1030189841985702,293.5828552246094,297.1499938964844,293.1499938964844,0.0095341820269823,-639.0900268554688,301.3637390136719,0.3973804116249084,0.050000000745058,0.0514873415231704,293.2101135253906,297.1499938964844,293.1499938964844,0.3197003304958343,-4498.11083984375,304.15460205078125,0.8514572978019714,0.4030026793479919,0.2843379378318786,293.28466796875,297.1499938964844,293.1499938964844,0.464368999004364,-8172.13134765625,304.13702392578125,0.9454235434532166,0.5433290004730225,0.5172719955444336,293.2928466796875,297.1499938964844,293.1499938964844,0.0101478574797511,-3143.3369140625,301.72216796875,0.3973804116249084,0.050000000745058,0.2442337721586227,291.06134033203125,291.1499938964844,259.55291748046875,258.1946716308594,279.2032775878906,293.461181640625,291.0624084472656,1.0,0.3622471392154693,0.7168322205543518,0.7168322205543518,1.0,1.0,-1.4406250715255735,0.6059371829032898,0.8346878886222839,0.2672951817512512,0.0,0.0,0.7479780912399292,117.11824035644533,130.0,18.613597869873047,-17226.9921875,456.80755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3658142089844,309.00408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17725.927734375,18000.0,0.0,0.0,0.3771124482154846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9444254636764526,0.9444348812103271,-9.425004463992082e-06,0.0,0.0003827212203759,0.0,0.0,111.28562927246094,0.0,0.0,0.0,0.5483220815658569,4.0,0.0,1.0
642360,293.19775390625,297.1499938964844,293.1499938964844,0.0634455904364585,-1622.419921875,304.15240478515625,0.5474052429199219,0.109401635825634,0.1026238650083541,293.5904541015625,297.1499938964844,293.1499938964844,0.0094099538400769,-634.167236328125,301.2690734863281,0.3952406942844391,0.050000000745058,0.0515989512205123,293.2106018066406,297.1499938964844,293.1499938964844,0.3188200294971466,-4488.05810546875,304.1553649902344,0.8472598195075989,0.4021447896957397,0.2838216423988342,293.2856140136719,297.1499938964844,293.1499938964844,0.4625674784183502,-8144.12353515625,304.14263916015625,0.939366102218628,0.5414360761642456,0.5155258178710938,293.2943725585937,297.1499938964844,293.1499938964844,0.0101261818781495,-3140.074462890625,301.6943359375,0.3952406942844391,0.050000000745058,0.2447632104158401,291.067626953125,291.1499938964844,259.5809020996094,258.2164306640625,279.2047424316406,293.46856689453125,291.06866455078125,1.0,0.3645474016666412,0.7196797132492065,0.7196797132492065,1.0,1.0,-1.438204050064087,0.6055393218994141,0.8326646685600281,0.2673478424549103,0.0,0.0,0.752835214138031,119.90106964111328,118.0,18.43182182312012,-17204.384765625,462.2807312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23895263671875,308.9360046386719,278.1499938964844,0.0,18000.0,313.1499938964844,17745.5546875,18000.0,0.0,0.0,0.3780799508094787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.956024408340454,0.9560340046882628,-9.56330040935427e-06,0.0,0.000383703096304,0.0,0.0,114.61641693115234,0.0,0.0,0.0,0.5535498857498169,4.0,0.0,1.0
642420,293.1971435546875,297.1499938964844,293.1499938964844,0.0624974444508552,-1605.63037109375,304.1531982421875,0.5451751351356506,0.1083153933286666,0.1016651019454002,293.6052551269531,297.1499938964844,293.1499938964844,0.0091090202331542,-621.367919921875,301.0775146484375,0.3951697945594787,0.050000000745058,0.0516026988625526,293.2112121582031,297.1499938964844,293.1499938964844,0.3168305456638336,-4465.3720703125,304.1568908691406,0.8460286855697632,0.4004879891872406,0.2826584875583648,293.28564453125,297.1499938964844,293.1499938964844,0.4588582515716553,-8088.10693359375,304.15118408203125,0.9368711709976196,0.5379902720451355,0.5121984481811523,293.2969665527344,297.1499938964844,293.1499938964844,0.0100217349827289,-3120.016357421875,301.6395568847656,0.3951697945594787,0.050000000745058,0.2447809875011444,291.08160400390625,291.1499938964844,259.6358642578125,258.2591857910156,279.205810546875,293.4768371582031,291.0829772949219,1.0,0.3634005784988403,0.7253469228744507,0.7253469228744507,1.0,1.0,-1.4316895008087158,0.6039260625839233,0.8277634382247925,0.2669908702373504,0.0,0.0,0.7610707879066467,119.88074493408205,106.0,20.770151138305664,-17151.857421875,458.6143493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0283203125,308.8280639648437,278.1499938964844,0.0,18000.0,313.1499938964844,17787.7109375,18000.0,0.0,0.0,0.3802715241909027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9763359427452089,0.9763457775115968,-9.811174095375463e-06,0.0,0.0003859272692352,0.0,0.0,120.63731384277344,0.0,0.0,0.0,0.5627344250679016,4.0,0.0,1.0
642480,293.1971435546875,297.1499938964844,293.1499938964844,0.0624974444508552,-1605.63037109375,304.1531982421875,0.5451751351356506,0.1083153933286666,0.1016651019454002,293.6052551269531,297.1499938964844,293.1499938964844,0.0091090202331542,-621.367919921875,301.0775146484375,0.3951697945594787,0.050000000745058,0.0516026988625526,293.2112121582031,297.1499938964844,293.1499938964844,0.3168305456638336,-4465.3720703125,304.1568908691406,0.8460286855697632,0.4004879891872406,0.2826584875583648,293.28564453125,297.1499938964844,293.1499938964844,0.4588582515716553,-8088.10693359375,304.15118408203125,0.9368711709976196,0.5379902720451355,0.5121984481811523,293.2969665527344,297.1499938964844,293.1499938964844,0.0100217349827289,-3120.016357421875,301.6395568847656,0.3951697945594787,0.050000000745058,0.2447809875011444,291.08160400390625,291.1499938964844,259.6358642578125,258.2591857910156,279.205810546875,293.4768371582031,291.0829772949219,1.0,0.3634005784988403,0.7253469228744507,0.7253469228744507,1.0,1.0,-1.4316895008087158,0.6039260625839233,0.8277634382247925,0.2669908702373504,0.0,0.0,0.7610707879066467,119.88074493408205,106.0,20.770151138305664,-17151.857421875,458.6143493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0283203125,308.8280639648437,278.1499938964844,0.0,18000.0,313.1499938964844,17787.7109375,18000.0,0.0,0.0,0.3802715241909027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9763359427452089,0.9763457775115968,-9.811174095375463e-06,0.0,0.0003859272692352,0.0,0.0,120.63731384277344,0.0,0.0,0.0,0.5627344250679016,4.0,0.0,1.0
642540,293.1970520019531,297.1499938964844,293.1499938964844,0.0612963661551475,-1584.4544677734375,304.15411376953125,0.5468893647193909,0.1071372032165527,0.1004625633358955,293.6194152832031,297.1499938964844,293.1499938964844,0.0087751783430576,-606.2288818359375,300.8841552734375,0.3982285261154175,0.050000000745058,0.0514432750642299,293.21124267578125,297.1499938964844,293.1499938964844,0.3146184086799621,-4440.17578125,304.15826416015625,0.8501471877098083,0.3989279866218567,0.281441330909729,293.2842712402344,297.1499938964844,293.1499938964844,0.4549084007740021,-8030.0458984375,304.1573181152344,0.9416359663009644,0.5348336696624756,0.5090211033821106,293.29888916015625,297.1499938964844,293.1499938964844,0.0098725892603397,-3089.339111328125,301.5868530273437,0.3982285261154175,0.050000000745058,0.2440247386693954,291.100341796875,291.1499938964844,259.6896057128906,258.3009033203125,279.2066650390625,293.48150634765625,291.1021423339844,1.0,0.3585426211357116,0.7310505509376526,0.7310505509376526,1.0,1.0,-1.4238717555999756,0.6016624569892883,0.8222092986106873,0.2662363648414612,0.0,0.0,0.7664856314659119,115.7064208984375,94.0,26.09179878234864,-17093.1171875,444.1873168945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8809509277344,308.7590026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17846.9375,18000.0,0.0,0.0,0.3825472593307495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9913715720176696,0.991381585597992,-1.0004227078752592e-05,0.0,0.0003882368328049,0.0,0.0,125.29547119140624,0.0,0.0,0.0,0.5695736408233643,4.0,0.0,1.0
642600,293.1970520019531,297.1499938964844,293.1499938964844,0.0612963661551475,-1584.4544677734375,304.15411376953125,0.5468893647193909,0.1071372032165527,0.1004625633358955,293.6194152832031,297.1499938964844,293.1499938964844,0.0087751783430576,-606.2288818359375,300.8841552734375,0.3982285261154175,0.050000000745058,0.0514432750642299,293.21124267578125,297.1499938964844,293.1499938964844,0.3146184086799621,-4440.17578125,304.15826416015625,0.8501471877098083,0.3989279866218567,0.281441330909729,293.2842712402344,297.1499938964844,293.1499938964844,0.4549084007740021,-8030.0458984375,304.1573181152344,0.9416359663009644,0.5348336696624756,0.5090211033821106,293.29888916015625,297.1499938964844,293.1499938964844,0.0098725892603397,-3089.339111328125,301.5868530273437,0.3982285261154175,0.050000000745058,0.2440247386693954,291.100341796875,291.1499938964844,259.6896057128906,258.3009033203125,279.2066650390625,293.48150634765625,291.1021423339844,1.0,0.3585426211357116,0.7310505509376526,0.7310505509376526,1.0,1.0,-1.4238717555999756,0.6016624569892883,0.8222092986106873,0.2662363648414612,0.0,0.0,0.7664856314659119,115.7064208984375,94.0,26.09179878234864,-17093.1171875,444.1873168945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8809509277344,308.7590026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17846.9375,18000.0,0.0,0.0,0.3825472593307495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9913715720176696,0.991381585597992,-1.0004227078752592e-05,0.0,0.0003882368328049,0.0,0.0,125.29547119140624,0.0,0.0,0.0,0.5695736408233643,4.0,0.0,1.0
642660,293.1967163085937,297.1499938964844,293.1499938964844,0.0600020661950111,-1561.746337890625,304.1549072265625,0.5516303181648254,0.1060172617435455,0.0991913080215454,293.6329650878906,297.1499938964844,293.1499938964844,0.0084284534677863,-589.6611328125,300.68927001953125,0.4033091366291046,0.050000000745058,0.0511828958988189,293.2108764648437,297.1499938964844,293.1499938964844,0.3122611343860626,-4413.34716796875,304.1594543457031,0.8582342267036438,0.3974478840827942,0.2802082300186157,293.2821350097656,297.1499938964844,293.1499938964844,0.4507586359977722,-7970.0517578125,304.1617736816406,0.9513407945632936,0.5318629145622253,0.5059359073638916,293.3001708984375,297.1499938964844,293.1499938964844,0.0096984785050153,-3052.166259765625,301.5361328125,0.4033091366291046,0.050000000745058,0.2427896112203598,291.1231689453125,291.1499938964844,259.7420959472656,258.3415832519531,279.2079467773437,293.4859313964844,291.1252746582031,1.0,0.3511700332164764,0.736906886100769,0.736906886100769,1.0,1.0,-1.415366768836975,0.5990530848503113,0.816313624382019,0.2652706503868103,0.0,0.0,0.76856929063797,108.96475982666016,82.0,31.16669464111328,-17029.072265625,423.3523559570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7978515625,308.7264099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17920.1171875,18000.0,0.0,0.0,0.3846392631530761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.999798059463501,0.9998081922531128,-1.0122664207301568e-05,0.0,0.0003903599572367,0.0,0.0,128.04322814941406,0.0,0.0,0.0,0.5734401345252991,4.0,0.0,1.0
642720,293.1967163085937,297.1499938964844,293.1499938964844,0.0600020661950111,-1561.746337890625,304.1549072265625,0.5516303181648254,0.1060172617435455,0.0991913080215454,293.6329650878906,297.1499938964844,293.1499938964844,0.0084284534677863,-589.6611328125,300.68927001953125,0.4033091366291046,0.050000000745058,0.0511828958988189,293.2108764648437,297.1499938964844,293.1499938964844,0.3122611343860626,-4413.34716796875,304.1594543457031,0.8582342267036438,0.3974478840827942,0.2802082300186157,293.2821350097656,297.1499938964844,293.1499938964844,0.4507586359977722,-7970.0517578125,304.1617736816406,0.9513407945632936,0.5318629145622253,0.5059359073638916,293.3001708984375,297.1499938964844,293.1499938964844,0.0096984785050153,-3052.166259765625,301.5361328125,0.4033091366291046,0.050000000745058,0.2427896112203598,291.1231689453125,291.1499938964844,259.7420959472656,258.3415832519531,279.2079467773437,293.4859313964844,291.1252746582031,1.0,0.3511700332164764,0.736906886100769,0.736906886100769,1.0,1.0,-1.415366768836975,0.5990530848503113,0.816313624382019,0.2652706503868103,0.0,0.0,0.76856929063797,108.96475982666016,82.0,31.16669464111328,-17029.072265625,423.3523559570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7978515625,308.7264099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17920.1171875,18000.0,0.0,0.0,0.3846392631530761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.999798059463501,0.9998081922531128,-1.0122664207301568e-05,0.0,0.0003903599572367,0.0,0.0,128.04322814941406,0.0,0.0,0.0,0.5734401345252991,4.0,0.0,1.0
642780,293.1959533691406,297.1499938964844,293.1499938964844,0.0587041974067688,-1539.098388671875,304.1554260253906,0.5590920448303223,0.1049863100051879,0.0979368537664413,293.6459655761719,297.1499938964844,293.1499938964844,0.0080805663019418,-572.2679443359375,300.4924621582031,0.4101497828960418,0.050000000745058,0.0508588254451751,293.21026611328125,297.1499938964844,293.1499938964844,0.3098382651805877,-4385.80224609375,304.16033935546875,0.8699085712432861,0.3960318565368652,0.2789753079414367,293.27960205078125,297.1499938964844,293.1499938964844,0.4465131461620331,-7909.33740234375,304.1648864746094,0.9645728468894958,0.5290302038192749,0.5029256939888,293.30096435546875,297.1499938964844,293.1499938964844,0.0095119010657072,-3011.281982421875,301.48699951171875,0.4101497828960418,0.050000000745058,0.2412523776292801,291.14813232421875,291.1499938964844,259.7933654785156,258.3813171386719,279.20947265625,293.490234375,291.1502990722656,1.0,0.3420450687408447,0.7429293990135193,0.7429293990135193,1.0,1.0,-1.4065327644348145,0.5962609052658081,0.8102718591690063,0.2641854882240295,0.0,0.0,0.7671594023704529,100.60572814941406,70.0,34.131771087646484,-16959.41796875,398.70843505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7759094238281,308.7261047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.076171875,18000.0,0.0,0.0,0.3863287568092346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.000915288925171,1.0009254217147827,-1.0154320079891477e-05,0.0,0.0003920745803043,0.0,0.0,128.55479431152344,0.0,0.0,0.0,0.5739959478378296,4.0,0.0,1.0
642840,293.1959533691406,297.1499938964844,293.1499938964844,0.0587041974067688,-1539.098388671875,304.1554260253906,0.5590920448303223,0.1049863100051879,0.0979368537664413,293.6459655761719,297.1499938964844,293.1499938964844,0.0080805663019418,-572.2679443359375,300.4924621582031,0.4101497828960418,0.050000000745058,0.0508588254451751,293.21026611328125,297.1499938964844,293.1499938964844,0.3098382651805877,-4385.80224609375,304.16033935546875,0.8699085712432861,0.3960318565368652,0.2789753079414367,293.27960205078125,297.1499938964844,293.1499938964844,0.4465131461620331,-7909.33740234375,304.1648864746094,0.9645728468894958,0.5290302038192749,0.5029256939888,293.30096435546875,297.1499938964844,293.1499938964844,0.0095119010657072,-3011.281982421875,301.48699951171875,0.4101497828960418,0.050000000745058,0.2412523776292801,291.14813232421875,291.1499938964844,259.7933654785156,258.3813171386719,279.20947265625,293.490234375,291.1502990722656,1.0,0.3420450687408447,0.7429293990135193,0.7429293990135193,1.0,1.0,-1.4065327644348145,0.5962609052658081,0.8102718591690063,0.2641854882240295,0.0,0.0,0.7671594023704529,100.60572814941406,70.0,34.131771087646484,-16959.41796875,398.70843505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7759094238281,308.7261047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.076171875,18000.0,0.0,0.0,0.3863287568092346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.000915288925171,1.0009254217147827,-1.0154320079891477e-05,0.0,0.0003920745803043,0.0,0.0,128.55479431152344,0.0,0.0,0.0,0.5739959478378296,4.0,0.0,1.0
642900,293.1954345703125,297.1499938964844,293.1499938964844,0.0580662973225116,-1528.0162353515625,304.1556091308594,0.5638017058372498,0.1045034080743789,0.0973244532942771,293.6522827148437,297.1499938964844,293.1499938964844,0.0079086115583777,-563.4037475585938,300.3931884765625,0.4143444895744324,0.050000000745058,0.0506810583174228,293.2098693847656,297.1499938964844,293.1499938964844,0.3086263537406921,-4372.0390625,304.16064453125,0.8770952820777893,0.3953436017036438,0.2783617675304413,293.2782287597656,297.1499938964844,293.1499938964844,0.4443906545639038,-7879.16455078125,304.1660461425781,0.9721097946166992,0.5276567935943604,0.5014472007751465,293.3012084960937,297.1499938964844,293.1499938964844,0.0094167236238718,-2990.108642578125,301.4628601074219,0.4143444895744324,0.050000000745058,0.2404091209173202,291.16070556640625,291.1499938964844,259.81854248046875,258.4007873535156,279.2102966308594,293.49237060546875,291.1628723144531,1.0,0.3369830846786499,0.7460066676139832,0.7460066676139832,1.0,1.0,-1.4020605087280271,0.5948272347450256,0.8072332739830017,0.2636155784130096,0.0,0.0,0.7651844024658203,96.02729034423828,70.0,34.556339263916016,-16922.064453125,385.5155334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78594970703125,308.7362976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18040.435546875,18000.0,0.0,0.0,0.3869679272174835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.998687744140625,0.9986978769302368,-1.0136400305782445e-05,0.0,0.0003927232464775,0.0,0.0,127.94487762451172,0.0,0.0,0.0,0.5730105042457581,4.0,0.0,1.0
642960,293.1948547363281,297.1499938964844,293.1499938964844,0.0574399717152118,-1517.16943359375,304.1557312011719,0.5691704154014587,0.1040408313274383,0.0967237651348114,293.6584777832031,297.1499938964844,293.1499938964844,0.0077386409975588,-554.4755249023438,300.2931823730469,0.4192001819610595,0.050000000745058,0.0504957810044288,293.20947265625,297.1499938964844,293.1499938964844,0.307426393032074,-4358.42431640625,304.160888671875,0.8852288722991943,0.3946667313575744,0.2777510583400726,293.2768249511719,297.1499938964844,293.1499938964844,0.4422873258590698,-7849.3623046875,304.1669311523437,0.9800549149513244,0.5263088345527649,0.4999861121177673,293.3013610839844,297.1499938964844,293.1499938964844,0.0093212937936186,-2968.706298828125,301.4389038085937,0.4192001819610595,0.050000000745058,0.2395302504301071,291.1729736328125,291.1499938964844,259.8434143066406,258.4200439453125,279.2111511230469,293.4945678710937,291.175048828125,1.0,0.3316433131694793,0.7491298913955688,0.7491298913955688,1.0,1.0,-1.3975750207901,0.5933791995048523,0.804195761680603,0.2630334794521332,0.0,0.0,0.762418270111084,91.25880432128906,58.0,34.21257400512695,-16882.736328125,371.9434814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8088073730469,308.7523193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18079.87890625,18000.0,0.0,0.0,0.3874460160732269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.994641125202179,0.994651198387146,-1.0096337973664047e-05,0.0,0.000393208436435,0.0,0.0,126.77378845214844,0.0,0.0,0.0,0.5712018609046936,4.0,0.0,1.0
643020,293.19354248046875,297.1499938964844,293.1499938964844,0.0562306120991706,-1496.3314208984375,304.15582275390625,0.581938624382019,0.1031715273857116,0.0955593660473823,293.67059326171875,297.1499938964844,293.1499938964844,0.0074065085500478,-536.5674438476562,300.0907287597656,0.4315152466297149,0.050000000745058,0.0501095801591873,293.20855712890625,297.1499938964844,293.1499938964844,0.3050949573516845,-4332.01708984375,304.1611328125,0.9045504331588744,0.3933426439762115,0.2765397429466247,293.2738952636719,297.1499938964844,293.1499938964844,0.438137024641037,-7791.1650390625,304.168212890625,0.9965147376060486,0.5236853957176208,0.4971164166927337,293.3014221191406,297.1499938964844,293.1499938964844,0.0091320713981986,-2925.859375,301.3912048339844,0.4315152466297149,0.050000000745058,0.2376982718706131,291.19549560546875,291.1499938964844,259.8922119140625,258.4578552246094,279.2130126953125,293.4989624023437,291.1972961425781,1.0,0.32024747133255,0.755521297454834,0.755521297454834,1.0,1.0,-1.3885494470596311,0.5904332995414734,0.7981162071228027,0.2618310749530792,0.0,0.0,0.7548105716705322,81.3255386352539,46.0,31.34313201904297,-16797.05859375,344.1013488769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8882141113281,308.7986755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18152.591796875,18000.0,0.0,0.0,0.3878688514232635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.981494963169098,0.9815049171447754,-9.955027053365484e-06,0.0,0.0003936375724151,0.0,0.0,122.91472625732422,0.0,0.0,0.0,0.5653091669082642,4.0,0.0,1.0
643080,293.19354248046875,297.1499938964844,293.1499938964844,0.0562306120991706,-1496.3314208984375,304.15582275390625,0.581938624382019,0.1031715273857116,0.0955593660473823,293.67059326171875,297.1499938964844,293.1499938964844,0.0074065085500478,-536.5674438476562,300.0907287597656,0.4315152466297149,0.050000000745058,0.0501095801591873,293.20855712890625,297.1499938964844,293.1499938964844,0.3050949573516845,-4332.01708984375,304.1611328125,0.9045504331588744,0.3933426439762115,0.2765397429466247,293.2738952636719,297.1499938964844,293.1499938964844,0.438137024641037,-7791.1650390625,304.168212890625,0.9965147376060486,0.5236853957176208,0.4971164166927337,293.3014221191406,297.1499938964844,293.1499938964844,0.0091320713981986,-2925.859375,301.3912048339844,0.4315152466297149,0.050000000745058,0.2376982718706131,291.19549560546875,291.1499938964844,259.8922119140625,258.4578552246094,279.2130126953125,293.4989624023437,291.1972961425781,1.0,0.32024747133255,0.755521297454834,0.755521297454834,1.0,1.0,-1.3885494470596311,0.5904332995414734,0.7981162071228027,0.2618310749530792,0.0,0.0,0.7548105716705322,81.3255386352539,46.0,31.34313201904297,-16797.05859375,344.1013488769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8882141113281,308.7986755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18152.591796875,18000.0,0.0,0.0,0.3878688514232635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.981494963169098,0.9815049171447754,-9.955027053365484e-06,0.0,0.0003936375724151,0.0,0.0,122.91472625732422,0.0,0.0,0.0,0.5653091669082642,4.0,0.0,1.0
643140,293.19366455078125,297.1499938964844,293.1499938964844,0.0549110323190689,-1473.4761962890625,304.1561279296875,0.5935114026069641,0.1020538732409477,0.0943985134363174,293.68218994140625,297.1499938964844,293.1499938964844,0.0070948037318885,-518.8417358398438,299.8917541503906,0.4446622133255005,0.050000000745058,0.04979258030653,293.2073669433594,297.1499938964844,293.1499938964844,0.3024022281169891,-4301.10888671875,304.1619873046875,0.9248011112213136,0.3920992314815521,0.275427371263504,293.256591796875,297.1499938964844,293.1499938964844,0.4133228361606598,-7422.88037109375,304.2046813964844,0.9990000128746032,0.5239792466163635,0.4737036526203155,293.3009948730469,297.1499938964844,293.1499938964844,0.0089574437588453,-2883.9384765625,301.3486022949219,0.4446622133255005,0.050000000745058,0.2361945658922195,291.2347412109375,291.1499938964844,259.9397888183594,258.4947814941406,279.21856689453125,293.4862365722656,291.2411499023437,1.0,0.3072580099105835,0.7627041339874268,0.7627041339874268,1.0,1.0,-1.355713963508606,0.5767294764518738,0.778984546661377,0.2547991275787353,0.0,0.0,0.7415541410446167,72.75487518310547,34.0,64.86186218261719,-16530.076171875,309.2101135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0289001464844,308.91571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18260.591796875,18000.0,0.0,0.0,0.3872604668140411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9603254795074464,0.9603351950645448,-9.729827070259487e-06,0.0,0.000393020134652,0.0,0.0,116.86919403076172,0.0,0.0,0.0,0.5557481050491333,4.0,0.0,1.0
643200,293.19366455078125,297.1499938964844,293.1499938964844,0.0549110323190689,-1473.4761962890625,304.1561279296875,0.5935114026069641,0.1020538732409477,0.0943985134363174,293.68218994140625,297.1499938964844,293.1499938964844,0.0070948037318885,-518.8417358398438,299.8917541503906,0.4446622133255005,0.050000000745058,0.04979258030653,293.2073669433594,297.1499938964844,293.1499938964844,0.3024022281169891,-4301.10888671875,304.1619873046875,0.9248011112213136,0.3920992314815521,0.275427371263504,293.256591796875,297.1499938964844,293.1499938964844,0.4133228361606598,-7422.88037109375,304.2046813964844,0.9990000128746032,0.5239792466163635,0.4737036526203155,293.3009948730469,297.1499938964844,293.1499938964844,0.0089574437588453,-2883.9384765625,301.3486022949219,0.4446622133255005,0.050000000745058,0.2361945658922195,291.2347412109375,291.1499938964844,259.9397888183594,258.4947814941406,279.21856689453125,293.4862365722656,291.2411499023437,1.0,0.3072580099105835,0.7627041339874268,0.7627041339874268,1.0,1.0,-1.355713963508606,0.5767294764518738,0.778984546661377,0.2547991275787353,0.0,0.0,0.7415541410446167,72.75487518310547,34.0,64.86186218261719,-16530.076171875,309.2101135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0289001464844,308.91571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18260.591796875,18000.0,0.0,0.0,0.3872604668140411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9603254795074464,0.9603351950645448,-9.729827070259487e-06,0.0,0.000393020134652,0.0,0.0,116.86919403076172,0.0,0.0,0.0,0.5557481050491333,4.0,0.0,1.0
643260,293.1994323730469,297.1499938964844,293.1499938964844,0.0524606481194496,-1431.2548828125,304.158203125,0.6039760708808899,0.0997785851359367,0.0922203436493873,293.6936340332031,297.1499938964844,293.1499938964844,0.0067806993611156,-499.7823486328125,299.703125,0.4610823094844818,0.050000000745058,0.0494827702641487,293.207763671875,297.1499938964844,293.1499938964844,0.2987858653068542,-4259.0302734375,304.1640319824219,0.9485664963722228,0.3905802965164184,0.2743008732795715,293.2042541503906,297.1499938964844,293.1499938964844,0.3779353499412536,-6900.09912109375,304.2451477050781,0.9990000128746032,0.5318223834037781,0.441588819026947,293.3000793457031,297.1499938964844,293.1499938964844,0.0087698372080922,-2835.313232421875,301.3157958984375,0.4610823094844818,0.050000000745058,0.2347249686717987,291.3103942871094,291.1499938964844,259.9861755371094,258.53082275390625,279.2161865234375,293.4417419433594,291.3171691894531,1.0,0.2925155758857727,0.7692243456840515,0.7692243456840515,1.0,1.0,-1.3109599351882937,0.5575347542762756,0.753425121307373,0.2445151507854461,0.0,0.0,0.7151280641555786,64.1878433227539,37.0,94.40721130371094,-16114.8203125,271.0295104980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2841796875,309.0751037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18532.3671875,18000.0,0.0,0.0,0.3847212493419647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9144916534423828,0.914500892162323,-9.269479960494207e-06,0.0,0.000390443165088,0.0,0.0,104.62059783935548,0.0,0.0,0.0,0.5355311036109924,4.0,0.0,1.0
643320,293.1994323730469,297.1499938964844,293.1499938964844,0.0524606481194496,-1431.2548828125,304.158203125,0.6039760708808899,0.0997785851359367,0.0922203436493873,293.6936340332031,297.1499938964844,293.1499938964844,0.0067806993611156,-499.7823486328125,299.703125,0.4610823094844818,0.050000000745058,0.0494827702641487,293.207763671875,297.1499938964844,293.1499938964844,0.2987858653068542,-4259.0302734375,304.1640319824219,0.9485664963722228,0.3905802965164184,0.2743008732795715,293.2042541503906,297.1499938964844,293.1499938964844,0.3779353499412536,-6900.09912109375,304.2451477050781,0.9990000128746032,0.5318223834037781,0.441588819026947,293.3000793457031,297.1499938964844,293.1499938964844,0.0087698372080922,-2835.313232421875,301.3157958984375,0.4610823094844818,0.050000000745058,0.2347249686717987,291.3103942871094,291.1499938964844,259.9861755371094,258.53082275390625,279.2161865234375,293.4417419433594,291.3171691894531,1.0,0.2925155758857727,0.7692243456840515,0.7692243456840515,1.0,1.0,-1.3109599351882937,0.5575347542762756,0.753425121307373,0.2445151507854461,0.0,0.0,0.7151280641555786,64.1878433227539,37.0,94.40721130371094,-16114.8203125,271.0295104980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2841796875,309.0751037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18532.3671875,18000.0,0.0,0.0,0.3847212493419647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9144916534423828,0.914500892162323,-9.269479960494207e-06,0.0,0.000390443165088,0.0,0.0,104.62059783935548,0.0,0.0,0.0,0.5355311036109924,4.0,0.0,1.0
643380,293.1988525390625,297.1499938964844,293.1499938964844,0.0507274717092514,-1401.7633056640625,304.15826416015625,0.6121656894683838,0.0986333414912223,0.0906960889697074,293.7050170898437,297.1499938964844,293.1499938964844,0.0064991116523742,-482.5559692382813,299.5057678222656,0.4732168316841125,0.050000000745058,0.049271110445261,293.2120666503906,297.1499938964844,293.1499938964844,0.2948790788650512,-4213.92724609375,304.1657409667969,0.96478933095932,0.3882301747798919,0.2724862098693847,293.1414794921875,297.1499938964844,293.1499938964844,0.3515835702419281,-6513.7001953125,304.256591796875,0.9990000128746032,0.5431923270225525,0.4182277619838714,293.2982482910156,297.1499938964844,293.1499938964844,0.0086249662563204,-2798.234619140625,301.2816467285156,0.4732168316841125,0.050000000745058,0.2337209433317184,291.36541748046875,291.1499938964844,260.0313415527344,258.5660400390625,279.2115783691406,293.4021911621094,291.36773681640625,1.0,0.2822414636611938,0.7751365900039673,0.7751365900039673,1.0,1.0,-1.2774405479431152,0.543343186378479,0.734097421169281,0.2368194758892059,0.0,0.0,0.68215411901474,58.30125045776367,55.0,66.55401611328125,-15702.1123046875,245.01336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6484069824219,309.2156677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18728.361328125,18000.0,0.0,0.0,0.3798413574695587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8456384539604187,0.8456470370292664,-8.577875632909127e-06,0.0,0.0003854907117784,0.0,0.0,87.71924591064453,0.0,0.0,0.0,0.5058703422546387,4.0,0.0,1.0
