time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643440,293.1988525390625,297.1499938964844,293.1499938964844,0.0507274717092514,-1401.7633056640625,304.15826416015625,0.6121656894683838,0.0986333414912223,0.0906960889697074,293.7050170898437,297.1499938964844,293.1499938964844,0.0064991116523742,-482.5559692382813,299.5057678222656,0.4732168316841125,0.050000000745058,0.049271110445261,293.2120666503906,297.1499938964844,293.1499938964844,0.2948790788650512,-4213.92724609375,304.1657409667969,0.96478933095932,0.3882301747798919,0.2724862098693847,293.1414794921875,297.1499938964844,293.1499938964844,0.3515835702419281,-6513.7001953125,304.256591796875,0.9990000128746032,0.5431923270225525,0.4182277619838714,293.2982482910156,297.1499938964844,293.1499938964844,0.0086249662563204,-2798.234619140625,301.2816467285156,0.4732168316841125,0.050000000745058,0.2337209433317184,291.36541748046875,291.1499938964844,260.0313415527344,258.5660400390625,279.2115783691406,293.4021911621094,291.36773681640625,1.0,0.2822414636611938,0.7751365900039673,0.7751365900039673,1.0,1.0,-1.2774405479431152,0.543343186378479,0.734097421169281,0.2368194758892059,0.0,0.0,0.68215411901474,58.30125045776367,55.0,66.55401611328125,-15702.1123046875,245.01336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6484069824219,309.2156677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18728.361328125,18000.0,0.0,0.0,0.3798413574695587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8456384539604187,0.8456470370292664,-8.577875632909127e-06,0.0,0.0003854907117784,0.0,0.0,87.71924591064453,0.0,0.0,0.0,0.5058703422546387,4.0,0.0,1.0
643500,293.19757080078125,297.1499938964844,293.1499938964844,0.0503252446651458,-1395.1170654296875,304.1575012207031,0.6133286952972412,0.0982650965452194,0.0902945473790168,293.71063232421875,297.1499938964844,293.1499938964844,0.0063792709261178,-475.46429443359375,299.3980712890625,0.4751358032226562,0.050000000745058,0.0492348261177539,293.2122802734375,297.1499938964844,293.1499938964844,0.2938351631164551,-4202.3916015625,304.1647644042969,0.967230260372162,0.3874020874500274,0.2718302011489868,293.1163635253906,297.1499938964844,293.1499938964844,0.346373438835144,-6442.28173828125,304.2464904785156,0.9990000128746032,0.5482395887374878,0.4140876829624176,293.2970275878906,297.1499938964844,293.1499938964844,0.0085834274068474,-2788.997314453125,301.2606506347656,0.4751358032226562,0.050000000745058,0.2335488051176071,291.3702697753906,291.1499938964844,260.0534973144531,258.5833435058594,279.2083740234375,293.3903503417969,291.368896484375,1.0,0.2807476222515106,0.7778154611587524,0.7778154611587524,1.0,1.0,-1.2709414958953855,0.5408247113227844,0.7301168441772461,0.2354488223791122,0.0,0.0,0.6668787598609924,57.27943420410156,55.0,29.6312313079834,-15554.7158203125,240.36366271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85186767578125,309.2641906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18733.84375,18000.0,0.0,0.0,0.3766064941883087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8092082738876343,0.8092164993286133,-8.213026376324706e-06,0.0,0.0003822077123913,0.0,0.0,79.49188232421875,0.0,0.0,0.0,0.4904482066631317,4.0,0.0,1.0
643560,293.1962280273437,297.1499938964844,293.1499938964844,0.0501381605863571,-1392.3345947265625,304.1564636230469,0.6121566295623779,0.0979299396276474,0.0899865552783012,293.7161560058594,297.1499938964844,293.1499938964844,0.0062737865373492,-469.5516662597656,299.2812805175781,0.4747295677661896,0.050000000745058,0.0492425858974456,293.21209716796875,297.1499938964844,293.1499938964844,0.2935148477554321,-4199.59228515625,304.16265869140625,0.9658952355384828,0.3866463303565979,0.271287053823471,293.0994567871094,297.1499938964844,293.1499938964844,0.3467645943164825,-6456.39111328125,304.2281494140625,0.9990000128746032,0.5519943237304688,0.414973497390747,293.2957763671875,297.1499938964844,293.1499938964844,0.0085645895451307,-2787.147216796875,301.2348937988281,0.4747295677661896,0.050000000745058,0.2335856407880783,291.3529357910156,291.1499938964844,260.0753173828125,258.6004333496094,279.2057800292969,293.3856811523437,291.3475036621094,1.0,0.2812426090240478,0.7804057598114014,0.7804057598114014,1.0,1.0,-1.2710318565368652,0.5412293672561646,0.7298024892807007,0.2357438653707504,0.0,0.0,0.6549662947654724,57.47530364990234,73.0,-18.49077415466309,-15460.0390625,240.8214569091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0508117675781,309.2994689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18661.0546875,18000.0,0.0,0.0,0.373011827468872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7766057848930359,0.7766136527061462,-7.882608770160004e-06,0.0,0.0003785595763474,0.0,0.0,72.50458526611328,0.0,0.0,0.0,0.476788580417633,4.0,0.0,1.0
643620,293.1936950683594,297.1499938964844,293.1499938964844,0.0501354932785034,-1393.4461669921875,304.1543273925781,0.6039889454841614,0.0972707048058509,0.0895100235939025,293.7269592285156,297.1499938964844,293.1499938964844,0.006093880161643,-460.1388854980469,299.0270080566406,0.4681461155414581,0.050000000745058,0.0493636466562747,293.2115783691406,297.1499938964844,293.1499938964844,0.2941958904266357,-4209.70703125,304.15728759765625,0.9539307355880736,0.3851816654205322,0.2703530788421631,293.092041015625,297.1499938964844,293.1499938964844,0.3607566058635711,-6684.0634765625,304.178466796875,0.9990000128746032,0.554854154586792,0.4285852313041687,293.2938232421875,297.1499938964844,293.1499938964844,0.0085737602785229,-2798.45556640625,301.1720275878906,0.4681461155414581,0.050000000745058,0.2341598868370056,291.27410888671875,291.1499938964844,260.1181030273437,258.634033203125,279.2024841308594,293.39471435546875,291.26513671875,1.0,0.2873552739620209,0.7854688763618469,0.7854688763618469,1.0,1.0,-1.2865040302276611,0.5488765239715576,0.7376274466514587,0.240147203207016,0.0,0.0,0.6432523131370544,60.77525329589844,91.0,-94.76081848144533,-15457.69921875,253.86764526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3800964355469,309.3602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18359.544921875,18000.0,0.0,0.0,0.3654148280620575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7353110313415527,0.7353184819221497,-7.4352910814923234e-06,0.0,0.0003708495933096,0.0,0.0,64.00006103515625,0.0,0.0,0.0,0.4593648910522461,4.0,0.0,1.0
643680,293.1936950683594,297.1499938964844,293.1499938964844,0.0501354932785034,-1393.4461669921875,304.1543273925781,0.6039889454841614,0.0972707048058509,0.0895100235939025,293.7269592285156,297.1499938964844,293.1499938964844,0.006093880161643,-460.1388854980469,299.0270080566406,0.4681461155414581,0.050000000745058,0.0493636466562747,293.2115783691406,297.1499938964844,293.1499938964844,0.2941958904266357,-4209.70703125,304.15728759765625,0.9539307355880736,0.3851816654205322,0.2703530788421631,293.092041015625,297.1499938964844,293.1499938964844,0.3607566058635711,-6684.0634765625,304.178466796875,0.9990000128746032,0.554854154586792,0.4285852313041687,293.2938232421875,297.1499938964844,293.1499938964844,0.0085737602785229,-2798.45556640625,301.1720275878906,0.4681461155414581,0.050000000745058,0.2341598868370056,291.27410888671875,291.1499938964844,260.1181030273437,258.634033203125,279.2024841308594,293.39471435546875,291.26513671875,1.0,0.2873552739620209,0.7854688763618469,0.7854688763618469,1.0,1.0,-1.2865040302276611,0.5488765239715576,0.7376274466514587,0.240147203207016,0.0,0.0,0.6432523131370544,60.77525329589844,91.0,-94.76081848144533,-15457.69921875,253.86764526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3800964355469,309.3602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18359.544921875,18000.0,0.0,0.0,0.3654148280620575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7353110313415527,0.7353184819221497,-7.4352910814923234e-06,0.0,0.0003708495933096,0.0,0.0,64.00006103515625,0.0,0.0,0.0,0.4593648910522461,4.0,0.0,1.0
643740,293.19189453125,297.1499938964844,293.1499938964844,0.0503025762736797,-1397.5595703125,304.1526184082031,0.5896365642547607,0.0965291187167167,0.0891013443470001,293.73779296875,297.1499938964844,293.1499938964844,0.0059358123689889,-452.1505126953125,298.75799560546875,0.4539742469787597,0.050000000745058,0.0496079474687576,293.2115783691406,297.1499938964844,293.1499938964844,0.2954956293106079,-4226.779296875,304.1527404785156,0.9316108822822572,0.3836251199245453,0.2694748938083648,293.11798095703125,297.1499938964844,293.1499938964844,0.3887567222118377,-7116.708984375,304.1222839355469,0.9990000128746032,0.551122784614563,0.4548187255859375,293.2936706542969,297.1499938964844,293.1499938964844,0.0086155766621232,-2819.562744140625,301.0997314453125,0.4539742469787597,0.050000000745058,0.2353187501430511,291.1753845214844,291.1499938964844,260.1596984863281,258.6669006347656,279.2016296386719,293.4251403808594,291.1662292480469,1.0,0.2989638149738312,0.7905699610710144,0.7905699610710144,1.0,1.0,-1.3181275129318235,0.5638178586959839,0.7543096542358398,0.2486388683319091,0.0,0.0,0.6464062333106995,67.45467376708984,109.0,-127.2713851928711,-15684.640625,281.25390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53643798828125,309.3861694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18036.8046875,18000.0,0.0,0.0,0.358551561832428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7277042269706726,0.72771155834198,-7.294723673112458e-06,0.0,0.0003638842608779,0.0,0.0,62.11656188964844,0.0,0.0,0.0,0.4556924998760223,4.0,0.0,1.0
643800,293.19189453125,297.1499938964844,293.1499938964844,0.0503025762736797,-1397.5595703125,304.1526184082031,0.5896365642547607,0.0965291187167167,0.0891013443470001,293.73779296875,297.1499938964844,293.1499938964844,0.0059358123689889,-452.1505126953125,298.75799560546875,0.4539742469787597,0.050000000745058,0.0496079474687576,293.2115783691406,297.1499938964844,293.1499938964844,0.2954956293106079,-4226.779296875,304.1527404785156,0.9316108822822572,0.3836251199245453,0.2694748938083648,293.11798095703125,297.1499938964844,293.1499938964844,0.3887567222118377,-7116.708984375,304.1222839355469,0.9990000128746032,0.551122784614563,0.4548187255859375,293.2936706542969,297.1499938964844,293.1499938964844,0.0086155766621232,-2819.562744140625,301.0997314453125,0.4539742469787597,0.050000000745058,0.2353187501430511,291.1753845214844,291.1499938964844,260.1596984863281,258.6669006347656,279.2016296386719,293.4251403808594,291.1662292480469,1.0,0.2989638149738312,0.7905699610710144,0.7905699610710144,1.0,1.0,-1.3181275129318235,0.5638178586959839,0.7543096542358398,0.2486388683319091,0.0,0.0,0.6464062333106995,67.45467376708984,109.0,-127.2713851928711,-15684.640625,281.25390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53643798828125,309.3861694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18036.8046875,18000.0,0.0,0.0,0.358551561832428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7277042269706726,0.72771155834198,-7.294723673112458e-06,0.0,0.0003638842608779,0.0,0.0,62.11656188964844,0.0,0.0,0.0,0.4556924998760223,4.0,0.0,1.0
643860,293.1911315917969,297.1499938964844,293.1499938964844,0.0504287369549274,-1400.906494140625,304.15155029296875,0.57122403383255,0.0956278294324874,0.0886668860912323,293.74908447265625,297.1499938964844,293.1499938964844,0.0057861474342644,-444.41839599609375,298.48150634765625,0.4373011589050293,0.050000000745058,0.0499606095254421,293.2122497558594,297.1499938964844,293.1499938964844,0.2967352867126465,-4242.6650390625,304.1498107910156,0.9043392539024352,0.3819276392459869,0.2685644924640655,293.1723327636719,297.1499938964844,293.1499938964844,0.427346795797348,-7694.9267578125,304.0673217773437,0.9990000128746032,0.5409685969352722,0.4902186095714569,293.2958374023437,297.1499938964844,293.1499938964844,0.0086713172495365,-2844.234375,301.0208740234375,0.4373011589050293,0.050000000745058,0.2369916290044784,291.07916259765625,291.1499938964844,260.2001037597656,258.69903564453125,279.2050170898437,293.47802734375,291.0710754394531,1.0,0.314639687538147,0.7961902022361755,0.7961902022361755,1.0,1.0,-1.361433506011963,0.5841723084449768,0.7772611975669861,0.2602027356624603,0.0,0.0,0.6623574495315552,77.08333587646484,112.0,-129.8759307861328,-16078.1201171875,321.7717590332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.461669921875,309.33416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17749.404296875,18000.0,0.0,0.0,0.3538272082805633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7497383952140808,0.7497458457946777,-7.427413038385566e-06,0.0,0.0003590896376408,0.0,0.0,65.78579711914062,0.0,0.0,0.0,0.4642601907253265,4.0,0.0,1.0
643920,293.1911315917969,297.1499938964844,293.1499938964844,0.0504287369549274,-1400.906494140625,304.15155029296875,0.57122403383255,0.0956278294324874,0.0886668860912323,293.74908447265625,297.1499938964844,293.1499938964844,0.0057861474342644,-444.41839599609375,298.48150634765625,0.4373011589050293,0.050000000745058,0.0499606095254421,293.2122497558594,297.1499938964844,293.1499938964844,0.2967352867126465,-4242.6650390625,304.1498107910156,0.9043392539024352,0.3819276392459869,0.2685644924640655,293.1723327636719,297.1499938964844,293.1499938964844,0.427346795797348,-7694.9267578125,304.0673217773437,0.9990000128746032,0.5409685969352722,0.4902186095714569,293.2958374023437,297.1499938964844,293.1499938964844,0.0086713172495365,-2844.234375,301.0208740234375,0.4373011589050293,0.050000000745058,0.2369916290044784,291.07916259765625,291.1499938964844,260.2001037597656,258.69903564453125,279.2050170898437,293.47802734375,291.0710754394531,1.0,0.314639687538147,0.7961902022361755,0.7961902022361755,1.0,1.0,-1.361433506011963,0.5841723084449768,0.7772611975669861,0.2602027356624603,0.0,0.0,0.6623574495315552,77.08333587646484,112.0,-129.8759307861328,-16078.1201171875,321.7717590332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.461669921875,309.33416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17749.404296875,18000.0,0.0,0.0,0.3538272082805633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7497383952140808,0.7497458457946777,-7.427413038385566e-06,0.0,0.0003590896376408,0.0,0.0,65.78579711914062,0.0,0.0,0.0,0.4642601907253265,4.0,0.0,1.0
643980,293.1866149902344,297.1499938964844,293.1499938964844,0.0506323091685771,-1405.0970458984375,304.1506652832031,0.5541945695877075,0.0954723060131073,0.0885321646928787,293.7607116699219,297.1499938964844,293.1499938964844,0.0056300139985978,-435.4305114746094,298.2113342285156,0.4233746826648712,0.050000000745058,0.0503527745604515,293.20721435546875,297.1499938964844,293.1499938964844,0.2979412972927093,-4257.431640625,304.14794921875,0.8819891810417175,0.3813723623752594,0.2683034241199493,293.2414855957031,297.1499938964844,293.1499938964844,0.4436456263065338,-7924.26611328125,304.0716552734375,0.9881533980369568,0.5263528227806091,0.5024966597557068,293.2994689941406,297.1499938964844,293.1499938964844,0.008713505230844,-2862.703857421875,300.9442443847656,0.4233746826648712,0.050000000745058,0.2388518750667572,291.0152587890625,291.1499938964844,260.23931884765625,258.7304992675781,279.22686767578125,293.5458068847656,291.0159912109375,1.0,0.326836884021759,0.8047260642051697,0.8047260642051697,1.0,1.0,-1.3778825998306274,0.5925495028495789,0.7853331565856934,0.2656536102294922,0.0,0.0,0.6855394244194031,87.2964096069336,115.0,-67.36726379394531,-16331.923828125,353.2647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1703186035156,309.2529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17536.439453125,18000.0,0.0,0.0,0.3520263731479645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7948560118675232,0.7948638200759888,-7.802434083714616e-06,0.0,0.0003572620043996,0.0,0.0,74.45893096923828,0.0,0.0,0.0,0.4827540814876556,4.0,0.0,1.0
644040,293.1866149902344,297.1499938964844,293.1499938964844,0.0506323091685771,-1405.0970458984375,304.1506652832031,0.5541945695877075,0.0954723060131073,0.0885321646928787,293.7607116699219,297.1499938964844,293.1499938964844,0.0056300139985978,-435.4305114746094,298.2113342285156,0.4233746826648712,0.050000000745058,0.0503527745604515,293.20721435546875,297.1499938964844,293.1499938964844,0.2979412972927093,-4257.431640625,304.14794921875,0.8819891810417175,0.3813723623752594,0.2683034241199493,293.2414855957031,297.1499938964844,293.1499938964844,0.4436456263065338,-7924.26611328125,304.0716552734375,0.9881533980369568,0.5263528227806091,0.5024966597557068,293.2994689941406,297.1499938964844,293.1499938964844,0.008713505230844,-2862.703857421875,300.9442443847656,0.4233746826648712,0.050000000745058,0.2388518750667572,291.0152587890625,291.1499938964844,260.23931884765625,258.7304992675781,279.22686767578125,293.5458068847656,291.0159912109375,1.0,0.326836884021759,0.8047260642051697,0.8047260642051697,1.0,1.0,-1.3778825998306274,0.5925495028495789,0.7853331565856934,0.2656536102294922,0.0,0.0,0.6855394244194031,87.2964096069336,115.0,-67.36726379394531,-16331.923828125,353.2647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1703186035156,309.2529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17536.439453125,18000.0,0.0,0.0,0.3520263731479645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7948560118675232,0.7948638200759888,-7.802434083714616e-06,0.0,0.0003572620043996,0.0,0.0,74.45893096923828,0.0,0.0,0.0,0.4827540814876556,4.0,0.0,1.0
644100,293.182373046875,297.1499938964844,293.1499938964844,0.0510060563683509,-1411.1376953125,304.1498413085937,0.5478730797767639,0.0958428829908371,0.0890443176031112,293.7667236328125,297.1499938964844,293.1499938964844,0.0055389376357197,-429.2028503417969,298.095947265625,0.4175957143306732,0.050000000745058,0.0505548752844333,293.206787109375,297.1499938964844,293.1499938964844,0.2972464859485626,-4248.91015625,304.14959716796875,0.8718582391738892,0.3807317316532135,0.268112301826477,293.260498046875,297.1499938964844,293.1499938964844,0.4390880465507507,-7845.12060546875,304.0941467285156,0.9755228757858276,0.5214505791664124,0.4971188902854919,293.30133056640625,297.1499938964844,293.1499938964844,0.0087085617706179,-2861.412109375,300.9172058105469,0.4175957143306732,0.050000000745058,0.2398105710744857,291.0323181152344,291.1499938964844,260.25848388671875,258.7459716796875,279.23541259765625,293.5653381347656,291.0361633300781,1.0,0.3315550088882446,0.8091360926628113,0.8091360926628113,1.0,1.0,-1.3737502098083496,0.5912283658981323,0.7825218439102173,0.2649895250797272,0.0,0.0,0.6917867660522461,92.34122467041016,115.0,-8.841861724853516,-16345.01171875,362.9720458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99615478515625,309.2012634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17588.240234375,18000.0,0.0,0.0,0.351901113986969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8154206275939941,0.8154286742210388,-8.015237654035445e-06,0.0,0.000357134907972,0.0,0.0,78.93919372558594,0.0,0.0,0.0,0.4913906753063202,4.0,0.0,1.0
644160,293.1795349121094,297.1499938964844,293.1499938964844,0.051286045461893,-1415.6104736328125,304.1493835449219,0.5426937341690063,0.0959914997220039,0.0894495993852615,293.7729187011719,297.1499938964844,293.1499938964844,0.005440673790872,-422.4328308105469,297.9798889160156,0.4131228923797607,0.050000000745058,0.0507313832640647,293.20721435546875,297.1499938964844,293.1499938964844,0.2963271737098694,-4237.857421875,304.1513366699219,0.8634985685348511,0.3799326717853546,0.2677395939826965,293.2714538574219,297.1499938964844,293.1499938964844,0.4354356825351715,-7784.95068359375,304.1108703613281,0.9644820094108582,0.5178930163383484,0.4933478832244873,293.3031311035156,297.1499938964844,293.1499938964844,0.0086957057937979,-2858.33251953125,300.8904113769531,0.4131228923797607,0.050000000745058,0.2406478375196457,291.050537109375,291.1499938964844,260.2773742675781,258.7612609863281,279.25213623046875,293.5769348144531,291.0531311035156,1.0,0.3356378376483917,0.8086715936660767,0.8086715936660767,1.0,1.0,-1.370478630065918,0.5897030830383301,0.7807754874229431,0.2640766501426697,0.0,0.0,0.6965567469596863,96.75509643554688,118.0,15.793474197387695,-16317.4296875,371.70306396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8244323730469,309.1199035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17683.029296875,18000.0,0.0,0.0,0.3520989716053009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8295326232910156,0.8295407891273499,-8.177637937478721e-06,0.0,0.0003573356952983,0.0,0.0,82.22602081298828,0.0,0.0,0.0,0.4976106286048889,4.0,0.0,1.0
644220,293.1776123046875,297.1499938964844,293.1499938964844,0.0513069592416286,-1415.6689453125,304.14959716796875,0.5336240530014038,0.0956411063671112,0.0895977020263671,293.785400390625,297.1499938964844,293.1499938964844,0.0052402908913791,-408.6011657714844,297.7381591796875,0.4065422415733337,0.050000000745058,0.0510252714157104,293.2086181640625,297.1499938964844,293.1499938964844,0.2945196330547333,-4216.50537109375,304.15386962890625,0.8505476713180542,0.3781966865062713,0.2667756378650665,293.28131103515625,297.1499938964844,293.1499938964844,0.4305171370506286,-7704.79638671875,304.1317749023437,0.9464150071144104,0.5127963423728943,0.4882947206497192,293.306396484375,297.1499938964844,293.1499938964844,0.0086641628295183,-2851.8486328125,300.8333740234375,0.4065422415733337,0.050000000745058,0.2420419156551361,291.0724792480469,291.1499938964844,260.31427001953125,258.7914123535156,279.279541015625,293.588134765625,291.07403564453125,1.0,0.3423461616039276,0.8077426552772522,0.8077426552772522,1.0,1.0,-1.3654589653015137,0.5873309969902039,0.7781279683113098,0.262638121843338,0.0,0.0,0.7053055167198181,104.11176300048828,121.0,25.123693466186523,-16249.68359375,386.3711242675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51202392578125,308.9504089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17770.80078125,18000.0,0.0,0.0,0.3531663417816162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8518498539924622,0.8518583178520203,-8.425349733443e-06,0.0,0.0003584189398679,0.0,0.0,87.51211547851562,0.0,0.0,0.0,0.50745689868927,4.0,0.0,1.0
644280,293.1776123046875,297.1499938964844,293.1499938964844,0.0513069592416286,-1415.6689453125,304.14959716796875,0.5336240530014038,0.0956411063671112,0.0895977020263671,293.785400390625,297.1499938964844,293.1499938964844,0.0052402908913791,-408.6011657714844,297.7381591796875,0.4065422415733337,0.050000000745058,0.0510252714157104,293.2086181640625,297.1499938964844,293.1499938964844,0.2945196330547333,-4216.50537109375,304.15386962890625,0.8505476713180542,0.3781966865062713,0.2667756378650665,293.28131103515625,297.1499938964844,293.1499938964844,0.4305171370506286,-7704.79638671875,304.1317749023437,0.9464150071144104,0.5127963423728943,0.4882947206497192,293.306396484375,297.1499938964844,293.1499938964844,0.0086641628295183,-2851.8486328125,300.8333740234375,0.4065422415733337,0.050000000745058,0.2420419156551361,291.0724792480469,291.1499938964844,260.31427001953125,258.7914123535156,279.279541015625,293.588134765625,291.07403564453125,1.0,0.3423461616039276,0.8077426552772522,0.8077426552772522,1.0,1.0,-1.3654589653015137,0.5873309969902039,0.7781279683113098,0.262638121843338,0.0,0.0,0.7053055167198181,104.11176300048828,121.0,25.123693466186523,-16249.68359375,386.3711242675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51202392578125,308.9504089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17770.80078125,18000.0,0.0,0.0,0.3531663417816162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8518498539924622,0.8518583178520203,-8.425349733443e-06,0.0,0.0003584189398679,0.0,0.0,87.51211547851562,0.0,0.0,0.0,0.50745689868927,4.0,0.0,1.0
644340,293.17822265625,297.1499938964844,293.1499938964844,0.0508144088089466,-1407.203125,304.1505432128906,0.5257074236869812,0.0948200225830078,0.0891634672880172,293.79754638671875,297.1499938964844,293.1499938964844,0.0050347791984677,-394.1806945800781,297.4908752441406,0.4017180502414703,0.050000000745058,0.0512637235224247,293.2098999023437,297.1499938964844,293.1499938964844,0.2927203476428985,-4195.5205078125,304.1555480957031,0.8408472537994385,0.3764527142047882,0.2657366096973419,293.2841491699219,297.1499938964844,293.1499938964844,0.4267383217811584,-7645.23681640625,304.1439819335937,0.932205855846405,0.5088850259780884,0.4846597015857696,293.30926513671875,297.1499938964844,293.1499938964844,0.0086229583248496,-2843.35595703125,300.77508544921875,0.4017180502414703,0.050000000745058,0.2431730329990387,291.0885009765625,291.1499938964844,260.3500061035156,258.82098388671875,279.3021240234375,293.5921936035156,291.0898132324219,1.0,0.3476321399211883,0.8068137168884277,0.8068137168884277,1.0,1.0,-1.3609708547592163,0.5852007269859314,0.7757701873779297,0.2613402605056762,0.0,0.0,0.7124094367027283,110.07406616210938,109.0,23.315719604492188,-16183.3349609375,397.9640502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2528991699219,308.8045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17816.86328125,18000.0,0.0,0.0,0.354846715927124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8698768019676208,0.8698854446411133,-8.624242582300212e-06,0.0,0.0003601243079174,0.0,0.0,91.91312408447266,0.0,0.0,0.0,0.5153764486312866,4.0,0.0,1.0
644400,293.17822265625,297.1499938964844,293.1499938964844,0.0508144088089466,-1407.203125,304.1505432128906,0.5257074236869812,0.0948200225830078,0.0891634672880172,293.79754638671875,297.1499938964844,293.1499938964844,0.0050347791984677,-394.1806945800781,297.4908752441406,0.4017180502414703,0.050000000745058,0.0512637235224247,293.2098999023437,297.1499938964844,293.1499938964844,0.2927203476428985,-4195.5205078125,304.1555480957031,0.8408472537994385,0.3764527142047882,0.2657366096973419,293.2841491699219,297.1499938964844,293.1499938964844,0.4267383217811584,-7645.23681640625,304.1439819335937,0.932205855846405,0.5088850259780884,0.4846597015857696,293.30926513671875,297.1499938964844,293.1499938964844,0.0086229583248496,-2843.35595703125,300.77508544921875,0.4017180502414703,0.050000000745058,0.2431730329990387,291.0885009765625,291.1499938964844,260.3500061035156,258.82098388671875,279.3021240234375,293.5921936035156,291.0898132324219,1.0,0.3476321399211883,0.8068137168884277,0.8068137168884277,1.0,1.0,-1.3609708547592163,0.5852007269859314,0.7757701873779297,0.2613402605056762,0.0,0.0,0.7124094367027283,110.07406616210938,109.0,23.315719604492188,-16183.3349609375,397.9640502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2528991699219,308.8045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17816.86328125,18000.0,0.0,0.0,0.354846715927124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8698768019676208,0.8698854446411133,-8.624242582300212e-06,0.0,0.0003601243079174,0.0,0.0,91.91312408447266,0.0,0.0,0.0,0.5153764486312866,4.0,0.0,1.0
644460,293.1790466308594,297.1499938964844,293.1499938964844,0.0499859750270843,-1393.1639404296875,304.1517333984375,0.5234781503677368,0.0939353257417678,0.0883751511573791,293.8079833984375,297.1499938964844,293.1499938964844,0.0048103518784046,-378.0584716796875,297.2447204589844,0.4014510214328766,0.050000000745058,0.05127739533782,293.2106018066406,297.1499938964844,293.1499938964844,0.2907328605651855,-4172.43701171875,304.1570129394531,0.8392162919044495,0.3747892081737518,0.2645723819732666,293.2841491699219,297.1499938964844,293.1499938964844,0.4230328500270843,-7588.814453125,304.152099609375,0.9291061162948608,0.5054822564125061,0.4813819229602813,293.31158447265625,297.1499938964844,293.1499938964844,0.0085330670699477,-2822.493408203125,300.7174072265625,0.4014510214328766,0.050000000745058,0.2432378828525543,291.10455322265625,291.1499938964844,260.38360595703125,258.8489685058594,279.3216552734375,293.592041015625,291.1061706542969,1.0,0.3467658758163452,0.8062593936920166,0.8062593936920166,1.0,1.0,-1.3547877073287964,0.5823329091072083,0.7724547982215881,0.2596703469753265,0.0,0.0,0.7174390554428101,110.3176498413086,97.0,24.09862899780273,-16109.7861328125,395.4251708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0554504394531,308.6966552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17863.0234375,18000.0,0.0,0.0,0.3568256795406341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8836308121681213,0.8836395740509033,-8.781135875324253e-06,0.0,0.0003621327050495,0.0,0.0,95.39725494384766,0.0,0.0,0.0,0.5214464068412781,4.0,0.0,1.0
644520,293.1790466308594,297.1499938964844,293.1499938964844,0.0499859750270843,-1393.1639404296875,304.1517333984375,0.5234781503677368,0.0939353257417678,0.0883751511573791,293.8079833984375,297.1499938964844,293.1499938964844,0.0048103518784046,-378.0584716796875,297.2447204589844,0.4014510214328766,0.050000000745058,0.05127739533782,293.2106018066406,297.1499938964844,293.1499938964844,0.2907328605651855,-4172.43701171875,304.1570129394531,0.8392162919044495,0.3747892081737518,0.2645723819732666,293.2841491699219,297.1499938964844,293.1499938964844,0.4230328500270843,-7588.814453125,304.152099609375,0.9291061162948608,0.5054822564125061,0.4813819229602813,293.31158447265625,297.1499938964844,293.1499938964844,0.0085330670699477,-2822.493408203125,300.7174072265625,0.4014510214328766,0.050000000745058,0.2432378828525543,291.10455322265625,291.1499938964844,260.38360595703125,258.8489685058594,279.3216552734375,293.592041015625,291.1061706542969,1.0,0.3467658758163452,0.8062593936920166,0.8062593936920166,1.0,1.0,-1.3547877073287964,0.5823329091072083,0.7724547982215881,0.2596703469753265,0.0,0.0,0.7174390554428101,110.3176498413086,97.0,24.09862899780273,-16109.7861328125,395.4251708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0554504394531,308.6966552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17863.0234375,18000.0,0.0,0.0,0.3568256795406341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8836308121681213,0.8836395740509033,-8.781135875324253e-06,0.0,0.0003621327050495,0.0,0.0,95.39725494384766,0.0,0.0,0.0,0.5214464068412781,4.0,0.0,1.0
644580,293.179443359375,297.1499938964844,293.1499938964844,0.0490377284586429,-1377.16064453125,304.1527404785156,0.5254896879196167,0.0931206569075584,0.0874848067760467,293.8170471191406,297.1499938964844,293.1499938964844,0.0045744022354483,-360.7152099609375,297.00128173828125,0.4044200778007507,0.050000000745058,0.0511282980442047,293.2107238769531,297.1499938964844,293.1499938964844,0.2885838150978088,-4147.51171875,304.15826416015625,0.8432436585426331,0.3732302486896515,0.2633622586727142,293.28277587890625,297.1499938964844,293.1499938964844,0.4191730320453644,-7531.38671875,304.15777587890625,0.9338929057121276,0.5023636817932129,0.4782499372959137,293.3132629394531,297.1499938964844,293.1499938964844,0.0084089366719126,-2792.34423828125,300.661865234375,0.4044200778007507,0.050000000745058,0.2425306290388107,291.1240539550781,291.1499938964844,260.4143371582031,258.87457275390625,279.339599609375,293.59002685546875,291.1259155273437,1.0,0.3420454859733581,0.8057051301002502,0.8057051301002502,1.0,1.0,-1.3474791049957275,0.5789530873298645,0.7685259580612183,0.2577274739742279,0.0,0.0,0.7196228504180908,106.42228698730467,85.0,27.18334579467773,-16030.1806640625,382.8483276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9252319335937,308.6278686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17924.2578125,18000.0,0.0,0.0,0.3587880432605743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8917239904403687,0.8917328715324402,-8.882235306373332e-06,0.0,0.0003641242510639,0.0,0.0,97.55364227294922,0.0,0.0,0.0,0.5250596404075623,4.0,0.0,1.0
644640,293.179443359375,297.1499938964844,293.1499938964844,0.0490377284586429,-1377.16064453125,304.1527404785156,0.5254896879196167,0.0931206569075584,0.0874848067760467,293.8170471191406,297.1499938964844,293.1499938964844,0.0045744022354483,-360.7152099609375,297.00128173828125,0.4044200778007507,0.050000000745058,0.0511282980442047,293.2107238769531,297.1499938964844,293.1499938964844,0.2885838150978088,-4147.51171875,304.15826416015625,0.8432436585426331,0.3732302486896515,0.2633622586727142,293.28277587890625,297.1499938964844,293.1499938964844,0.4191730320453644,-7531.38671875,304.15777587890625,0.9338929057121276,0.5023636817932129,0.4782499372959137,293.3132629394531,297.1499938964844,293.1499938964844,0.0084089366719126,-2792.34423828125,300.661865234375,0.4044200778007507,0.050000000745058,0.2425306290388107,291.1240539550781,291.1499938964844,260.4143371582031,258.87457275390625,279.339599609375,293.59002685546875,291.1259155273437,1.0,0.3420454859733581,0.8057051301002502,0.8057051301002502,1.0,1.0,-1.3474791049957275,0.5789530873298645,0.7685259580612183,0.2577274739742279,0.0,0.0,0.7196228504180908,106.42228698730467,85.0,27.18334579467773,-16030.1806640625,382.8483276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9252319335937,308.6278686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17924.2578125,18000.0,0.0,0.0,0.3587880432605743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8917239904403687,0.8917328715324402,-8.882235306373332e-06,0.0,0.0003641242510639,0.0,0.0,97.55364227294922,0.0,0.0,0.0,0.5250596404075623,4.0,0.0,1.0
644700,293.179443359375,297.1499938964844,293.1499938964844,0.0485455356538295,-1368.8768310546875,304.15313720703125,0.5277324914932251,0.0927443578839302,0.0870270207524299,293.8213195800781,297.1499938964844,293.1499938964844,0.0044542918913066,-351.7563171386719,296.8798828125,0.4068094491958618,0.050000000745058,0.0510127507150173,293.2106018066406,297.1499938964844,293.1499938964844,0.2874748706817627,-4134.662109375,304.15875244140625,0.8468842506408691,0.3724822700023651,0.2627503573894501,293.2817687988281,297.1499938964844,293.1499938964844,0.4172001779079437,-7502.37646484375,304.1599426269531,0.9384631514549256,0.5008758902549744,0.4767178893089294,293.3138732910156,297.1499938964844,293.1499938964844,0.0083391265943646,-2775.04541015625,300.6347961425781,0.4068094491958618,0.050000000745058,0.2419825196266174,291.1346435546875,291.1499938964844,260.4286499023437,258.88653564453125,279.34832763671875,293.5889587402344,291.1365966796875,1.0,0.3386321663856506,0.8054279685020447,0.8054279685020447,1.0,1.0,-1.3435593843460083,0.5771418213844299,0.7664175033569336,0.256694883108139,0.0,0.0,0.7195845246315002,103.43256378173828,85.0,28.625911712646484,-15988.259765625,374.0942993164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8853759765625,308.6073913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17958.169921875,18000.0,0.0,0.0,0.359678715467453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8933600187301636,0.8933688998222351,-8.907638402888551e-06,0.0,0.000365028186934,0.0,0.0,98.03311157226562,0.0,0.0,0.0,0.5258116722106934,4.0,0.0,1.0
644760,293.1793518066406,297.1499938964844,293.1499938964844,0.0480513237416744,-1360.5731201171875,304.1534729003906,0.5307294726371765,0.0923904627561569,0.0865700095891952,293.82550048828125,297.1499938964844,293.1499938964844,0.0043335328809916,-342.6705017089844,296.7584228515625,0.4097506403923034,0.050000000745058,0.0508771836757659,293.2104187011719,297.1499938964844,293.1499938964844,0.2863529026508331,-4121.6689453125,304.1592102050781,0.8515055179595947,0.3717519640922546,0.2621367275714874,293.2806701660156,297.1499938964844,293.1499938964844,0.415209949016571,-7473.2783203125,304.1617431640625,0.9442307949066162,0.4994255602359772,0.4752039909362793,293.3143615722656,297.1499938964844,293.1499938964844,0.0082659823819994,-2756.724365234375,300.6081237792969,0.4097506403923034,0.050000000745058,0.2413394451141357,291.1455993652344,291.1499938964844,260.4423217773437,258.89794921875,279.3568725585937,293.5880126953125,291.1476135253906,1.0,0.33467498421669,0.8051714897155762,0.8051714897155762,1.0,1.0,-1.3395222425460815,0.5752790570259094,0.7642432451248169,0.2556387484073639,0.0,0.0,0.7187790274620056,99.934326171875,73.0,29.73624420166016,-15944.8837890625,364.1721496582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8617248535156,308.59539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.419921875,18000.0,0.0,0.0,0.3604703545570373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.893313467502594,0.8933224081993103,-8.915105354390107e-06,0.0,0.0003658315981738,0.0,0.0,98.08576965332033,0.0,0.0,0.0,0.5258249640464783,4.0,0.0,1.0
644820,293.1788330078125,297.1499938964844,293.1499938964844,0.0470779128372669,-1344.26123046875,304.1539306640625,0.5389547348022461,0.0917496532201767,0.0856742337346077,293.8336181640625,297.1499938964844,293.1499938964844,0.0040917401202023,-324.2721862792969,296.5145874023437,0.417425662279129,0.050000000745058,0.0505615957081317,293.2098388671875,297.1499938964844,293.1499938964844,0.2841042578220367,-4095.65380859375,304.1598815917969,0.8636603951454163,0.3703371286392212,0.2609103322029114,293.2781677246094,297.1499938964844,293.1499938964844,0.4112265110015869,-7415.427734375,304.1644287109375,0.9587177038192748,0.4966205358505249,0.4722272157669067,293.3149108886719,297.1499938964844,293.1499938964844,0.0081137306988239,-2718.09423828125,300.5557556152344,0.417425662279129,0.050000000745058,0.2398424446582794,291.16766357421875,291.1499938964844,260.4678039550781,258.9192810058594,279.37359619140625,293.5865478515625,291.16961669921875,1.0,0.3254476487636566,0.8046585917472839,0.8046585917472839,1.0,1.0,-1.3312257528305054,0.5714521408081055,0.7597736120223999,0.2534826695919037,0.0,0.0,0.7149429321289062,91.80968475341795,61.0,30.365440368652344,-15853.2060546875,341.8366394042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8601989746094,308.5942077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18064.486328125,18000.0,0.0,0.0,0.3616600930690765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8881334066390991,0.8881422877311707,-8.875140338204801e-06,0.0,0.0003670390287879,0.0,0.0,96.89752197265624,0.0,0.0,0.0,0.5236198902130127,4.0,0.0,1.0
644880,293.1788330078125,297.1499938964844,293.1499938964844,0.0470779128372669,-1344.26123046875,304.1539306640625,0.5389547348022461,0.0917496532201767,0.0856742337346077,293.8336181640625,297.1499938964844,293.1499938964844,0.0040917401202023,-324.2721862792969,296.5145874023437,0.417425662279129,0.050000000745058,0.0505615957081317,293.2098388671875,297.1499938964844,293.1499938964844,0.2841042578220367,-4095.65380859375,304.1598815917969,0.8636603951454163,0.3703371286392212,0.2609103322029114,293.2781677246094,297.1499938964844,293.1499938964844,0.4112265110015869,-7415.427734375,304.1644287109375,0.9587177038192748,0.4966205358505249,0.4722272157669067,293.3149108886719,297.1499938964844,293.1499938964844,0.0081137306988239,-2718.09423828125,300.5557556152344,0.417425662279129,0.050000000745058,0.2398424446582794,291.16766357421875,291.1499938964844,260.4678039550781,258.9192810058594,279.37359619140625,293.5865478515625,291.16961669921875,1.0,0.3254476487636566,0.8046585917472839,0.8046585917472839,1.0,1.0,-1.3312257528305054,0.5714521408081055,0.7597736120223999,0.2534826695919037,0.0,0.0,0.7149429321289062,91.80968475341795,61.0,30.365440368652344,-15853.2060546875,341.8366394042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8601989746094,308.5942077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18064.486328125,18000.0,0.0,0.0,0.3616600930690765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8881334066390991,0.8881422877311707,-8.875140338204801e-06,0.0,0.0003670390287879,0.0,0.0,96.89752197265624,0.0,0.0,0.0,0.5236198902130127,4.0,0.0,1.0
644940,293.177978515625,297.1499938964844,293.1499938964844,0.0461479015648365,-1328.737548828125,304.1541748046875,0.5502666234970093,0.0911916270852088,0.0848169773817062,293.8415832519531,297.1499938964844,293.1499938964844,0.00385158136487,-305.7734069824219,296.26837158203125,0.4281237423419952,0.050000000745058,0.0502061769366264,293.2091064453125,297.1499938964844,293.1499938964844,0.2819026410579681,-4070.228271484375,304.1602478027344,0.8799291253089905,0.3689736425876617,0.2596921026706695,293.27545166015625,297.1499938964844,293.1499938964844,0.4073198735713959,-7359.080078125,304.1661071777344,0.9759991765022278,0.4939242303371429,0.4693174064159393,293.3150939941406,297.1499938964844,293.1499938964844,0.0079585565254092,-2678.22021484375,300.5040283203125,0.4281237423419952,0.050000000745058,0.2381564825773239,291.188232421875,291.1499938964844,260.49102783203125,258.938720703125,279.3899230957031,293.5857849121094,291.1899719238281,1.0,0.314843088388443,0.8041457533836365,0.8041457533836365,1.0,1.0,-1.3227909803390503,0.5675621032714844,0.7552288770675659,0.2513072788715362,0.0,0.0,0.7084454894065857,82.67542266845703,49.0,28.4609489440918,-15754.2958984375,317.4286193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9130554199219,308.6181335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18130.291015625,18000.0,0.0,0.0,0.3621997535228729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8765420317649841,0.8765507936477661,-8.765809070609976e-06,0.0,0.0003675867046695,0.0,0.0,94.11284637451172,0.0,0.0,0.0,0.5186154842376709,4.0,0.0,1.0
645000,293.177978515625,297.1499938964844,293.1499938964844,0.0461479015648365,-1328.737548828125,304.1541748046875,0.5502666234970093,0.0911916270852088,0.0848169773817062,293.8415832519531,297.1499938964844,293.1499938964844,0.00385158136487,-305.7734069824219,296.26837158203125,0.4281237423419952,0.050000000745058,0.0502061769366264,293.2091064453125,297.1499938964844,293.1499938964844,0.2819026410579681,-4070.228271484375,304.1602478027344,0.8799291253089905,0.3689736425876617,0.2596921026706695,293.27545166015625,297.1499938964844,293.1499938964844,0.4073198735713959,-7359.080078125,304.1661071777344,0.9759991765022278,0.4939242303371429,0.4693174064159393,293.3150939941406,297.1499938964844,293.1499938964844,0.0079585565254092,-2678.22021484375,300.5040283203125,0.4281237423419952,0.050000000745058,0.2381564825773239,291.188232421875,291.1499938964844,260.49102783203125,258.938720703125,279.3899230957031,293.5857849121094,291.1899719238281,1.0,0.314843088388443,0.8041457533836365,0.8041457533836365,1.0,1.0,-1.3227909803390503,0.5675621032714844,0.7552288770675659,0.2513072788715362,0.0,0.0,0.7084454894065857,82.67542266845703,49.0,28.4609489440918,-15754.2958984375,317.4286193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9130554199219,308.6181335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18130.291015625,18000.0,0.0,0.0,0.3621997535228729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8765420317649841,0.8765507936477661,-8.765809070609976e-06,0.0,0.0003675867046695,0.0,0.0,94.11284637451172,0.0,0.0,0.0,0.5186154842376709,4.0,0.0,1.0
645060,293.1768798828125,297.1499938964844,293.1499938964844,0.0452778823673725,-1314.2823486328125,304.1542053222656,0.5649906992912292,0.0907063335180282,0.0840045735239982,293.8494567871094,297.1499938964844,293.1499938964844,0.003614202607423,-287.3194885253906,296.0184326171875,0.443105936050415,0.050000000745058,0.0498266778886318,293.2082214355469,297.1499938964844,293.1499938964844,0.2798024713993072,-4046.032958984375,304.16033935546875,0.9008954763412476,0.3676528930664062,0.2584871649742126,293.2726135253906,297.1499938964844,293.1499938964844,0.4035748839378357,-7305.3564453125,304.1669616699219,0.9945804476737976,0.4913219809532165,0.466474711894989,293.31494140625,297.1499938964844,293.1499938964844,0.0078044370748102,-2638.28955078125,300.4523010253906,0.443105936050415,0.050000000745058,0.2363563030958175,291.2054748535156,291.1499938964844,260.5121765136719,258.9564819335937,279.4057006835937,293.58563232421875,291.20684814453125,1.0,0.3031496703624725,0.8036720156669617,0.8036720156669617,1.0,1.0,-1.314340591430664,0.5636691451072693,0.75067138671875,0.2491468340158462,0.0,0.0,0.6998513340950012,72.93254089355469,37.0,24.1156063079834,-15647.8984375,291.9474182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0108337402344,308.6607971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18184.24609375,18000.0,0.0,0.0,0.3619851469993591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8595049381256104,0.859513521194458,-8.598403837822843e-06,0.0,0.0003673688916023,0.0,0.0,90.05583953857422,0.0,0.0,0.0,0.5112626552581787,4.0,0.0,1.0
645120,293.1768798828125,297.1499938964844,293.1499938964844,0.0452778823673725,-1314.2823486328125,304.1542053222656,0.5649906992912292,0.0907063335180282,0.0840045735239982,293.8494567871094,297.1499938964844,293.1499938964844,0.003614202607423,-287.3194885253906,296.0184326171875,0.443105936050415,0.050000000745058,0.0498266778886318,293.2082214355469,297.1499938964844,293.1499938964844,0.2798024713993072,-4046.032958984375,304.16033935546875,0.9008954763412476,0.3676528930664062,0.2584871649742126,293.2726135253906,297.1499938964844,293.1499938964844,0.4035748839378357,-7305.3564453125,304.1669616699219,0.9945804476737976,0.4913219809532165,0.466474711894989,293.31494140625,297.1499938964844,293.1499938964844,0.0078044370748102,-2638.28955078125,300.4523010253906,0.443105936050415,0.050000000745058,0.2363563030958175,291.2054748535156,291.1499938964844,260.5121765136719,258.9564819335937,279.4057006835937,293.58563232421875,291.20684814453125,1.0,0.3031496703624725,0.8036720156669617,0.8036720156669617,1.0,1.0,-1.314340591430664,0.5636691451072693,0.75067138671875,0.2491468340158462,0.0,0.0,0.6998513340950012,72.93254089355469,37.0,24.1156063079834,-15647.8984375,291.9474182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0108337402344,308.6607971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18184.24609375,18000.0,0.0,0.0,0.3619851469993591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8595049381256104,0.859513521194458,-8.598403837822843e-06,0.0,0.0003673688916023,0.0,0.0,90.05583953857422,0.0,0.0,0.0,0.5112626552581787,4.0,0.0,1.0
