time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645180,293.17694091796875,297.1499938964844,293.1499938964844,0.0443256199359893,-1298.3101806640625,304.1544189453125,0.579182505607605,0.0900207906961441,0.0831862241029739,293.8570556640625,297.1499938964844,293.1499938964844,0.0033866639714688,-269.3177795410156,295.7752380371094,0.4595328271389007,0.050000000745058,0.0495092421770095,293.2076110839844,297.1499938964844,293.1499938964844,0.277460902929306,-4018.72314453125,304.1608581542969,0.9233713746070862,0.3663040697574615,0.2573634088039398,293.2572631835937,297.1499938964844,293.1499938964844,0.3806859254837036,-6961.23828125,304.2010192871094,0.9990000128746032,0.4912507534027099,0.4443990290164947,293.3143615722656,297.1499938964844,293.1499938964844,0.0076632131822407,-2599.90966796875,300.4056091308594,0.4595328271389007,0.050000000745058,0.2348505407571792,291.2351379394531,291.1499938964844,260.5314636230469,258.9727478027344,279.42236328125,293.5650634765625,291.2412414550781,1.0,0.2898660898208618,0.8031983375549316,0.8031983375549316,1.0,1.0,-1.2833353281021118,0.5495445728302002,0.7337907552719116,0.2414223253726959,0.0,0.0,0.6871249675750732,64.41464233398438,25.0,54.153953552246094,-15378.3154296875,260.5887756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617126464844,308.7704772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18258.412109375,18000.0,0.0,0.0,0.3607601523399353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.836809515953064,0.8368179202079773,-8.381393854506314e-06,0.0,0.0003661256923805,0.0,0.0,84.86148834228516,0.0,0.0,0.0,0.5014501214027405,4.0,0.0,1.0
645240,293.17694091796875,297.1499938964844,293.1499938964844,0.0443256199359893,-1298.3101806640625,304.1544189453125,0.579182505607605,0.0900207906961441,0.0831862241029739,293.8570556640625,297.1499938964844,293.1499938964844,0.0033866639714688,-269.3177795410156,295.7752380371094,0.4595328271389007,0.050000000745058,0.0495092421770095,293.2076110839844,297.1499938964844,293.1499938964844,0.277460902929306,-4018.72314453125,304.1608581542969,0.9233713746070862,0.3663040697574615,0.2573634088039398,293.2572631835937,297.1499938964844,293.1499938964844,0.3806859254837036,-6961.23828125,304.2010192871094,0.9990000128746032,0.4912507534027099,0.4443990290164947,293.3143615722656,297.1499938964844,293.1499938964844,0.0076632131822407,-2599.90966796875,300.4056091308594,0.4595328271389007,0.050000000745058,0.2348505407571792,291.2351379394531,291.1499938964844,260.5314636230469,258.9727478027344,279.42236328125,293.5650634765625,291.2412414550781,1.0,0.2898660898208618,0.8031983375549316,0.8031983375549316,1.0,1.0,-1.2833353281021118,0.5495445728302002,0.7337907552719116,0.2414223253726959,0.0,0.0,0.6871249675750732,64.41464233398438,25.0,54.153953552246094,-15378.3154296875,260.5887756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617126464844,308.7704772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18258.412109375,18000.0,0.0,0.0,0.3607601523399353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.836809515953064,0.8368179202079773,-8.381393854506314e-06,0.0,0.0003661256923805,0.0,0.0,84.86148834228516,0.0,0.0,0.0,0.5014501214027405,4.0,0.0,1.0
645300,293.1766052246094,297.1499938964844,293.1499938964844,0.0436818227171897,-1287.351318359375,304.15478515625,0.5864177942276001,0.0897461324930191,0.0827073529362678,293.8608703613281,297.1499938964844,293.1499938964844,0.0032709904480725,-259.9403686523437,295.6661682128906,0.4683587551116943,0.050000000745058,0.049359992146492,293.21124267578125,297.1499938964844,293.1499938964844,0.2754792869091034,-3995.158447265625,304.1625061035156,0.9356316924095154,0.3648668229579925,0.2565188407897949,293.2348327636719,297.1499938964844,293.1499938964844,0.3633436560630798,-6700.33251953125,304.2232360839844,0.9990000128746032,0.4942853450775146,0.4281704127788543,293.3139038085937,297.1499938964844,293.1499938964844,0.0075871194712817,-2577.478515625,300.3887023925781,0.4683587551116943,0.050000000745058,0.2341425567865371,291.2699279785156,291.1499938964844,260.5404968261719,258.9803466796875,279.4226989746094,293.5350341796875,291.27667236328125,1.0,0.2824885547161102,0.802961528301239,0.802961528301239,1.0,1.0,-1.261240005493164,0.5395509004592896,0.7216890454292297,0.235862448811531,0.0,0.0,0.6756654381752014,60.29792404174805,25.0,75.15145111083984,-15175.923828125,243.2416229248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2768249511719,308.84228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18375.646484375,18000.0,0.0,0.0,0.3594751954078674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8175064325332642,0.8175146579742432,-8.213991350203287e-06,0.0,0.0003648216370493,0.0,0.0,80.715087890625,0.0,0.0,0.0,0.4932713806629181,4.0,0.0,1.0
645360,293.1755065917969,297.1499938964844,293.1499938964844,0.0431981086730957,-1279.051025390625,304.15478515625,0.5948585271835327,0.0896257981657981,0.0823901891708374,293.86474609375,297.1499938964844,293.1499938964844,0.0031553616281598,-250.5691070556641,295.5564880371094,0.4765430986881256,0.050000000745058,0.0492080003023147,293.2167663574219,297.1499938964844,293.1499938964844,0.2729509174823761,-3965.129150390625,304.1648254394531,0.9484586119651794,0.363008439540863,0.2552126049995422,293.2052001953125,297.1499938964844,293.1499938964844,0.3450471460819244,-6424.51416015625,304.2431640625,0.9990000128746032,0.4990209937095642,0.4109852313995361,293.313232421875,297.1499938964844,293.1499938964844,0.0075123626738786,-2555.396484375,300.3722839355469,0.4765430986881256,0.050000000745058,0.233421579003334,291.3038635253906,291.1499938964844,260.5491027832031,258.9876708984375,279.4208068847656,293.5006103515625,291.3100891113281,1.0,0.2746830880641937,0.8028447031974792,0.8028447031974792,1.0,1.0,-1.2376161813735962,0.5289117693901062,0.70870441198349,0.2299477159976959,0.0,0.0,0.6619967818260193,56.0953254699707,28.0,83.21349334716797,-14939.7197265625,225.6884307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4225158691406,308.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18493.6640625,18000.0,0.0,0.0,0.3576233685016632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7917011976242065,0.7917091846466064,-7.988514880707953e-06,0.0,0.0003629422571975,0.0,0.0,75.35482788085938,0.0,0.0,0.0,0.4825381934642792,4.0,0.0,1.0
645420,293.1727294921875,297.1499938964844,293.1499938964844,0.0426646508276462,-1269.887451171875,304.154052734375,0.6079133152961731,0.0895427986979484,0.0820754915475845,293.8724975585937,297.1499938964844,293.1499938964844,0.0029334565624594,-232.7631378173828,295.3210754394531,0.4873476028442383,0.050000000745058,0.0489982180297374,293.2195129394531,297.1499938964844,293.1499938964844,0.2691754996776581,-3920.912841796875,304.1659851074219,0.9669551849365234,0.3607429265975952,0.2531797289848327,293.14532470703125,297.1499938964844,293.1499938964844,0.3180728256702423,-6020.1103515625,304.2562866210937,0.9990000128746032,0.5097760558128357,0.3860069215297699,293.3111267089844,297.1499938964844,293.1499938964844,0.0073952623642981,-2521.77685546875,300.3353271484375,0.4873476028442383,0.050000000745058,0.2324264496564865,291.34832763671875,291.1499938964844,260.5653076171875,259.0014038085937,279.4131164550781,293.4398498535156,291.3497314453125,1.0,0.2639255225658417,0.8026110529899597,0.8026110529899597,1.0,1.0,-1.2033604383468628,0.5135589241981506,0.6898015141487122,0.221337154507637,0.0,0.0,0.6319935917854309,50.28033828735352,46.0,52.14972686767578,-14509.40625,201.8260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7910461425781,309.03717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18623.0703125,18000.0,0.0,0.0,0.3521374464035034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7284905314445496,0.7284979820251465,-7.434260169247864e-06,0.0,0.0003573747526388,0.0,0.0,63.13539123535156,0.0,0.0,0.0,0.4567573666572571,4.0,0.0,1.0
645480,293.1727294921875,297.1499938964844,293.1499938964844,0.0426646508276462,-1269.887451171875,304.154052734375,0.6079133152961731,0.0895427986979484,0.0820754915475845,293.8724975585937,297.1499938964844,293.1499938964844,0.0029334565624594,-232.7631378173828,295.3210754394531,0.4873476028442383,0.050000000745058,0.0489982180297374,293.2195129394531,297.1499938964844,293.1499938964844,0.2691754996776581,-3920.912841796875,304.1659851074219,0.9669551849365234,0.3607429265975952,0.2531797289848327,293.14532470703125,297.1499938964844,293.1499938964844,0.3180728256702423,-6020.1103515625,304.2562866210937,0.9990000128746032,0.5097760558128357,0.3860069215297699,293.3111267089844,297.1499938964844,293.1499938964844,0.0073952623642981,-2521.77685546875,300.3353271484375,0.4873476028442383,0.050000000745058,0.2324264496564865,291.34832763671875,291.1499938964844,260.5653076171875,259.0014038085937,279.4131164550781,293.4398498535156,291.3497314453125,1.0,0.2639255225658417,0.8026110529899597,0.8026110529899597,1.0,1.0,-1.2033604383468628,0.5135589241981506,0.6898015141487122,0.221337154507637,0.0,0.0,0.6319935917854309,50.28033828735352,46.0,52.14972686767578,-14509.40625,201.8260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7910461425781,309.03717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18623.0703125,18000.0,0.0,0.0,0.3521374464035034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7284905314445496,0.7284979820251465,-7.434260169247864e-06,0.0,0.0003573747526388,0.0,0.0,63.13539123535156,0.0,0.0,0.0,0.4567573666572571,4.0,0.0,1.0
645540,293.16998291015625,297.1499938964844,293.1499938964844,0.0427092909812927,-1270.9825439453125,304.1526184082031,0.6102831363677979,0.0895242020487785,0.0820177122950553,293.8798828125,297.1499938964844,293.1499938964844,0.0027289292775094,-216.8157653808593,295.041259765625,0.4892616271972656,0.050000000745058,0.0489621348679065,293.2186889648437,297.1499938964844,293.1499938964844,0.267945796251297,-3907.876953125,304.1626281738281,0.9691582918167114,0.3591457009315491,0.2519815862178802,293.1036071777344,297.1499938964844,293.1499938964844,0.31245157122612,-5947.54833984375,304.2292785644531,0.9990000128746032,0.5184133648872375,0.3815410137176513,293.3082580566406,297.1499938964844,293.1499938964844,0.0073406691662967,-2510.2265625,300.28253173828125,0.4892616271972656,0.050000000745058,0.2322552949190139,291.3301086425781,291.1499938964844,260.5802917480469,259.01416015625,279.40850830078125,293.4115905761719,291.32421875,1.0,0.2625285983085632,0.8023774027824402,0.8023774027824402,1.0,1.0,-1.1962296962738037,0.5103702545166016,0.6858594417572021,0.2194800674915313,0.0,0.0,0.608333945274353,49.261810302734375,64.0,-26.85370445251465,-14266.1796875,197.39764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.192138671875,309.11181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18522.560546875,18000.0,0.0,0.0,0.3447512984275818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6701585650444031,0.670165479183197,-6.916100574017037e-06,0.0,0.0003498787409625,0.0,0.0,52.94612503051758,0.0,0.0,0.0,0.4334788024425506,4.0,0.0,1.0
645600,293.16998291015625,297.1499938964844,293.1499938964844,0.0427092909812927,-1270.9825439453125,304.1526184082031,0.6102831363677979,0.0895242020487785,0.0820177122950553,293.8798828125,297.1499938964844,293.1499938964844,0.0027289292775094,-216.8157653808593,295.041259765625,0.4892616271972656,0.050000000745058,0.0489621348679065,293.2186889648437,297.1499938964844,293.1499938964844,0.267945796251297,-3907.876953125,304.1626281738281,0.9691582918167114,0.3591457009315491,0.2519815862178802,293.1036071777344,297.1499938964844,293.1499938964844,0.31245157122612,-5947.54833984375,304.2292785644531,0.9990000128746032,0.5184133648872375,0.3815410137176513,293.3082580566406,297.1499938964844,293.1499938964844,0.0073406691662967,-2510.2265625,300.28253173828125,0.4892616271972656,0.050000000745058,0.2322552949190139,291.3301086425781,291.1499938964844,260.5802917480469,259.01416015625,279.40850830078125,293.4115905761719,291.32421875,1.0,0.2625285983085632,0.8023774027824402,0.8023774027824402,1.0,1.0,-1.1962296962738037,0.5103702545166016,0.6858594417572021,0.2194800674915313,0.0,0.0,0.608333945274353,49.261810302734375,64.0,-26.85370445251465,-14266.1796875,197.39764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.192138671875,309.11181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18522.560546875,18000.0,0.0,0.0,0.3447512984275818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6701585650444031,0.670165479183197,-6.916100574017037e-06,0.0,0.0003498787409625,0.0,0.0,52.94612503051758,0.0,0.0,0.0,0.4334788024425506,4.0,0.0,1.0
645660,293.1676025390625,297.1499938964844,293.1499938964844,0.0431861467659473,-1279.8240966796875,304.1509704589844,0.6031816005706787,0.0894993767142295,0.0821028351783752,293.8867492675781,297.1499938964844,293.1499938964844,0.0025388374924659,-202.35546875,294.71734619140625,0.4836988747119903,0.050000000745058,0.0490686669945716,293.21759033203125,297.1499938964844,293.1499938964844,0.2683513462543487,-3914.7373046875,304.1577453613281,0.9568288326263428,0.3576290309429168,0.2510040700435638,293.09527587890625,297.1499938964844,293.1499938964844,0.3255327641963959,-6164.1796875,304.18072509765625,0.9990000128746032,0.5213469862937927,0.3945607244968414,293.30584716796875,297.1499938964844,293.1499938964844,0.0073361117392778,-2516.9521484375,300.211669921875,0.4836988747119903,0.050000000745058,0.2327606230974197,291.254150390625,291.1499938964844,260.5942687988281,259.026123046875,279.4120788574219,293.4198608398437,291.2452392578125,1.0,0.2684377431869507,0.8022748827934265,0.8022748827934265,1.0,1.0,-1.211512565612793,0.5171845555305481,0.6943280696868896,0.2232828140258789,0.0,0.0,0.5991740226745605,52.17947769165039,82.0,-92.81983184814452,-14274.501953125,208.46551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5097045898437,309.1716003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18257.921875,18000.0,0.0,0.0,0.3367256224155426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6385461091995239,0.638552725315094,-6.605024736927589e-06,0.0,0.0003417337138671,0.0,0.0,47.6883544921875,0.0,0.0,0.0,0.4207226634025574,4.0,0.0,1.0
645720,293.1676025390625,297.1499938964844,293.1499938964844,0.0431861467659473,-1279.8240966796875,304.1509704589844,0.6031816005706787,0.0894993767142295,0.0821028351783752,293.8867492675781,297.1499938964844,293.1499938964844,0.0025388374924659,-202.35546875,294.71734619140625,0.4836988747119903,0.050000000745058,0.0490686669945716,293.21759033203125,297.1499938964844,293.1499938964844,0.2683513462543487,-3914.7373046875,304.1577453613281,0.9568288326263428,0.3576290309429168,0.2510040700435638,293.09527587890625,297.1499938964844,293.1499938964844,0.3255327641963959,-6164.1796875,304.18072509765625,0.9990000128746032,0.5213469862937927,0.3945607244968414,293.30584716796875,297.1499938964844,293.1499938964844,0.0073361117392778,-2516.9521484375,300.211669921875,0.4836988747119903,0.050000000745058,0.2327606230974197,291.254150390625,291.1499938964844,260.5942687988281,259.026123046875,279.4120788574219,293.4198608398437,291.2452392578125,1.0,0.2684377431869507,0.8022748827934265,0.8022748827934265,1.0,1.0,-1.211512565612793,0.5171845555305481,0.6943280696868896,0.2232828140258789,0.0,0.0,0.5991740226745605,52.17947769165039,82.0,-92.81983184814452,-14274.501953125,208.46551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5097045898437,309.1716003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18257.921875,18000.0,0.0,0.0,0.3367256224155426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6385461091995239,0.638552725315094,-6.605024736927589e-06,0.0,0.0003417337138671,0.0,0.0,47.6883544921875,0.0,0.0,0.0,0.4207226634025574,4.0,0.0,1.0
645780,293.1659851074219,297.1499938964844,293.1499938964844,0.0437944345176219,-1290.9622802734375,304.1496276855469,0.5890725255012512,0.0893846824765205,0.0822411403059959,293.8935241699219,297.1499938964844,293.1499938964844,0.0023550926707684,-188.3824005126953,294.3764038085937,0.4719782769680023,0.050000000745058,0.0492945499718189,293.21710205078125,297.1499938964844,293.1499938964844,0.2692063748836517,-3926.707763671875,304.1537780761719,0.9326679706573486,0.3560144901275635,0.2500719428062439,293.11993408203125,297.1499938964844,293.1499938964844,0.3527997732162475,-6593.0283203125,304.1249694824219,0.9990000128746032,0.5178024768829346,0.4208407700061798,293.3051452636719,297.1499938964844,293.1499938964844,0.0073551828972995,-2531.5244140625,300.1316223144531,0.4719782769680023,0.050000000745058,0.2338321208953857,291.1626281738281,291.1499938964844,260.6074523925781,259.03741455078125,279.4227905273437,293.4578552246094,291.1536865234375,1.0,0.2800829708576202,0.8021724224090576,0.8021724224090576,1.0,1.0,-1.2436559200286863,0.5315629839897156,0.712092936038971,0.2313541918992996,0.0,0.0,0.6035542488098145,58.37346267700195,100.0,-119.32711029052734,-14508.142578125,232.6753845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64453125,309.1936340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.830078125,18000.0,0.0,0.0,0.3296002745628357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.636041522026062,0.6360480785369873,-6.52636799713946e-06,0.0,0.000334502372425,0.0,0.0,46.97406005859375,0.0,0.0,0.0,0.4191749393939972,4.0,0.0,1.0
645840,293.1659851074219,297.1499938964844,293.1499938964844,0.0437944345176219,-1290.9622802734375,304.1496276855469,0.5890725255012512,0.0893846824765205,0.0822411403059959,293.8935241699219,297.1499938964844,293.1499938964844,0.0023550926707684,-188.3824005126953,294.3764038085937,0.4719782769680023,0.050000000745058,0.0492945499718189,293.21710205078125,297.1499938964844,293.1499938964844,0.2692063748836517,-3926.707763671875,304.1537780761719,0.9326679706573486,0.3560144901275635,0.2500719428062439,293.11993408203125,297.1499938964844,293.1499938964844,0.3527997732162475,-6593.0283203125,304.1249694824219,0.9990000128746032,0.5178024768829346,0.4208407700061798,293.3051452636719,297.1499938964844,293.1499938964844,0.0073551828972995,-2531.5244140625,300.1316223144531,0.4719782769680023,0.050000000745058,0.2338321208953857,291.1626281738281,291.1499938964844,260.6074523925781,259.03741455078125,279.4227905273437,293.4578552246094,291.1536865234375,1.0,0.2800829708576202,0.8021724224090576,0.8021724224090576,1.0,1.0,-1.2436559200286863,0.5315629839897156,0.712092936038971,0.2313541918992996,0.0,0.0,0.6035542488098145,58.37346267700195,100.0,-119.32711029052734,-14508.142578125,232.6753845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64453125,309.1936340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.830078125,18000.0,0.0,0.0,0.3296002745628357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.636041522026062,0.6360480785369873,-6.52636799713946e-06,0.0,0.000334502372425,0.0,0.0,46.97406005859375,0.0,0.0,0.0,0.4191749393939972,4.0,0.0,1.0
645900,293.16552734375,297.1499938964844,293.1499938964844,0.044090736657381,-1296.3856201171875,304.149169921875,0.580143928527832,0.0892683118581771,0.0823025628924369,293.8970947265625,297.1499938964844,293.1499938964844,0.002262957394123,-181.326171875,294.2033996582031,0.4631791114807129,0.050000000745058,0.0494485311210155,293.2172546386719,297.1499938964844,293.1499938964844,0.2696245610713959,-3932.434814453125,304.15234375,0.9177395701408386,0.355138897895813,0.2495941668748855,293.1431884765625,297.1499938964844,293.1499938964844,0.3707365095615387,-6868.69140625,304.096923828125,0.9990000128746032,0.5136175155639648,0.4378523528575897,293.3056335449219,297.1499938964844,293.1499938964844,0.0073692654259502,-2540.1318359375,300.0892333984375,0.4631791114807129,0.050000000745058,0.2345625460147857,291.1172180175781,291.1499938964844,260.6138000488281,259.0428771972656,279.430908203125,293.4871520996094,291.1087341308594,1.0,0.2876103818416595,0.8021212220191956,0.8021212220191956,1.0,1.0,-1.2646348476409912,0.5409782528877258,0.7236565947532654,0.2366526573896408,0.0,0.0,0.6102977991104126,62.58949279785156,100.0,-121.99495697021484,-14690.1982421875,249.45065307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6245422363281,309.1765441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17875.119140625,18000.0,0.0,0.0,0.3268227577209472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.64459627866745,0.6446028351783752,-6.56559677736368e-06,0.0,0.0003316835500299,0.0,0.0,48.091609954833984,0.0,0.0,0.0,0.4222108721733093,4.0,0.0,1.0
645960,293.1653747558594,297.1499938964844,293.1499938964844,0.044361338019371,-1301.3551025390625,304.1488342285156,0.5704023241996765,0.0891037508845329,0.0823476538062095,293.9008178710937,297.1499938964844,293.1499938964844,0.0021701881196349,-174.1768341064453,294.02996826171875,0.4529044330120086,0.050000000745058,0.0496281273663044,293.2176513671875,297.1499938964844,293.1499938964844,0.2699789702892303,-3937.30029296875,304.1512756347656,0.9028209447860718,0.3542085886001587,0.2490991950035095,293.1727294921875,297.1499938964844,293.1499938964844,0.3910439312458038,-7176.2041015625,304.0696716308594,0.9990000128746032,0.50790935754776,0.4568939805030823,293.30670166015625,297.1499938964844,293.1499938964844,0.0073851346969604,-2549.135986328125,300.0456237792969,0.4529044330120086,0.050000000745058,0.2354144752025604,291.0738525390625,291.1499938964844,260.6200561523437,259.0482788085937,279.44268798828125,293.52459716796875,291.0660400390625,1.0,0.2960490882396698,0.8017366528511047,0.8017366528511047,1.0,1.0,-1.2881873846054075,0.5515430569648743,0.7366443276405334,0.2425908744335174,0.0,0.0,0.6197258830070496,67.49996185302734,103.0,-119.79817199707033,-14903.8076171875,269.2575378417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54254150390625,309.1352233886719,278.1499938964844,0.0,18000.0,313.1499938964844,17759.984375,18000.0,0.0,0.0,0.3247666954994201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.659103512763977,0.6591101288795471,-6.654408480244456e-06,0.0,0.0003295969218015,0.0,0.0,50.15740203857422,0.0,0.0,0.0,0.4276218712329864,4.0,0.0,1.0
646020,293.16534423828125,297.1499938964844,293.1499938964844,0.0446601547300815,-1306.8896484375,304.14874267578125,0.552412211894989,0.0887209922075271,0.0823629349470138,293.9085693359375,297.1499938964844,293.1499938964844,0.0019831340759992,-159.4838104248047,293.7012023925781,0.4357610940933227,0.050000000745058,0.0499990470707416,293.2117004394531,297.1499938964844,293.1499938964844,0.2705241441726684,-3944.548583984375,304.1499328613281,0.8784221410751343,0.3536630868911743,0.2485720515251159,293.2386779785156,297.1499938964844,293.1499938964844,0.4096867144107818,-7441.66162109375,304.0690002441406,0.9884900450706482,0.4939458966255188,0.4717093110084533,293.309814453125,297.1499938964844,293.1499938964844,0.0074053709395229,-2561.270751953125,299.964111328125,0.4357610940933227,0.050000000745058,0.2371739447116851,291.0169372558594,291.1499938964844,260.6322631835937,259.0588073730469,279.4874267578125,293.6090087890625,291.0177917480469,1.0,0.3087571561336517,0.8009675145149231,0.8009675145149231,1.0,1.0,-1.3081443309783936,0.5603344440460205,0.747809886932373,0.2479923218488693,0.0,0.0,0.6421494483947754,77.21761322021484,106.0,-57.88336563110352,-15174.7939453125,298.8562927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2201232910156,309.0458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17585.232421875,18000.0,0.0,0.0,0.323012501001358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7020142078399658,0.7020211815834045,-6.969561582081951e-06,0.0,0.0003278166404925,0.0,0.0,56.91783905029297,0.0,0.0,0.0,0.4442630708217621,4.0,0.0,1.0
646080,293.16534423828125,297.1499938964844,293.1499938964844,0.0446601547300815,-1306.8896484375,304.14874267578125,0.552412211894989,0.0887209922075271,0.0823629349470138,293.9085693359375,297.1499938964844,293.1499938964844,0.0019831340759992,-159.4838104248047,293.7012023925781,0.4357610940933227,0.050000000745058,0.0499990470707416,293.2117004394531,297.1499938964844,293.1499938964844,0.2705241441726684,-3944.548583984375,304.1499328613281,0.8784221410751343,0.3536630868911743,0.2485720515251159,293.2386779785156,297.1499938964844,293.1499938964844,0.4096867144107818,-7441.66162109375,304.0690002441406,0.9884900450706482,0.4939458966255188,0.4717093110084533,293.309814453125,297.1499938964844,293.1499938964844,0.0074053709395229,-2561.270751953125,299.964111328125,0.4357610940933227,0.050000000745058,0.2371739447116851,291.0169372558594,291.1499938964844,260.6322631835937,259.0588073730469,279.4874267578125,293.6090087890625,291.0177917480469,1.0,0.3087571561336517,0.8009675145149231,0.8009675145149231,1.0,1.0,-1.3081443309783936,0.5603344440460205,0.747809886932373,0.2479923218488693,0.0,0.0,0.6421494483947754,77.21761322021484,106.0,-57.88336563110352,-15174.7939453125,298.8562927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2201232910156,309.0458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17585.232421875,18000.0,0.0,0.0,0.323012501001358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7020142078399658,0.7020211815834045,-6.969561582081951e-06,0.0,0.0003278166404925,0.0,0.0,56.91783905029297,0.0,0.0,0.0,0.4442630708217621,4.0,0.0,1.0
646140,293.1635437011719,297.1499938964844,293.1499938964844,0.0446421615779399,-1306.0341796875,304.149169921875,0.5375094413757324,0.0886915400624275,0.0825787559151649,293.917236328125,297.1499938964844,293.1499938964844,0.0017765909433364,-142.64849853515625,293.44586181640625,0.4226430654525757,0.050000000745058,0.0503774881362915,293.205078125,297.1499938964844,293.1499938964844,0.2699927687644958,-3937.64306640625,304.1509094238281,0.8589121699333191,0.3534633815288543,0.2489377707242965,293.2685852050781,297.1499938964844,293.1499938964844,0.4007919430732727,-7295.51025390625,304.1100158691406,0.961994469165802,0.4855698347091675,0.4626508057117462,293.3130798339844,297.1499938964844,293.1499938964844,0.0073826373554766,-2553.628173828125,299.9126892089844,0.4226430654525757,0.050000000745058,0.2389691174030304,291.0591125488281,291.1499938964844,260.6443176269531,259.0692749023437,279.519287109375,293.6427917480469,291.0617980957031,1.0,0.3180738091468811,0.8001984357833862,0.8001984357833862,1.0,1.0,-1.3003721237182615,0.556743860244751,0.7436282634735107,0.2459073811769485,0.0,0.0,0.6515703797340393,86.6767578125,109.0,23.037954330444336,-15148.876953125,316.5613098144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8417663574219,308.89617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17740.44140625,18000.0,0.0,0.0,0.3232775330543518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7326207160949707,0.7326279878616333,-7.271299637068296e-06,0.0,0.0003280855889897,0.0,0.0,62.571754455566406,0.0,0.0,0.0,0.456841766834259,4.0,0.0,1.0
646200,293.1635437011719,297.1499938964844,293.1499938964844,0.0446421615779399,-1306.0341796875,304.149169921875,0.5375094413757324,0.0886915400624275,0.0825787559151649,293.917236328125,297.1499938964844,293.1499938964844,0.0017765909433364,-142.64849853515625,293.44586181640625,0.4226430654525757,0.050000000745058,0.0503774881362915,293.205078125,297.1499938964844,293.1499938964844,0.2699927687644958,-3937.64306640625,304.1509094238281,0.8589121699333191,0.3534633815288543,0.2489377707242965,293.2685852050781,297.1499938964844,293.1499938964844,0.4007919430732727,-7295.51025390625,304.1100158691406,0.961994469165802,0.4855698347091675,0.4626508057117462,293.3130798339844,297.1499938964844,293.1499938964844,0.0073826373554766,-2553.628173828125,299.9126892089844,0.4226430654525757,0.050000000745058,0.2389691174030304,291.0591125488281,291.1499938964844,260.6443176269531,259.0692749023437,279.519287109375,293.6427917480469,291.0617980957031,1.0,0.3180738091468811,0.8001984357833862,0.8001984357833862,1.0,1.0,-1.3003721237182615,0.556743860244751,0.7436282634735107,0.2459073811769485,0.0,0.0,0.6515703797340393,86.6767578125,109.0,23.037954330444336,-15148.876953125,316.5613098144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8417663574219,308.89617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17740.44140625,18000.0,0.0,0.0,0.3232775330543518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7326207160949707,0.7326279878616333,-7.271299637068296e-06,0.0,0.0003280855889897,0.0,0.0,62.571754455566406,0.0,0.0,0.0,0.456841766834259,4.0,0.0,1.0
646260,293.1624755859375,297.1499938964844,293.1499938964844,0.0447990000247955,-1308.4725341796875,304.1490478515625,0.5314690470695496,0.0886978507041931,0.0827994272112846,293.9227294921875,297.1499938964844,293.1499938964844,0.0016478998586535,-132.26502990722656,293.2795104980469,0.4174282848834991,0.050000000745058,0.0505617558956146,293.2046203613281,297.1499938964844,293.1499938964844,0.2693818509578705,-3930.24267578125,304.1517944335937,0.8501715660095215,0.3527195453643799,0.2486509382724762,293.2756042480469,297.1499938964844,293.1499938964844,0.3978288769721985,-7246.32080078125,304.123779296875,0.9492475390434264,0.4823724329471588,0.4594197273254394,293.3148498535156,297.1499938964844,293.1499938964844,0.0073661003261804,-2549.51220703125,299.8774108886719,0.4174282848834991,0.050000000745058,0.2398432046175003,291.0703430175781,291.1499938964844,260.65155029296875,259.0755310058594,279.52947998046875,293.6495666503906,291.0714416503906,1.0,0.3226100504398346,0.7997716665267944,0.7997716665267944,1.0,1.0,-1.2976841926574707,0.555465042591095,0.7422191500663757,0.2452288419008255,0.0,0.0,0.656830906867981,91.30162048339844,109.0,22.23684501647949,-15109.1474609375,325.6050109863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6319580078125,308.778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17788.970703125,18000.0,0.0,0.0,0.3239721357822418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7444650530815125,0.7444724440574646,-7.388513495243387e-06,0.0,0.0003287905419711,0.0,0.0,64.84748840332031,0.0,0.0,0.0,0.4619050920009613,4.0,0.0,1.0
646320,293.1622619628906,297.1499938964844,293.1499938964844,0.0448423586785793,-1309.119140625,304.14910888671875,0.5279412865638733,0.0886103361845016,0.082868106663227,293.9264221191406,297.1499938964844,293.1499938964844,0.0015608557732775,-125.25806427001952,293.1656494140625,0.4145907461643219,0.050000000745058,0.0506720021367073,293.2047424316406,297.1499938964844,293.1499938964844,0.2688973844051361,-3924.438232421875,304.1524353027344,0.8451592326164246,0.3521417379379272,0.2483565658330917,293.2781677246094,297.1499938964844,293.1499938964844,0.396259993314743,-7220.5341796875,304.13055419921875,0.9417893290519714,0.4806029498577118,0.4577061831951141,293.31591796875,297.1499938964844,293.1499938964844,0.0073540429584681,-2546.65966796875,299.8529968261719,0.4145907461643219,0.050000000745058,0.2403661608695984,291.0748596191406,291.1499938964844,260.65643310546875,259.07977294921875,279.53472900390625,293.6515197753906,291.0758972167969,1.0,0.3252910673618316,0.7994871735572815,0.7994871735572815,1.0,1.0,-1.2961163520812988,0.5547135472297668,0.7414027452468872,0.2448348850011825,0.0,0.0,0.6603534817695618,94.06941986083984,97.0,20.33415603637696,-15088.0166015625,331.0167236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5019836425781,308.7062072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17797.546875,18000.0,0.0,0.0,0.3246054947376251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7524099349975586,0.7524173855781555,-7.462669600499794e-06,0.0,0.0003294333291705,0.0,0.0,66.37035369873047,0.0,0.0,0.0,0.4652261734008789,4.0,0.0,1.0
646380,293.16290283203125,297.1499938964844,293.1499938964844,0.0445225536823272,-1303.6741943359375,304.14996337890625,0.5252420902252197,0.0881709530949592,0.0825978219509124,293.9355163574219,297.1499938964844,293.1499938964844,0.0013359581353142,-107.1598892211914,292.8804016113281,0.4130675494670868,0.050000000745058,0.0507343113422393,293.20526123046875,297.1499938964844,293.1499938964844,0.2673233151435852,-3905.651123046875,304.1542358398437,0.8415557146072388,0.3506509959697723,0.2473732233047485,293.2804870605469,297.1499938964844,293.1499938964844,0.3926421999931335,-7162.6162109375,304.1429138183594,0.935476303100586,0.4768760204315185,0.4540490508079529,293.3182067871094,297.1499938964844,293.1499938964844,0.0072866203263401,-2528.771728515625,299.7930603027344,0.4130675494670868,0.050000000745058,0.2406617254018783,291.0874328613281,291.1499938964844,260.6687927246094,259.0904846191406,279.5463562011719,293.65203857421875,291.0887756347656,1.0,0.3257603049278259,0.7987759113311768,0.7987759113311768,1.0,1.0,-1.2906522750854492,0.5521354079246521,0.7385168075561523,0.2434683740139007,0.0,0.0,0.6679041385650635,95.56432342529295,85.0,20.17096328735352,-15028.955078125,331.8682556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2165832519531,308.552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17822.986328125,18000.0,0.0,0.0,0.3266422152519226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7706340551376343,0.7706417441368103,-7.636972441105172e-06,0.0,0.0003315003414172,0.0,0.0,69.9725341796875,0.0,0.0,0.0,0.4728533923625946,4.0,0.0,1.0
646440,293.16290283203125,297.1499938964844,293.1499938964844,0.0445225536823272,-1303.6741943359375,304.14996337890625,0.5252420902252197,0.0881709530949592,0.0825978219509124,293.9355163574219,297.1499938964844,293.1499938964844,0.0013359581353142,-107.1598892211914,292.8804016113281,0.4130675494670868,0.050000000745058,0.0507343113422393,293.20526123046875,297.1499938964844,293.1499938964844,0.2673233151435852,-3905.651123046875,304.1542358398437,0.8415557146072388,0.3506509959697723,0.2473732233047485,293.2804870605469,297.1499938964844,293.1499938964844,0.3926421999931335,-7162.6162109375,304.1429138183594,0.935476303100586,0.4768760204315185,0.4540490508079529,293.3182067871094,297.1499938964844,293.1499938964844,0.0072866203263401,-2528.771728515625,299.7930603027344,0.4130675494670868,0.050000000745058,0.2406617254018783,291.0874328613281,291.1499938964844,260.6687927246094,259.0904846191406,279.5463562011719,293.65203857421875,291.0887756347656,1.0,0.3257603049278259,0.7987759113311768,0.7987759113311768,1.0,1.0,-1.2906522750854492,0.5521354079246521,0.7385168075561523,0.2434683740139007,0.0,0.0,0.6679041385650635,95.56432342529295,85.0,20.17096328735352,-15028.955078125,331.8682556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2165832519531,308.552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17822.986328125,18000.0,0.0,0.0,0.3266422152519226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7706340551376343,0.7706417441368103,-7.636972441105172e-06,0.0,0.0003315003414172,0.0,0.0,69.9725341796875,0.0,0.0,0.0,0.4728533923625946,4.0,0.0,1.0
646500,293.1635131835937,297.1499938964844,293.1499938964844,0.0442234687507152,-1298.658935546875,304.1505126953125,0.5257633924484253,0.0878922790288925,0.0823244601488113,293.94000244140625,297.1499938964844,293.1499938964844,0.0012207940453663,-97.89483642578124,292.73809814453125,0.4139937460422516,0.050000000745058,0.0506962090730667,293.20538330078125,297.1499938964844,293.1499938964844,0.2664401233196258,-3895.14453125,304.1550598144531,0.8425197005271912,0.3499282300472259,0.2468356192111969,293.2804260253906,297.1499938964844,293.1499938964844,0.3908768892288208,-7135.0830078125,304.1473999023437,0.93626606464386,0.4752366542816162,0.4524127244949341,293.3191223144531,297.1499938964844,293.1499938964844,0.0072408802807331,-2516.2294921875,299.7638854980469,0.4139937460422516,0.050000000745058,0.2404809892177581,291.094970703125,291.1499938964844,260.6751403808594,259.09600830078125,279.5518798828125,293.6511535644531,291.0964660644531,1.0,0.3242650330066681,0.7984203100204468,0.7984203100204468,1.0,1.0,-1.2874521017074585,0.5506371855735779,0.7368149161338806,0.2426628768444061,0.0,0.0,0.6708162426948547,94.55084228515624,85.0,21.162288665771484,-14996.263671875,328.221923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0982360839844,308.4901733398437,278.1499938964844,0.0,18000.0,313.1499938964844,17843.603515625,18000.0,0.0,0.0,0.3278141915798187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.778170645236969,0.778178334236145,-7.712515980529133e-06,0.0,0.0003326897567603,0.0,0.0,71.51969146728516,0.0,0.0,0.0,0.4760424196720123,4.0,0.0,1.0
646560,293.16412353515625,297.1499938964844,293.1499938964844,0.043871097266674,-1292.7716064453125,304.15106201171875,0.5272804498672485,0.0876000523567199,0.0819989815354347,293.9444274902344,297.1499938964844,293.1499938964844,0.0011046238942071,-88.5525131225586,292.5957946777344,0.4158008992671966,0.050000000745058,0.050624169409275,293.2053527832031,297.1499938964844,293.1499938964844,0.2655266225337982,-3884.299072265625,304.15582275390625,0.8449088931083679,0.349229097366333,0.2462880909442901,293.2798767089844,297.1499938964844,293.1499938964844,0.389111191034317,-7107.92041015625,304.15106201171875,0.9390339255332948,0.4736895859241485,0.4508459270000458,293.31988525390625,297.1499938964844,293.1499938964844,0.007189642637968,-2501.99853515625,299.7351989746094,0.4158008992671966,0.050000000745058,0.2401392757892608,291.10308837890625,291.1499938964844,260.681640625,259.1016540527344,279.5570678710937,293.6499328613281,291.10467529296875,1.0,0.3218653500080108,0.7981908321380615,0.7981908321380615,1.0,1.0,-1.2840269804000854,0.5490518808364868,0.7349750995635986,0.241812527179718,0.0,0.0,0.6731312274932861,92.67472839355467,73.0,22.338817596435547,-14962.3115234375,322.6073913574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9975891113281,308.4372863769531,278.1499938964844,0.0,18000.0,313.1499938964844,17866.880859375,18000.0,0.0,0.0,0.3290298283100128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7844884395599365,0.7844961881637573,-7.777732207614463e-06,0.0,0.0003339234390296,0.0,0.0,72.84544372558594,0.0,0.0,0.0,0.4787336587905884,4.0,0.0,1.0
646620,293.16436767578125,297.1499938964844,293.1499938964844,0.0431526228785514,-1280.781982421875,304.1518859863281,0.5332403182983398,0.0871864706277847,0.0813463330268859,293.9530944824219,297.1499938964844,293.1499938964844,0.000870645570103,-69.74889373779297,292.3116455078125,0.4218641817569732,0.050000000745058,0.0504037663340568,293.2058410644531,297.1499938964844,293.1499938964844,0.2635592520236969,-3860.967529296875,304.1571655273437,0.8533607125282288,0.3477334678173065,0.2451227456331253,293.2779541015625,297.1499938964844,293.1499938964844,0.3855379223823547,-7053.78466796875,304.1566162109375,0.9493691921234132,0.470788300037384,0.4478433728218078,293.3210144042969,297.1499938964844,293.1499938964844,0.007075497880578,-2469.772705078125,299.6791687011719,0.4218641817569732,0.050000000745058,0.2390937656164169,291.1210632324219,291.1499938964844,260.6951599121094,259.1133728027344,279.5677185058594,293.6473388671875,291.1228942871094,1.0,0.3149532675743103,0.7977319359779358,0.7977319359779358,1.0,1.0,-1.2767212390899658,0.5456817150115967,0.7310395240783691,0.2399946451187133,0.0,0.0,0.6758132576942444,86.9830551147461,61.0,25.1976318359375,-14891.43359375,307.0506591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85009765625,308.3615417480469,278.1499938964844,0.0,18000.0,313.1499938964844,17920.173828125,18000.0,0.0,0.0,0.3314329385757446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7931365966796875,0.7931444644927979,-7.87263434176566e-06,0.0,0.0003363622818142,0.0,0.0,74.72388458251953,0.0,0.0,0.0,0.4824565351009369,4.0,0.0,1.0
646680,293.16436767578125,297.1499938964844,293.1499938964844,0.0431526228785514,-1280.781982421875,304.1518859863281,0.5332403182983398,0.0871864706277847,0.0813463330268859,293.9530944824219,297.1499938964844,293.1499938964844,0.000870645570103,-69.74889373779297,292.3116455078125,0.4218641817569732,0.050000000745058,0.0504037663340568,293.2058410644531,297.1499938964844,293.1499938964844,0.2635592520236969,-3860.967529296875,304.1571655273437,0.8533607125282288,0.3477334678173065,0.2451227456331253,293.2779541015625,297.1499938964844,293.1499938964844,0.3855379223823547,-7053.78466796875,304.1566162109375,0.9493691921234132,0.470788300037384,0.4478433728218078,293.3210144042969,297.1499938964844,293.1499938964844,0.007075497880578,-2469.772705078125,299.6791687011719,0.4218641817569732,0.050000000745058,0.2390937656164169,291.1210632324219,291.1499938964844,260.6951599121094,259.1133728027344,279.5677185058594,293.6473388671875,291.1228942871094,1.0,0.3149532675743103,0.7977319359779358,0.7977319359779358,1.0,1.0,-1.2767212390899658,0.5456817150115967,0.7310395240783691,0.2399946451187133,0.0,0.0,0.6758132576942444,86.9830551147461,61.0,25.1976318359375,-14891.43359375,307.0506591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85009765625,308.3615417480469,278.1499938964844,0.0,18000.0,313.1499938964844,17920.173828125,18000.0,0.0,0.0,0.3314329385757446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7931365966796875,0.7931444644927979,-7.87263434176566e-06,0.0,0.0003363622818142,0.0,0.0,74.72388458251953,0.0,0.0,0.0,0.4824565351009369,4.0,0.0,1.0
646740,293.1631164550781,297.1499938964844,293.1499938964844,0.0426409170031547,-1272.18603515625,304.152099609375,0.5435298681259155,0.0870782062411308,0.0809230059385299,293.9615478515625,297.1499938964844,293.1499938964844,0.0006360475090332,-50.917240142822266,292.0276794433594,0.431469976902008,0.050000000745058,0.0501117520034313,293.2071838378906,297.1499938964844,293.1499938964844,0.2612774670124054,-3833.913818359375,304.1585693359375,0.8663837909698486,0.3460441529750824,0.2437514513731002,293.2753295898437,297.1499938964844,293.1499938964844,0.381919652223587,-6999.73828125,304.160400390625,0.9647009372711182,0.4680755734443664,0.4449638128280639,293.3216857910156,297.1499938964844,293.1499938964844,0.0069516543298959,-2434.183837890625,299.6248474121094,0.431469976902008,0.050000000745058,0.2377085834741592,291.1409606933594,291.1499938964844,260.7095947265625,259.1258544921875,279.57916259765625,293.64520263671875,291.14288330078125,1.0,0.3058855831623077,0.7972730398178101,0.7972730398178101,1.0,1.0,-1.2690973281860352,0.5421738028526306,0.7269235849380493,0.238091692328453,0.0,0.0,0.6757017970085144,79.47376251220703,49.0,27.48031234741211,-14816.3671875,287.6025085449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77349853515625,308.32342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.90234375,18000.0,0.0,0.0,0.3335731029510498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7958439588546753,0.7958518862724304,-7.912492037576158e-06,0.0,0.0003385343006812,0.0,0.0,75.39085388183594,0.0,0.0,0.0,0.4836841821670532,4.0,0.0,1.0
646800,293.1631164550781,297.1499938964844,293.1499938964844,0.0426409170031547,-1272.18603515625,304.152099609375,0.5435298681259155,0.0870782062411308,0.0809230059385299,293.9615478515625,297.1499938964844,293.1499938964844,0.0006360475090332,-50.917240142822266,292.0276794433594,0.431469976902008,0.050000000745058,0.0501117520034313,293.2071838378906,297.1499938964844,293.1499938964844,0.2612774670124054,-3833.913818359375,304.1585693359375,0.8663837909698486,0.3460441529750824,0.2437514513731002,293.2753295898437,297.1499938964844,293.1499938964844,0.381919652223587,-6999.73828125,304.160400390625,0.9647009372711182,0.4680755734443664,0.4449638128280639,293.3216857910156,297.1499938964844,293.1499938964844,0.0069516543298959,-2434.183837890625,299.6248474121094,0.431469976902008,0.050000000745058,0.2377085834741592,291.1409606933594,291.1499938964844,260.7095947265625,259.1258544921875,279.57916259765625,293.64520263671875,291.14288330078125,1.0,0.3058855831623077,0.7972730398178101,0.7972730398178101,1.0,1.0,-1.2690973281860352,0.5421738028526306,0.7269235849380493,0.238091692328453,0.0,0.0,0.6757017970085144,79.47376251220703,49.0,27.48031234741211,-14816.3671875,287.6025085449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77349853515625,308.32342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.90234375,18000.0,0.0,0.0,0.3335731029510498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7958439588546753,0.7958518862724304,-7.912492037576158e-06,0.0,0.0003385343006812,0.0,0.0,75.39085388183594,0.0,0.0,0.0,0.4836841821670532,4.0,0.0,1.0
646860,293.1614990234375,297.1499938964844,293.1499938964844,0.0422037541866302,-1264.813232421875,304.1521301269531,0.5578934550285339,0.0870721191167831,0.0805796831846237,293.9698791503906,297.1499938964844,293.1499938964844,0.0004012693243566,-17.59092903137207,291.742431640625,0.4455402195453644,0.050000000745058,0.0497747026383876,293.2084045410156,297.1499938964844,293.1499938964844,0.2589031159877777,-3805.811767578125,304.15966796875,0.8844917416572571,0.3443511128425598,0.2423226684331894,293.2723388671875,297.1499938964844,293.1499938964844,0.3783208727836609,-6946.48095703125,304.16290283203125,0.9832612872123718,0.4655080139636993,0.4421837329864502,293.322021484375,297.1499938964844,293.1499938964844,0.0068234615027904,-2396.854248046875,299.5716247558594,0.4455402195453644,0.050000000745058,0.2361097633838653,291.1612854003906,291.1499938964844,260.7251281738281,259.1392517089844,279.59130859375,293.6437072753906,291.1632080078125,1.0,0.2952044606208801,0.7968604564666748,0.7968604564666748,1.0,1.0,-1.2613093852996826,0.5386027693748474,0.7227065563201904,0.2361476719379425,0.0,0.0,0.6728326082229614,70.82221984863281,37.0,28.059341430664062,-14735.810546875,265.8584289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7628479003906,308.3182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18043.291015625,18000.0,0.0,0.0,0.3352261781692505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7923711538314819,0.7923790216445923,-7.893107976997271e-06,0.0,0.000340211961884,0.0,0.0,74.76388549804688,0.0,0.0,0.0,0.4823038280010223,4.0,0.0,1.0
