time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
646920,293.1614990234375,297.1499938964844,293.1499938964844,0.0422037541866302,-1264.813232421875,304.1521301269531,0.5578934550285339,0.0870721191167831,0.0805796831846237,293.9698791503906,297.1499938964844,293.1499938964844,0.0004012693243566,-17.59092903137207,291.742431640625,0.4455402195453644,0.050000000745058,0.0497747026383876,293.2084045410156,297.1499938964844,293.1499938964844,0.2589031159877777,-3805.811767578125,304.15966796875,0.8844917416572571,0.3443511128425598,0.2423226684331894,293.2723388671875,297.1499938964844,293.1499938964844,0.3783208727836609,-6946.48095703125,304.16290283203125,0.9832612872123718,0.4655080139636993,0.4421837329864502,293.322021484375,297.1499938964844,293.1499938964844,0.0068234615027904,-2396.854248046875,299.5716247558594,0.4455402195453644,0.050000000745058,0.2361097633838653,291.1612854003906,291.1499938964844,260.7251281738281,259.1392517089844,279.59130859375,293.6437072753906,291.1632080078125,1.0,0.2952044606208801,0.7968604564666748,0.7968604564666748,1.0,1.0,-1.2613093852996826,0.5386027693748474,0.7227065563201904,0.2361476719379425,0.0,0.0,0.6728326082229614,70.82221984863281,37.0,28.059341430664062,-14735.810546875,265.8584289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7628479003906,308.3182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18043.291015625,18000.0,0.0,0.0,0.3352261781692505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7923711538314819,0.7923790216445923,-7.893107976997271e-06,0.0,0.000340211961884,0.0,0.0,74.76388549804688,0.0,0.0,0.0,0.4823038280010223,4.0,0.0,1.0
646980,293.1597595214844,297.1499938964844,293.1499938964844,0.0418158695101738,-1258.2576904296875,304.1520690917969,0.5756545662879944,0.0871320515871048,0.0802846923470497,293.9781188964844,297.1499938964844,293.1499938964844,0.0003768646274693,-13.543107986450195,291.4545288085937,0.4644951224327087,0.050000000745058,0.0494267232716083,293.2093811035156,297.1499938964844,293.1499938964844,0.2565458416938782,-3777.95556640625,304.1603698730469,0.907470703125,0.3426738977432251,0.2409023940563202,293.26824951171875,297.1499938964844,293.1499938964844,0.3710515797138214,-6836.32861328125,304.171630859375,0.9990000128746032,0.4632298946380615,0.4354832470417022,293.3219909667969,297.1499938964844,293.1499938964844,0.0066973525099456,-2359.72607421875,299.51910400390625,0.4644951224327087,0.050000000745058,0.234459102153778,291.180908203125,291.1499938964844,260.74200439453125,259.1537780761719,279.6059265136719,293.6408996582031,291.1831359863281,1.0,0.2831382751464844,0.7964478135108948,0.7964478135108948,1.0,1.0,-1.2488808631896973,0.5329142808914185,0.7159666419029236,0.2331535518169403,0.0,0.0,0.6674014925956726,61.82805633544922,25.0,29.814769744873047,-14617.220703125,241.90005493164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8111877441406,308.3490600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18101.658203125,18000.0,0.0,0.0,0.3362123072147369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7830251455307007,0.7830329537391663,-7.81689777795691e-06,0.0,0.0003412127553019,0.0,0.0,72.92230987548828,0.0,0.0,0.0,0.4784514009952545,4.0,0.0,1.0
647040,293.1597595214844,297.1499938964844,293.1499938964844,0.0418158695101738,-1258.2576904296875,304.1520690917969,0.5756545662879944,0.0871320515871048,0.0802846923470497,293.9781188964844,297.1499938964844,293.1499938964844,0.0003768646274693,-13.543107986450195,291.4545288085937,0.4644951224327087,0.050000000745058,0.0494267232716083,293.2093811035156,297.1499938964844,293.1499938964844,0.2565458416938782,-3777.95556640625,304.1603698730469,0.907470703125,0.3426738977432251,0.2409023940563202,293.26824951171875,297.1499938964844,293.1499938964844,0.3710515797138214,-6836.32861328125,304.171630859375,0.9990000128746032,0.4632298946380615,0.4354832470417022,293.3219909667969,297.1499938964844,293.1499938964844,0.0066973525099456,-2359.72607421875,299.51910400390625,0.4644951224327087,0.050000000745058,0.234459102153778,291.180908203125,291.1499938964844,260.74200439453125,259.1537780761719,279.6059265136719,293.6408996582031,291.1831359863281,1.0,0.2831382751464844,0.7964478135108948,0.7964478135108948,1.0,1.0,-1.2488808631896973,0.5329142808914185,0.7159666419029236,0.2331535518169403,0.0,0.0,0.6674014925956726,61.82805633544922,25.0,29.814769744873047,-14617.220703125,241.90005493164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8111877441406,308.3490600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18101.658203125,18000.0,0.0,0.0,0.3362123072147369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7830251455307007,0.7830329537391663,-7.81689777795691e-06,0.0,0.0003412127553019,0.0,0.0,72.92230987548828,0.0,0.0,0.0,0.4784514009952545,4.0,0.0,1.0
647100,293.1587829589844,297.1499938964844,293.1499938964844,0.0416192673146724,-1254.7626953125,304.15203857421875,0.5836370587348938,0.0872008055448532,0.0802068784832954,293.98211669921875,297.1499938964844,293.1499938964844,0.0003107488446403,-4.633880615234375,291.32196044921875,0.4722438156604767,0.050000000745058,0.0492896251380443,293.2115783691406,297.1499938964844,293.1499938964844,0.2549886405467987,-3759.2548828125,304.16131591796875,0.9185422658920288,0.341493159532547,0.2401256561279297,293.2564697265625,297.1499938964844,293.1499938964844,0.3554001450538635,-6597.818359375,304.1961364746094,0.9990000128746032,0.4640297591686249,0.4202859699726105,293.32177734375,297.1499938964844,293.1499938964844,0.00663868105039,-2341.19384765625,299.49774169921875,0.4722438156604767,0.050000000745058,0.2338087707757949,291.20245361328125,291.1499938964844,260.7510070800781,259.1614990234375,279.6102294921875,293.6205749511719,291.208984375,1.0,0.2762616574764251,0.7962415218353271,0.7962415218353271,1.0,1.0,-1.2286100387573242,0.5237993001937866,0.7048107385635376,0.2280595898628235,0.0,0.0,0.6618627309799194,58.05496597290039,25.0,57.00018310546875,-14462.4697265625,226.5948638916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8685302734375,308.4098815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18153.39453125,18000.0,0.0,0.0,0.3362638652324676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7752038836479187,0.7752116322517395,-7.754591024422552e-06,0.0,0.0003412650548852,0.0,0.0,71.41289520263672,0.0,0.0,0.0,0.4751708507537842,4.0,0.0,1.0
647160,293.1578674316406,297.1499938964844,293.1499938964844,0.0413570031523704,-1250.02001953125,304.15216064453125,0.5924642086029053,0.0872717052698135,0.0801344066858291,293.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2426147460937,0.4796378910541534,0.050000000745058,0.049148041754961,293.2168273925781,297.1499938964844,293.1499938964844,0.2526749670505523,-3731.23486328125,304.1634826660156,0.9310442805290222,0.3396849036216736,0.2389847934246063,293.2344665527344,297.1499938964844,293.1499938964844,0.3381852209568023,-6334.87744140625,304.218994140625,0.9990000128746032,0.4669970571994781,0.4039890468120575,293.3214416503906,297.1499938964844,293.1499938964844,0.0065742866136133,-2319.8173828125,299.48223876953125,0.4796378910541534,0.050000000745058,0.233137160539627,291.2392272949219,291.1499938964844,260.7604064941406,259.1695861816406,279.6070861816406,293.5859375,291.24688720703125,1.0,0.2688937485218048,0.7961010932922363,0.7961010932922363,1.0,1.0,-1.206616997718811,0.5139451026916504,0.6926718950271606,0.2225629985332489,0.0,0.0,0.6522606611251831,54.14823913574219,25.0,80.50320434570312,-14275.6083984375,210.849838256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9582824707031,308.4747009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18269.41796875,18000.0,0.0,0.0,0.3358442485332489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7606872320175171,0.7606949210166931,-7.645437108294573e-06,0.0,0.0003408392367418,0.0,0.0,68.70683288574219,0.0,0.0,0.0,0.4692191183567047,4.0,0.0,1.0
647220,293.1563415527344,297.1499938964844,293.1499938964844,0.0409598648548126,-1242.82080078125,304.1520690917969,0.6069188714027405,0.0873797386884689,0.0800414532423019,293.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.665283203125,0.4907210767269134,0.050000000745058,0.048935167491436,293.2216796875,297.1499938964844,293.1499938964844,0.2483048737049102,-3678.709228515625,304.1661071777344,0.951180338859558,0.3369835913181305,0.2366616129875183,293.1822814941406,297.1499938964844,293.1499938964844,0.3104694485664367,-5912.798828125,304.24151611328125,0.9990000128746032,0.4754370748996734,0.3781622052192688,293.3203430175781,297.1499938964844,293.1499938964844,0.0064626182429492,-2283.188232421875,299.4485778808594,0.4907210767269134,0.050000000745058,0.2321273535490036,291.3002014160156,291.1499938964844,260.7805480957031,259.1867980957031,279.5948791503906,293.5147399902344,291.3040771484375,1.0,0.25763139128685,0.7958201766014099,0.7958201766014099,1.0,1.0,-1.1712422370910645,0.4981741309165954,0.673068106174469,0.2136908918619156,0.0,0.0,0.627697765827179,48.25106430053711,43.0,71.64376068115234,-13895.2255859375,187.32606506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2318725585937,308.5837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18468.705078125,18000.0,0.0,0.0,0.3333651423454284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7137349843978882,0.7137422561645508,-7.270122750924202e-06,0.0,0.0003383232397027,0.0,0.0,60.24290084838867,0.0,0.0,0.0,0.4504564106464386,4.0,0.0,1.0
647280,293.1563415527344,297.1499938964844,293.1499938964844,0.0409598648548126,-1242.82080078125,304.1520690917969,0.6069188714027405,0.0873797386884689,0.0800414532423019,293.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.665283203125,0.4907210767269134,0.050000000745058,0.048935167491436,293.2216796875,297.1499938964844,293.1499938964844,0.2483048737049102,-3678.709228515625,304.1661071777344,0.951180338859558,0.3369835913181305,0.2366616129875183,293.1822814941406,297.1499938964844,293.1499938964844,0.3104694485664367,-5912.798828125,304.24151611328125,0.9990000128746032,0.4754370748996734,0.3781622052192688,293.3203430175781,297.1499938964844,293.1499938964844,0.0064626182429492,-2283.188232421875,299.4485778808594,0.4907210767269134,0.050000000745058,0.2321273535490036,291.3002014160156,291.1499938964844,260.7805480957031,259.1867980957031,279.5948791503906,293.5147399902344,291.3040771484375,1.0,0.25763139128685,0.7958201766014099,0.7958201766014099,1.0,1.0,-1.1712422370910645,0.4981741309165954,0.673068106174469,0.2136908918619156,0.0,0.0,0.627697765827179,48.25106430053711,43.0,71.64376068115234,-13895.2255859375,187.32606506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2318725585937,308.5837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18468.705078125,18000.0,0.0,0.0,0.3333651423454284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7137349843978882,0.7137422561645508,-7.270122750924202e-06,0.0,0.0003383232397027,0.0,0.0,60.24290084838867,0.0,0.0,0.0,0.4504564106464386,4.0,0.0,1.0
647340,293.1551818847656,297.1499938964844,293.1499938964844,0.0409649536013603,-1242.91748046875,304.1513671875,0.610148012638092,0.087452083826065,0.0800713971257209,294.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291931152344,0.4931006729602813,0.050000000745058,0.0488921403884887,293.2210388183594,297.1499938964844,293.1499938964844,0.2464095503091812,-3656.9775390625,304.1637878417969,0.9542961716651917,0.3352962434291839,0.2353624850511551,293.1434936523437,297.1499938964844,293.1499938964844,0.303555965423584,-5816.87646484375,304.22149658203125,0.9990000128746032,0.4825383722782135,0.372719943523407,293.318603515625,297.1499938964844,293.1499938964844,0.0063979527913033,-2264.8173828125,299.3972473144531,0.4931006729602813,0.050000000745058,0.2319232672452926,291.306640625,291.1499938964844,260.8026428222656,259.2056884765625,279.5874938964844,293.4757385253906,291.3030090332031,1.0,0.2558558285236358,0.7955392599105835,0.7955392599105835,1.0,1.0,-1.162875413894653,0.4944600462913513,0.6684153079986572,0.2114966958761215,0.0,0.0,0.6055229902267456,47.04130554199219,61.0,2.6091020107269287,-13675.7431640625,182.30776977539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5755615234375,308.6512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18459.142578125,18000.0,0.0,0.0,0.3289182186126709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.662828266620636,0.6628350615501404,-6.842422408226412e-06,0.0,0.0003338101669214,0.0,0.0,51.68903732299805,0.0,0.0,0.0,0.4304243326187134,4.0,0.0,1.0
647400,293.1551818847656,297.1499938964844,293.1499938964844,0.0409649536013603,-1242.91748046875,304.1513671875,0.610148012638092,0.087452083826065,0.0800713971257209,294.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291931152344,0.4931006729602813,0.050000000745058,0.0488921403884887,293.2210388183594,297.1499938964844,293.1499938964844,0.2464095503091812,-3656.9775390625,304.1637878417969,0.9542961716651917,0.3352962434291839,0.2353624850511551,293.1434936523437,297.1499938964844,293.1499938964844,0.303555965423584,-5816.87646484375,304.22149658203125,0.9990000128746032,0.4825383722782135,0.372719943523407,293.318603515625,297.1499938964844,293.1499938964844,0.0063979527913033,-2264.8173828125,299.3972473144531,0.4931006729602813,0.050000000745058,0.2319232672452926,291.306640625,291.1499938964844,260.8026428222656,259.2056884765625,279.5874938964844,293.4757385253906,291.3030090332031,1.0,0.2558558285236358,0.7955392599105835,0.7955392599105835,1.0,1.0,-1.162875413894653,0.4944600462913513,0.6684153079986572,0.2114966958761215,0.0,0.0,0.6055229902267456,47.04130554199219,61.0,2.6091020107269287,-13675.7431640625,182.30776977539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5755615234375,308.6512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18459.142578125,18000.0,0.0,0.0,0.3289182186126709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.662828266620636,0.6628350615501404,-6.842422408226412e-06,0.0,0.0003338101669214,0.0,0.0,51.68903732299805,0.0,0.0,0.0,0.4304243326187134,4.0,0.0,1.0
647460,293.1544189453125,297.1499938964844,293.1499938964844,0.041380651295185,-1250.4844970703125,304.15020751953125,0.603382408618927,0.0874778553843498,0.0802037492394447,294.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.25836181640625,0.4877427816390991,0.050000000745058,0.0489909201860427,293.21978759765625,297.1499938964844,293.1499938964844,0.2462199628353119,-3656.485595703125,304.1595153808594,0.9412826299667358,0.3337501287460327,0.2343514114618301,293.1356506347656,297.1499938964844,293.1499938964844,0.3155535161495209,-6016.12939453125,304.1772766113281,0.9990000128746032,0.4843612909317016,0.3850837349891662,293.317138671875,297.1499938964844,293.1499938964844,0.0063759228214621,-2263.908935546875,299.32244873046875,0.4877427816390991,0.050000000745058,0.2323918342590332,291.2505187988281,291.1499938964844,260.8269348144531,259.226318359375,279.596435546875,293.48504638671875,291.2430114746094,1.0,0.2614900171756744,0.7954794764518738,0.7954794764518738,1.0,1.0,-1.177333950996399,0.500882625579834,0.6764513254165649,0.2150523513555526,0.0,0.0,0.5954442620277405,49.74461364746094,79.0,-66.95100402832031,-13680.337890625,192.251708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88043212890625,308.708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18256.208984375,18000.0,0.0,0.0,0.3235266506671905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6316441893577576,0.6316507458686829,-6.551401838805759e-06,0.0,0.0003283384430687,0.0,0.0,46.66471481323242,0.0,0.0,0.0,0.418039321899414,4.0,0.0,1.0
647520,293.1544189453125,297.1499938964844,293.1499938964844,0.041380651295185,-1250.4844970703125,304.15020751953125,0.603382408618927,0.0874778553843498,0.0802037492394447,294.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.25836181640625,0.4877427816390991,0.050000000745058,0.0489909201860427,293.21978759765625,297.1499938964844,293.1499938964844,0.2462199628353119,-3656.485595703125,304.1595153808594,0.9412826299667358,0.3337501287460327,0.2343514114618301,293.1356506347656,297.1499938964844,293.1499938964844,0.3155535161495209,-6016.12939453125,304.1772766113281,0.9990000128746032,0.4843612909317016,0.3850837349891662,293.317138671875,297.1499938964844,293.1499938964844,0.0063759228214621,-2263.908935546875,299.32244873046875,0.4877427816390991,0.050000000745058,0.2323918342590332,291.2505187988281,291.1499938964844,260.8269348144531,259.226318359375,279.596435546875,293.48504638671875,291.2430114746094,1.0,0.2614900171756744,0.7954794764518738,0.7954794764518738,1.0,1.0,-1.177333950996399,0.500882625579834,0.6764513254165649,0.2150523513555526,0.0,0.0,0.5954442620277405,49.74461364746094,79.0,-66.95100402832031,-13680.337890625,192.251708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88043212890625,308.708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18256.208984375,18000.0,0.0,0.0,0.3235266506671905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6316441893577576,0.6316507458686829,-6.551401838805759e-06,0.0,0.0003283384430687,0.0,0.0,46.66471481323242,0.0,0.0,0.0,0.418039321899414,4.0,0.0,1.0
647580,293.15435791015625,297.1499938964844,293.1499938964844,0.0419287532567977,-1260.4515380859375,304.14923095703125,0.5891891717910767,0.0873822644352912,0.0803577750921249,294.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813659667969,0.4765403866767883,0.050000000745058,0.0492083393037319,293.2190246582031,297.1499938964844,293.1499938964844,0.2466091066598892,-3662.929443359375,304.1557006835937,0.9164218902587892,0.3321341574192047,0.2334068864583969,293.1593017578125,297.1499938964844,293.1499938964844,0.3419816195964813,-6433.626953125,304.1240234375,0.9990000128746032,0.4799903929233551,0.4109929800033569,293.3169860839844,297.1499938964844,293.1499938964844,0.0063758948817849,-2271.324462890625,299.23553466796875,0.4765403866767883,0.050000000745058,0.2334231883287429,291.1720886230469,291.1499938964844,260.85357666015625,259.2489624023437,279.61993408203125,293.5346069335937,291.1639404296875,1.0,0.2729793190956116,0.7954196333885193,0.7954196333885193,1.0,1.0,-1.2089771032333374,0.5149749517440796,0.6940021514892578,0.2229226231575012,0.0,0.0,0.5976287722587585,55.7032470703125,82.0,-100.63687133789062,-13894.662109375,214.85836791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04949951171875,308.7452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.912109375,18000.0,0.0,0.0,0.3185194134712219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.625882625579834,0.6258891224861145,-6.455775292124599e-06,0.0,0.0003232567105442,0.0,0.0,45.53181457519531,0.0,0.0,0.0,0.4153319597244262,4.0,0.0,1.0
647640,293.15435791015625,297.1499938964844,293.1499938964844,0.0419287532567977,-1260.4515380859375,304.14923095703125,0.5891891717910767,0.0873822644352912,0.0803577750921249,294.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813659667969,0.4765403866767883,0.050000000745058,0.0492083393037319,293.2190246582031,297.1499938964844,293.1499938964844,0.2466091066598892,-3662.929443359375,304.1557006835937,0.9164218902587892,0.3321341574192047,0.2334068864583969,293.1593017578125,297.1499938964844,293.1499938964844,0.3419816195964813,-6433.626953125,304.1240234375,0.9990000128746032,0.4799903929233551,0.4109929800033569,293.3169860839844,297.1499938964844,293.1499938964844,0.0063758948817849,-2271.324462890625,299.23553466796875,0.4765403866767883,0.050000000745058,0.2334231883287429,291.1720886230469,291.1499938964844,260.85357666015625,259.2489624023437,279.61993408203125,293.5346069335937,291.1639404296875,1.0,0.2729793190956116,0.7954196333885193,0.7954196333885193,1.0,1.0,-1.2089771032333374,0.5149749517440796,0.6940021514892578,0.2229226231575012,0.0,0.0,0.5976287722587585,55.7032470703125,82.0,-100.63687133789062,-13894.662109375,214.85836791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04949951171875,308.7452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.912109375,18000.0,0.0,0.0,0.3185194134712219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.625882625579834,0.6258891224861145,-6.455775292124599e-06,0.0,0.0003232567105442,0.0,0.0,45.53181457519531,0.0,0.0,0.0,0.4153319597244262,4.0,0.0,1.0
647700,293.1545715332031,297.1499938964844,293.1499938964844,0.0421511866152286,-1264.558837890625,304.14898681640625,0.5824548006057739,0.0872837454080581,0.0803859159350395,294.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14190673828125,0.4707439541816711,0.050000000745058,0.0493173897266387,293.2189025878906,297.1499938964844,293.1499938964844,0.246751919388771,-3665.373291015625,304.1544189453125,0.905645787715912,0.3312838077545166,0.2329044342041015,293.1800231933594,297.1499938964844,293.1499938964844,0.3552142083644867,-6637.56103515625,304.1048278808594,0.9990000128746032,0.475810557603836,0.4233928918838501,293.31756591796875,297.1499938964844,293.1499938964844,0.006374271120876,-2274.453857421875,299.1903686523437,0.4707439541816711,0.050000000745058,0.2339404672384262,291.1334533691406,291.1499938964844,260.8678894042969,259.26104736328125,279.638671875,293.5705871582031,291.12701416015625,1.0,0.2781068980693817,0.795389711856842,0.795389711856842,1.0,1.0,-1.2240475416183472,0.5216866135597229,0.7023609280586243,0.226746454834938,0.0,0.0,0.6026361584663391,58.68672561645508,82.0,-98.11448669433594,-14028.37890625,226.2972412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0650939941406,308.7574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17922.044921875,18000.0,0.0,0.0,0.3165412247180938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6318076848983765,0.631814181804657,-6.477084752987139e-06,0.0,0.0003212490992154,0.0,0.0,46.25592803955078,0.0,0.0,0.0,0.4173482358455658,4.0,0.0,1.0
647760,293.15496826171875,297.1499938964844,293.1499938964844,0.0422752797603607,-1266.890625,304.14892578125,0.5763564109802246,0.0871486067771911,0.0803791508078575,294.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1126708984375,0.4649356603622436,0.050000000745058,0.049419455230236,293.2189636230469,297.1499938964844,293.1499938964844,0.2465985268354416,-3663.99072265625,304.1539001464844,0.8967476487159729,0.3303996622562408,0.2323773354291916,293.2022705078125,297.1499938964844,293.1499938964844,0.3672717809677124,-6820.5791015625,304.0911865234375,0.9990000128746032,0.4710628092288971,0.4346776306629181,293.3185119628906,297.1499938964844,293.1499938964844,0.0063667460344731,-2274.804443359375,299.148681640625,0.4649356603622436,0.050000000745058,0.2344246208667755,291.107177734375,291.1499938964844,260.8828430175781,259.2737121582031,279.6613464355469,293.6105651855469,291.10333251953125,1.0,0.2829541265964508,0.7950463891029358,0.7950463891029358,1.0,1.0,-1.237656831741333,0.5277354121208191,0.7099214196205139,0.2301448583602905,0.0,0.0,0.6081871390342712,61.473514556884766,85.0,-80.01628112792969,-14159.9228515625,237.0354766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.037353515625,308.759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17849.060546875,18000.0,0.0,0.0,0.3150100708007812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6414048075675964,0.6414113640785217,-6.534780823130859e-06,0.0,0.0003196951874997,0.0,0.0,47.578712463378906,0.0,0.0,0.0,0.4208220839500427,4.0,0.0,1.0
647820,293.1561279296875,297.1499938964844,293.1499938964844,0.0423082672059536,-1267.6103515625,304.1492614746094,0.5623059868812561,0.0867878869175911,0.0803194195032119,294.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.087158203125,0.4505988657474518,0.050000000745058,0.0496724396944046,293.21466064453125,297.1499938964844,293.1499938964844,0.2460237592458725,-3657.512451171875,304.153564453125,0.8776936531066895,0.3295051157474518,0.231675237417221,293.2434387207031,297.1499938964844,293.1499938964844,0.374190479516983,-6915.025390625,304.1015014648437,0.98784077167511,0.4613511562347412,0.4396589398384094,293.32098388671875,297.1499938964844,293.1499938964844,0.006346701644361,-2271.422119140625,299.0755310058594,0.4505988657474518,0.050000000745058,0.2356246560811996,291.087646484375,291.1499938964844,260.9149169921875,259.30078125,279.71514892578125,293.68389892578125,291.0901184082031,1.0,0.2913559973239898,0.7943596839904785,0.7943596839904785,1.0,1.0,-1.2446686029434204,0.5307496190071106,0.7139189839363098,0.2319812327623367,0.0,0.0,0.6184341311454773,67.98883819580078,88.0,-19.897062301635746,-14270.54296875,253.36561584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8861694335937,308.7391662597656,278.1499938964844,0.0,18000.0,313.1499938964844,17803.2109375,18000.0,0.0,0.0,0.3132499754428863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6631665229797363,0.6631731986999512,-6.696807304251706e-06,0.0,0.0003179089108016,0.0,0.0,50.85089492797852,0.0,0.0,0.0,0.4291127324104309,4.0,0.0,1.0
647880,293.1561279296875,297.1499938964844,293.1499938964844,0.0423082672059536,-1267.6103515625,304.1492614746094,0.5623059868812561,0.0867878869175911,0.0803194195032119,294.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.087158203125,0.4505988657474518,0.050000000745058,0.0496724396944046,293.21466064453125,297.1499938964844,293.1499938964844,0.2460237592458725,-3657.512451171875,304.153564453125,0.8776936531066895,0.3295051157474518,0.231675237417221,293.2434387207031,297.1499938964844,293.1499938964844,0.374190479516983,-6915.025390625,304.1015014648437,0.98784077167511,0.4613511562347412,0.4396589398384094,293.32098388671875,297.1499938964844,293.1499938964844,0.006346701644361,-2271.422119140625,299.0755310058594,0.4505988657474518,0.050000000745058,0.2356246560811996,291.087646484375,291.1499938964844,260.9149169921875,259.30078125,279.71514892578125,293.68389892578125,291.0901184082031,1.0,0.2913559973239898,0.7943596839904785,0.7943596839904785,1.0,1.0,-1.2446686029434204,0.5307496190071106,0.7139189839363098,0.2319812327623367,0.0,0.0,0.6184341311454773,67.98883819580078,88.0,-19.897062301635746,-14270.54296875,253.36561584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8861694335937,308.7391662597656,278.1499938964844,0.0,18000.0,313.1499938964844,17803.2109375,18000.0,0.0,0.0,0.3132499754428863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6631665229797363,0.6631731986999512,-6.696807304251706e-06,0.0,0.0003179089108016,0.0,0.0,50.85089492797852,0.0,0.0,0.0,0.4291127324104309,4.0,0.0,1.0
647940,293.15771484375,297.1499938964844,293.1499938964844,0.041998017579317,-1262.113525390625,304.1500244140625,0.5495362281799316,0.0863140374422073,0.0801609382033348,294.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11676025390625,0.438787579536438,0.050000000745058,0.0499257370829582,293.20953369140625,297.1499938964844,293.1499938964844,0.2451605647802353,-3646.890380859375,304.15380859375,0.8619659543037415,0.3289175033569336,0.2315591871738433,293.25946044921875,297.1499938964844,293.1499938964844,0.3681399226188659,-6816.064453125,304.1272277832031,0.9679949283599854,0.4556979537010193,0.4336605072021484,293.3236694335937,297.1499938964844,293.1499938964844,0.006306919734925,-2258.30126953125,299.0210876464844,0.438787579536438,0.050000000745058,0.2368261963129043,291.1195068359375,291.1499938964844,260.95001220703125,259.330322265625,279.749755859375,293.7090759277344,291.1213073730469,1.0,0.2979768812656402,0.7936729788780212,0.7936729788780212,1.0,1.0,-1.2386956214904783,0.5280015468597412,0.7106941342353821,0.2303812503814697,0.0,0.0,0.6202343702316284,74.31242370605469,91.0,20.85998916625977,-14210.9365234375,264.473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.708251953125,308.6595764160156,278.1499938964844,0.0,18000.0,313.1499938964844,17924.8828125,18000.0,0.0,0.0,0.3124439120292663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6729453802108765,0.6729521751403809,-6.80366520100506e-06,0.0,0.0003170908312313,0.0,0.0,52.57196044921875,0.0,0.0,0.0,0.4331633448600769,4.0,0.0,1.0
648000,293.15771484375,297.1499938964844,293.1499938964844,0.041998017579317,-1262.113525390625,304.1500244140625,0.5495362281799316,0.0863140374422073,0.0801609382033348,294.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11676025390625,0.438787579536438,0.050000000745058,0.0499257370829582,293.20953369140625,297.1499938964844,293.1499938964844,0.2451605647802353,-3646.890380859375,304.15380859375,0.8619659543037415,0.3289175033569336,0.2315591871738433,293.25946044921875,297.1499938964844,293.1499938964844,0.3681399226188659,-6816.064453125,304.1272277832031,0.9679949283599854,0.4556979537010193,0.4336605072021484,293.3236694335937,297.1499938964844,293.1499938964844,0.006306919734925,-2258.30126953125,299.0210876464844,0.438787579536438,0.050000000745058,0.2368261963129043,291.1195068359375,291.1499938964844,260.95001220703125,259.330322265625,279.749755859375,293.7090759277344,291.1213073730469,1.0,0.2979768812656402,0.7936729788780212,0.7936729788780212,1.0,1.0,-1.2386956214904783,0.5280015468597412,0.7106941342353821,0.2303812503814697,0.0,0.0,0.6202343702316284,74.31242370605469,91.0,20.85998916625977,-14210.9365234375,264.473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.708251953125,308.6595764160156,278.1499938964844,0.0,18000.0,313.1499938964844,17924.8828125,18000.0,0.0,0.0,0.3124439120292663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6729453802108765,0.6729521751403809,-6.80366520100506e-06,0.0,0.0003170908312313,0.0,0.0,52.57196044921875,0.0,0.0,0.0,0.4331633448600769,4.0,0.0,1.0
648060,293.1541442871094,297.1499938964844,293.1499938964844,0.0424194671213626,-1268.93798828125,304.1492919921875,0.5420116782188416,0.0868486762046814,0.080645777285099,294.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.4308212101459503,0.050000000745058,0.0501298569142818,293.2037658691406,297.1499938964844,293.1499938964844,0.2448098510503769,-3642.832275390625,304.1531066894531,0.8508456945419312,0.3285910189151764,0.2314465492963791,293.2589111328125,297.1499938964844,293.1499938964844,0.3655999004840851,-6773.74560546875,304.1387939453125,0.9527097940444946,0.4530311822891235,0.4308366775512695,293.3200378417969,297.1499938964844,293.1499938964844,0.0062856101430952,-2252.261962890625,298.9740905761719,0.4308212101459503,0.050000000745058,0.2377944588661193,291.12774658203125,291.1499938964844,260.98883056640625,259.36309814453125,279.7741394042969,293.71856689453125,291.1279602050781,1.0,0.303570955991745,0.7931405901908875,0.7931405901908875,1.0,1.0,-1.2371586561203003,0.5272567272186279,0.7099019885063171,0.2299192100763321,0.0,0.0,0.6224665641784668,79.45746612548828,94.0,11.388190269470217,-14154.1142578125,274.708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54840087890625,308.5534362792969,278.1499938964844,0.0,18000.0,313.1499938964844,17951.46875,18000.0,0.0,0.0,0.3121356666088104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.677444338798523,0.6774511933326721,-6.846569704066496e-06,0.0,0.0003167780232615,0.0,0.0,53.336402893066406,0.0,0.0,0.0,0.435070276260376,4.0,0.0,1.0
648120,293.1541442871094,297.1499938964844,293.1499938964844,0.0424194671213626,-1268.93798828125,304.1492919921875,0.5420116782188416,0.0868486762046814,0.080645777285099,294.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.4308212101459503,0.050000000745058,0.0501298569142818,293.2037658691406,297.1499938964844,293.1499938964844,0.2448098510503769,-3642.832275390625,304.1531066894531,0.8508456945419312,0.3285910189151764,0.2314465492963791,293.2589111328125,297.1499938964844,293.1499938964844,0.3655999004840851,-6773.74560546875,304.1387939453125,0.9527097940444946,0.4530311822891235,0.4308366775512695,293.3200378417969,297.1499938964844,293.1499938964844,0.0062856101430952,-2252.261962890625,298.9740905761719,0.4308212101459503,0.050000000745058,0.2377944588661193,291.12774658203125,291.1499938964844,260.98883056640625,259.36309814453125,279.7741394042969,293.71856689453125,291.1279602050781,1.0,0.303570955991745,0.7931405901908875,0.7931405901908875,1.0,1.0,-1.2371586561203003,0.5272567272186279,0.7099019885063171,0.2299192100763321,0.0,0.0,0.6224665641784668,79.45746612548828,94.0,11.388190269470217,-14154.1142578125,274.708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54840087890625,308.5534362792969,278.1499938964844,0.0,18000.0,313.1499938964844,17951.46875,18000.0,0.0,0.0,0.3121356666088104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.677444338798523,0.6774511933326721,-6.846569704066496e-06,0.0,0.0003167780232615,0.0,0.0,53.336402893066406,0.0,0.0,0.0,0.435070276260376,4.0,0.0,1.0
648180,293.1532897949219,297.1499938964844,293.1499938964844,0.04269515350461,-1273.3846435546875,304.1490783691406,0.5356394052505493,0.0869188159704208,0.0809548124670982,294.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.4246927797794342,0.050000000745058,0.0503114722669124,293.20233154296875,297.1499938964844,293.1499938964844,0.2440408319234848,-3633.64404296875,304.15338134765625,0.8414621949195862,0.3275236785411834,0.2309305965900421,293.25750732421875,297.1499938964844,293.1499938964844,0.3635742962360382,-6740.9892578125,304.1458435058594,0.939405083656311,0.4505544602870941,0.4286587834358215,293.318115234375,297.1499938964844,293.1499938964844,0.0062565440312027,-2244.156494140625,298.92205810546875,0.4246927797794342,0.050000000745058,0.2386559695005417,291.1317443847656,291.1499938964844,261.0317687988281,259.3995361328125,279.8018493652344,293.730712890625,291.1322937011719,1.0,0.3084126114845276,0.7926082611083984,0.7926082611083984,1.0,1.0,-1.2355486154556274,0.5264755487442017,0.709073007106781,0.229451522231102,0.0,0.0,0.6246727705001831,84.03203582763672,82.0,8.612993240356445,-14106.546875,283.6894226074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4076232910156,308.466552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17953.837890625,18000.0,0.0,0.0,0.3122409880161285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6825141906738281,0.6825211048126221,-6.888973985041957e-06,0.0,0.000316884892527,0.0,0.0,54.168853759765625,0.0,0.0,0.0,0.4370763003826141,4.0,0.0,1.0
648240,293.1532897949219,297.1499938964844,293.1499938964844,0.04269515350461,-1273.3846435546875,304.1490783691406,0.5356394052505493,0.0869188159704208,0.0809548124670982,294.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.4246927797794342,0.050000000745058,0.0503114722669124,293.20233154296875,297.1499938964844,293.1499938964844,0.2440408319234848,-3633.64404296875,304.15338134765625,0.8414621949195862,0.3275236785411834,0.2309305965900421,293.25750732421875,297.1499938964844,293.1499938964844,0.3635742962360382,-6740.9892578125,304.1458435058594,0.939405083656311,0.4505544602870941,0.4286587834358215,293.318115234375,297.1499938964844,293.1499938964844,0.0062565440312027,-2244.156494140625,298.92205810546875,0.4246927797794342,0.050000000745058,0.2386559695005417,291.1317443847656,291.1499938964844,261.0317687988281,259.3995361328125,279.8018493652344,293.730712890625,291.1322937011719,1.0,0.3084126114845276,0.7926082611083984,0.7926082611083984,1.0,1.0,-1.2355486154556274,0.5264755487442017,0.709073007106781,0.229451522231102,0.0,0.0,0.6246727705001831,84.03203582763672,82.0,8.612993240356445,-14106.546875,283.6894226074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4076232910156,308.466552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17953.837890625,18000.0,0.0,0.0,0.3122409880161285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6825141906738281,0.6825211048126221,-6.888973985041957e-06,0.0,0.000316884892527,0.0,0.0,54.168853759765625,0.0,0.0,0.0,0.4370763003826141,4.0,0.0,1.0
648300,293.1531982421875,297.1499938964844,293.1499938964844,0.042689848691225,-1273.2430419921875,304.1492614746094,0.5348898768424988,0.0868952050805091,0.0809646397829055,294.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.4240513145923614,0.050000000745058,0.050331961363554,293.2022705078125,297.1499938964844,293.1499938964844,0.2434368580579757,-3626.361572265625,304.15386962890625,0.84004807472229,0.3268751502037048,0.2305163741111755,293.25665283203125,297.1499938964844,293.1499938964844,0.3624460697174072,-6723.23046875,304.14862060546875,0.937191605567932,0.4493632018566131,0.4275442659854889,293.31756591796875,297.1499938964844,293.1499938964844,0.0062307729385793,-2236.51123046875,298.8956298828125,0.4240513145923614,0.050000000745058,0.2387531399726867,291.1349182128906,291.1499938964844,261.0546875,259.41900634765625,279.81646728515625,293.7362365722656,291.1356506347656,1.0,0.3084316253662109,0.7923421263694763,0.7923421263694763,1.0,1.0,-1.2338674068450928,0.5256913304328918,0.7081761360168457,0.2290024161338806,0.0,0.0,0.6253658533096313,84.52584838867188,82.0,9.51072597503662,-14076.66796875,284.0491943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.346435546875,308.4298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.625,18000.0,0.0,0.0,0.3123998343944549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6844407320022583,0.6844476461410522,-6.906726866873214e-06,0.0,0.0003170461277477,0.0,0.0,54.49737548828125,0.0,0.0,0.0,0.4378532469272613,4.0,0.0,1.0
648360,293.1531677246094,297.1499938964844,293.1499938964844,0.0426206216216087,-1272.0401611328125,304.1495056152344,0.5357480049133301,0.0868636220693588,0.0809149146080017,294.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.4248728454113006,0.050000000745058,0.0503058061003685,293.2024230957031,297.1499938964844,293.1499938964844,0.2427147477865219,-3617.63720703125,304.15447998046875,0.8406888246536255,0.3261854648590088,0.2300317883491516,293.2556457519531,297.1499938964844,293.1499938964844,0.3612344264984131,-6704.396484375,304.1510925292969,0.937870979309082,0.4482096433639526,0.4264167845249176,293.3172302246094,297.1499938964844,293.1499938964844,0.0061976728029549,-2226.4580078125,298.86932373046875,0.4248728454113006,0.050000000745058,0.2386290729045868,291.1393737792969,291.1499938964844,261.0784912109375,259.4393005371094,279.831298828125,293.7412109375,291.140380859375,1.0,0.3073153495788574,0.7921292781829834,0.7921292781829834,1.0,1.0,-1.2316927909851074,0.5246938467025757,0.706998884677887,0.2284301519393921,0.0,0.0,0.6256323456764221,83.83123779296875,70.0,11.643835067749023,-14042.75,281.7178039550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29345703125,308.3978881835937,278.1499938964844,0.0,18000.0,313.1499938964844,17973.37109375,18000.0,0.0,0.0,0.3125917017459869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6857065558433533,0.6857134699821472,-6.919915449543623e-06,0.0,0.0003172408614773,0.0,0.0,54.72333908081055,0.0,0.0,0.0,0.4383728206157684,4.0,0.0,1.0
648420,293.1531066894531,297.1499938964844,293.1499938964844,0.0423718318343162,-1267.8074951171875,304.15008544921875,0.5410642623901367,0.0867935940623283,0.0807126387953758,294.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.4298403561115265,0.050000000745058,0.0501574054360389,293.2030944824219,297.1499938964844,293.1499938964844,0.2410399615764618,-3597.40380859375,304.15576171875,0.8464795351028442,0.3247199952602386,0.228922426700592,293.2532958984375,297.1499938964844,293.1499938964844,0.3586774468421936,-6665.18310546875,304.1549377441406,0.9454570412635804,0.446009486913681,0.4241681098937988,293.31689453125,297.1499938964844,293.1499938964844,0.0061169620603322,-2201.53369140625,298.8169250488281,0.4298403561115265,0.050000000745058,0.2379251271486282,291.1506652832031,291.1499938964844,261.128662109375,259.4821472167969,279.8617858886719,293.7498779296875,291.15185546875,1.0,0.3023301661014557,0.7917035818099976,0.7917035818099976,1.0,1.0,-1.2263966798782349,0.5222784280776978,0.7041181921958923,0.2270465195178985,0.0,0.0,0.6248062252998352,79.99502563476562,58.0,15.22637176513672,-13963.2763671875,271.59478759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2154541015625,308.3470458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.923828125,18000.0,0.0,0.0,0.3129658997058868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6855539083480835,0.6855608820915222,-6.926005880814046e-06,0.0,0.0003176206082571,0.0,0.0,54.743797302246094,0.0,0.0,0.0,0.4383687376976013,4.0,0.0,1.0
648480,293.1531066894531,297.1499938964844,293.1499938964844,0.0423718318343162,-1267.8074951171875,304.15008544921875,0.5410642623901367,0.0867935940623283,0.0807126387953758,294.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.4298403561115265,0.050000000745058,0.0501574054360389,293.2030944824219,297.1499938964844,293.1499938964844,0.2410399615764618,-3597.40380859375,304.15576171875,0.8464795351028442,0.3247199952602386,0.228922426700592,293.2532958984375,297.1499938964844,293.1499938964844,0.3586774468421936,-6665.18310546875,304.1549377441406,0.9454570412635804,0.446009486913681,0.4241681098937988,293.31689453125,297.1499938964844,293.1499938964844,0.0061169620603322,-2201.53369140625,298.8169250488281,0.4298403561115265,0.050000000745058,0.2379251271486282,291.1506652832031,291.1499938964844,261.128662109375,259.4821472167969,279.8617858886719,293.7498779296875,291.15185546875,1.0,0.3023301661014557,0.7917035818099976,0.7917035818099976,1.0,1.0,-1.2263966798782349,0.5222784280776978,0.7041181921958923,0.2270465195178985,0.0,0.0,0.6248062252998352,79.99502563476562,58.0,15.22637176513672,-13963.2763671875,271.59478759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2154541015625,308.3470458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.923828125,18000.0,0.0,0.0,0.3129658997058868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6855539083480835,0.6855608820915222,-6.926005880814046e-06,0.0,0.0003176206082571,0.0,0.0,54.743797302246094,0.0,0.0,0.0,0.4383687376976013,4.0,0.0,1.0
648540,293.1530456542969,297.1499938964844,293.1499938964844,0.0420315116643905,-1262.074462890625,304.150634765625,0.5506990551948547,0.0867256447672844,0.0804219394922256,294.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617736816406,0.4391755759716034,0.050000000745058,0.0499166995286941,293.2040710449219,297.1499938964844,293.1499938964844,0.2391675859689712,-3574.81396484375,304.1569519042969,0.8577058911323547,0.3231769204139709,0.2276835739612579,293.2505798339844,297.1499938964844,293.1499938964844,0.3560473918914795,-6625.3603515625,304.1576538085937,0.9596206545829772,0.4439395666122436,0.4219532310962677,293.3168640136719,297.1499938964844,293.1499938964844,0.0060236756689846,-2172.35986328125,298.76446533203125,0.4391755759716034,0.050000000745058,0.2367833405733108,291.1632080078125,291.1499938964844,261.18194580078125,259.5277404785156,279.8935241699219,293.7576599121094,291.1644592285156,1.0,0.2945462465286255,0.7912778854370117,0.7912778854370117,1.0,1.0,-1.2202427387237549,0.5194826126098633,0.7007601857185364,0.2254464030265808,0.0,0.0,0.6222155094146729,73.8093490600586,46.0,17.10110855102539,-13871.591796875,256.34588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17803955078125,308.31475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.037109375,18000.0,0.0,0.0,0.3131653070449829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6816951036453247,0.6817019581794739,-6.901908818690572e-06,0.0,0.0003178229671902,0.0,0.0,54.156097412109375,0.0,0.0,0.0,0.4369013607501983,4.0,0.0,1.0
648600,293.1530456542969,297.1499938964844,293.1499938964844,0.0420315116643905,-1262.074462890625,304.150634765625,0.5506990551948547,0.0867256447672844,0.0804219394922256,294.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617736816406,0.4391755759716034,0.050000000745058,0.0499166995286941,293.2040710449219,297.1499938964844,293.1499938964844,0.2391675859689712,-3574.81396484375,304.1569519042969,0.8577058911323547,0.3231769204139709,0.2276835739612579,293.2505798339844,297.1499938964844,293.1499938964844,0.3560473918914795,-6625.3603515625,304.1576538085937,0.9596206545829772,0.4439395666122436,0.4219532310962677,293.3168640136719,297.1499938964844,293.1499938964844,0.0060236756689846,-2172.35986328125,298.76446533203125,0.4391755759716034,0.050000000745058,0.2367833405733108,291.1632080078125,291.1499938964844,261.18194580078125,259.5277404785156,279.8935241699219,293.7576599121094,291.1644592285156,1.0,0.2945462465286255,0.7912778854370117,0.7912778854370117,1.0,1.0,-1.2202427387237549,0.5194826126098633,0.7007601857185364,0.2254464030265808,0.0,0.0,0.6222155094146729,73.8093490600586,46.0,17.10110855102539,-13871.591796875,256.34588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17803955078125,308.31475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.037109375,18000.0,0.0,0.0,0.3131653070449829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6816951036453247,0.6817019581794739,-6.901908818690572e-06,0.0,0.0003178229671902,0.0,0.0,54.156097412109375,0.0,0.0,0.0,0.4369013607501983,4.0,0.0,1.0
648660,293.1529846191406,297.1499938964844,293.1499938964844,0.0416420847177505,-1255.55078125,304.15106201171875,0.5645765066146851,0.0866654962301254,0.0800804048776626,294.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17431640625,0.4535761177539825,0.050000000745058,0.0496160387992858,293.2051696777344,297.1499938964844,293.1499938964844,0.2371838390827179,-3550.916748046875,304.157958984375,0.8745945692062378,0.3215838968753814,0.2263616025447845,293.2476806640625,297.1499938964844,293.1499938964844,0.3534230291843414,-6585.97119140625,304.1594543457031,0.9783612489700316,0.4419836103916168,0.4197892546653747,293.3169250488281,297.1499938964844,293.1499938964844,0.0059234038926661,-2140.728759765625,298.7117919921875,0.4535761177539825,0.050000000745058,0.2353571206331253,291.1756896972656,291.1499938964844,261.2380065917969,259.5757751464844,279.9263610839844,293.7650756835937,291.1768798828125,1.0,0.2846948802471161,0.7909035682678223,0.7909035682678223,1.0,1.0,-1.213575839996338,0.516466498374939,0.6971093416213989,0.2237236201763153,0.0,0.0,0.6179450154304504,66.098388671875,34.0,17.189163208007812,-13770.158203125,237.9051055908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1810913085937,308.3002624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18074.857421875,18000.0,0.0,0.0,0.3130277097225189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6742051243782043,0.6742119789123535,-6.8478871071420144e-06,0.0,0.0003176833270117,0.0,0.0,52.98219680786133,0.0,0.0,0.0,0.4340035915374756,4.0,0.0,1.0
