time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648720,293.1529846191406,297.1499938964844,293.1499938964844,0.0416420847177505,-1255.55078125,304.15106201171875,0.5645765066146851,0.0866654962301254,0.0800804048776626,294.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17431640625,0.4535761177539825,0.050000000745058,0.0496160387992858,293.2051696777344,297.1499938964844,293.1499938964844,0.2371838390827179,-3550.916748046875,304.157958984375,0.8745945692062378,0.3215838968753814,0.2263616025447845,293.2476806640625,297.1499938964844,293.1499938964844,0.3534230291843414,-6585.97119140625,304.1594543457031,0.9783612489700316,0.4419836103916168,0.4197892546653747,293.3169250488281,297.1499938964844,293.1499938964844,0.0059234038926661,-2140.728759765625,298.7117919921875,0.4535761177539825,0.050000000745058,0.2353571206331253,291.1756896972656,291.1499938964844,261.2380065917969,259.5757751464844,279.9263610839844,293.7650756835937,291.1768798828125,1.0,0.2846948802471161,0.7909035682678223,0.7909035682678223,1.0,1.0,-1.213575839996338,0.516466498374939,0.6971093416213989,0.2237236201763153,0.0,0.0,0.6179450154304504,66.098388671875,34.0,17.189163208007812,-13770.158203125,237.9051055908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1810913085937,308.3002624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18074.857421875,18000.0,0.0,0.0,0.3130277097225189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6742051243782043,0.6742119789123535,-6.8478871071420144e-06,0.0,0.0003176833270117,0.0,0.0,52.98219680786133,0.0,0.0,0.0,0.4340035915374756,4.0,0.0,1.0
648780,293.15283203125,297.1499938964844,293.1499938964844,0.0412321873009204,-1248.7159423828125,304.1513977050781,0.5829104781150818,0.0866152346134185,0.079712264239788,294.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18585205078125,0.4728478789329529,0.050000000745058,0.0492785535752773,293.2063293457031,297.1499938964844,293.1499938964844,0.2351490557193756,-3526.439453125,304.15869140625,0.898095428943634,0.3199531435966491,0.2249852418899536,293.2445373535156,297.1499938964844,293.1499938964844,0.3506215214729309,-6543.96337890625,304.1610107421875,0.9990000128746032,0.4401428401470184,0.4174210131168365,293.3170166015625,297.1499938964844,293.1499938964844,0.0058200182393193,-2107.91015625,298.6586608886719,0.4728478789329529,0.050000000745058,0.2337562441825866,291.1871032714844,291.1499938964844,261.2965087890625,259.6259765625,279.96044921875,293.7723693847656,291.1882019042969,1.0,0.273230493068695,0.7905292510986328,0.7905292510986328,1.0,1.0,-1.2063220739364624,0.5131892561912537,0.6931328177452087,0.2218641340732574,0.0,0.0,0.6122193932533264,57.44737243652344,25.0,16.01583480834961,-13658.88671875,217.52284240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2211608886719,308.302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18104.015625,18000.0,0.0,0.0,0.3124319016933441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.663494884967804,0.6635016798973083,-6.7674800448003225e-06,0.0,0.0003170786658301,0.0,0.0,51.31161880493164,0.0,0.0,0.0,0.4298523962497711,4.0,0.0,1.0
648840,293.15283203125,297.1499938964844,293.1499938964844,0.0412321873009204,-1248.7159423828125,304.1513977050781,0.5829104781150818,0.0866152346134185,0.079712264239788,294.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18585205078125,0.4728478789329529,0.050000000745058,0.0492785535752773,293.2063293457031,297.1499938964844,293.1499938964844,0.2351490557193756,-3526.439453125,304.15869140625,0.898095428943634,0.3199531435966491,0.2249852418899536,293.2445373535156,297.1499938964844,293.1499938964844,0.3506215214729309,-6543.96337890625,304.1610107421875,0.9990000128746032,0.4401428401470184,0.4174210131168365,293.3170166015625,297.1499938964844,293.1499938964844,0.0058200182393193,-2107.91015625,298.6586608886719,0.4728478789329529,0.050000000745058,0.2337562441825866,291.1871032714844,291.1499938964844,261.2965087890625,259.6259765625,279.96044921875,293.7723693847656,291.1882019042969,1.0,0.273230493068695,0.7905292510986328,0.7905292510986328,1.0,1.0,-1.2063220739364624,0.5131892561912537,0.6931328177452087,0.2218641340732574,0.0,0.0,0.6122193932533264,57.44737243652344,25.0,16.01583480834961,-13658.88671875,217.52284240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2211608886719,308.302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18104.015625,18000.0,0.0,0.0,0.3124319016933441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.663494884967804,0.6635016798973083,-6.7674800448003225e-06,0.0,0.0003170786658301,0.0,0.0,51.31161880493164,0.0,0.0,0.0,0.4298523962497711,4.0,0.0,1.0
648900,293.15264892578125,297.1499938964844,293.1499938964844,0.0410541109740734,-1245.6712646484375,304.1514587402344,0.590316891670227,0.0866180211305618,0.0795877128839492,294.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941223144531,0.4791771471500397,0.050000000745058,0.0491571761667728,293.2078857421875,297.1499938964844,293.1499938964844,0.2340007573366165,-3512.510009765625,304.1592102050781,0.907794177532196,0.318934828042984,0.2242843359708786,293.237548828125,297.1499938964844,293.1499938964844,0.3378499746322632,-6350.31884765625,304.18243408203125,0.9990000128746032,0.4403065741062164,0.405044674873352,293.3169250488281,297.1499938964844,293.1499938964844,0.00577576411888,-2093.33642578125,298.6343078613281,0.4791771471500397,0.050000000745058,0.2331804782152176,291.1971435546875,291.1499938964844,261.3265686035156,259.6517639160156,279.9779052734375,293.7635192871094,291.20135498046875,1.0,0.2670937180519104,0.7903420925140381,0.7903420925140381,1.0,1.0,-1.1887940168380735,0.505263090133667,0.6835309267044067,0.2177654802799224,0.0,0.0,0.6081525087356567,54.12911224365234,25.0,33.34697723388672,-13514.6943359375,204.9633636474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596435546875,308.34051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18122.943359375,18000.0,0.0,0.0,0.3118698894977569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6568329334259033,0.6568396687507629,-6.7183468672737945e-06,0.0,0.0003165082889609,0.0,0.0,50.29399871826172,0.0,0.0,0.0,0.4272603988647461,4.0,0.0,1.0
648960,293.1524963378906,297.1499938964844,293.1499938964844,0.0407984070479869,-1241.1353759765625,304.15167236328125,0.5982306599617004,0.0866154283285141,0.0794721245765686,294.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2180480957031,0.4854225814342499,0.050000000745058,0.0490353964269161,293.2108459472656,297.1499938964844,293.1499938964844,0.2322043478488922,-3490.38525390625,304.1607971191406,0.9188863039016724,0.3176213204860687,0.2233369350433349,293.2215270996094,297.1499938964844,293.1499938964844,0.3234429061412811,-6123.330078125,304.2027282714844,0.9990000128746032,0.4423403441905975,0.3905214369297027,293.3167724609375,297.1499938964844,293.1499938964844,0.0057261493057012,-2075.76220703125,298.6176452636719,0.4854225814342499,0.050000000745058,0.2326028048992157,291.2246398925781,291.1499938964844,261.35711669921875,259.6780090332031,279.98516845703125,293.7358703613281,291.2311096191406,1.0,0.2606710195541382,0.7902074456214905,0.7902074456214905,1.0,1.0,-1.1700944900512695,0.4970044493675232,0.6730900406837463,0.2129144817590713,0.0,0.0,0.6004816293716431,50.7757568359375,25.0,58.345821380615234,-13351.5380859375,191.99029541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3226928710937,308.3849182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18191.861328125,18000.0,0.0,0.0,0.3109607994556427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6460214257240295,0.6460281014442444,-6.648396720265737e-06,0.0,0.0003155856684315,0.0,0.0,48.72596740722656,0.0,0.0,0.0,0.4231157004833221,4.0,0.0,1.0
649020,293.1523132324219,297.1499938964844,293.1499938964844,0.0403879471123218,-1233.8941650390625,304.1517639160156,0.6110946536064148,0.0865913778543472,0.079279601573944,294.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2673034667969,0.4954651594161987,0.050000000745058,0.0488508567214012,293.2119140625,297.1499938964844,293.1499938964844,0.2292982935905456,-3454.906005859375,304.16192626953125,0.9383878111839294,0.3158513009548187,0.2218081802129745,293.1820678710937,297.1499938964844,293.1499938964844,0.2992839813232422,-5750.98046875,304.22479248046875,0.9990000128746032,0.448514312505722,0.3674180805683136,293.3161315917969,297.1499938964844,293.1499938964844,0.0056378524750471,-2044.9798583984373,298.5818176269531,0.4954651594161987,0.050000000745058,0.2317274361848831,291.27069091796875,291.1499938964844,261.41949462890625,259.7315979003906,279.98779296875,293.6656494140625,291.2730712890625,1.0,0.2506537139415741,0.7899380922317505,0.7899380922317505,1.0,1.0,-1.1390198469161987,0.483229249715805,0.6557905077934265,0.2051630914211273,0.0,0.0,0.5808208584785461,45.6706428527832,28.0,49.7393684387207,-12998.7275390625,172.36083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52301025390625,308.43701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18326.7734375,18000.0,0.0,0.0,0.3078962564468384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6102566719055176,0.6102630496025085,-6.406067313946551e-06,0.0,0.0003124755749013,0.0,0.0,43.69186401367188,0.0,0.0,0.0,0.4098795354366302,4.0,0.0,1.0
649080,293.1523132324219,297.1499938964844,293.1499938964844,0.0403879471123218,-1233.8941650390625,304.1517639160156,0.6110946536064148,0.0865913778543472,0.079279601573944,294.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2673034667969,0.4954651594161987,0.050000000745058,0.0488508567214012,293.2119140625,297.1499938964844,293.1499938964844,0.2292982935905456,-3454.906005859375,304.16192626953125,0.9383878111839294,0.3158513009548187,0.2218081802129745,293.1820678710937,297.1499938964844,293.1499938964844,0.2992839813232422,-5750.98046875,304.22479248046875,0.9990000128746032,0.448514312505722,0.3674180805683136,293.3161315917969,297.1499938964844,293.1499938964844,0.0056378524750471,-2044.9798583984373,298.5818176269531,0.4954651594161987,0.050000000745058,0.2317274361848831,291.27069091796875,291.1499938964844,261.41949462890625,259.7315979003906,279.98779296875,293.6656494140625,291.2730712890625,1.0,0.2506537139415741,0.7899380922317505,0.7899380922317505,1.0,1.0,-1.1390198469161987,0.483229249715805,0.6557905077934265,0.2051630914211273,0.0,0.0,0.5808208584785461,45.6706428527832,28.0,49.7393684387207,-12998.7275390625,172.36083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52301025390625,308.43701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18326.7734375,18000.0,0.0,0.0,0.3078962564468384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6102566719055176,0.6102630496025085,-6.406067313946551e-06,0.0,0.0003124755749013,0.0,0.0,43.69186401367188,0.0,0.0,0.0,0.4098795354366302,4.0,0.0,1.0
649140,293.15203857421875,297.1499938964844,293.1499938964844,0.0402131341397762,-1230.9486083984375,304.1514587402344,0.6199861764907837,0.0865835174918174,0.0791510343551635,294.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2811584472656,0.5030454397201538,0.050000000745058,0.0487287901341915,293.2113342285156,297.1499938964844,293.1499938964844,0.2275791317224502,-3434.473388671875,304.1607971191406,0.952488362789154,0.3144017159938812,0.2206796407699585,293.1444702148437,297.1499938964844,293.1499938964844,0.2826015651226043,-5495.54833984375,304.2272644042969,0.9990000128746032,0.4553392827510834,0.3513008058071136,293.3148193359375,297.1499938964844,293.1499938964844,0.0055700270459055,-2023.125732421875,298.53302001953125,0.5030454397201538,0.050000000745058,0.2311484068632125,291.28143310546875,291.1499938964844,261.4833374023437,259.78643798828125,279.99615478515625,293.61309814453125,291.2812194824219,1.0,0.2437478303909301,0.7896687388420105,0.7896687388420105,1.0,1.0,-1.1173198223114014,0.4736353158950805,0.6436845064163208,0.1997741013765335,0.0,0.0,0.5623146295547485,42.28483963012695,46.0,17.3458194732666,-12703.310546875,159.53700256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7904968261719,308.4989318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18321.3984375,18000.0,0.0,0.0,0.303207129240036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5731199383735657,0.5731260776519775,-6.137986474641366e-06,0.0,0.000307716691168,0.0,0.0,38.72536849975586,0.0,0.0,0.0,0.3961964249610901,4.0,0.0,1.0
649200,293.15203857421875,297.1499938964844,293.1499938964844,0.0402131341397762,-1230.9486083984375,304.1514587402344,0.6199861764907837,0.0865835174918174,0.0791510343551635,294.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2811584472656,0.5030454397201538,0.050000000745058,0.0487287901341915,293.2113342285156,297.1499938964844,293.1499938964844,0.2275791317224502,-3434.473388671875,304.1607971191406,0.952488362789154,0.3144017159938812,0.2206796407699585,293.1444702148437,297.1499938964844,293.1499938964844,0.2826015651226043,-5495.54833984375,304.2272644042969,0.9990000128746032,0.4553392827510834,0.3513008058071136,293.3148193359375,297.1499938964844,293.1499938964844,0.0055700270459055,-2023.125732421875,298.53302001953125,0.5030454397201538,0.050000000745058,0.2311484068632125,291.28143310546875,291.1499938964844,261.4833374023437,259.78643798828125,279.99615478515625,293.61309814453125,291.2812194824219,1.0,0.2437478303909301,0.7896687388420105,0.7896687388420105,1.0,1.0,-1.1173198223114014,0.4736353158950805,0.6436845064163208,0.1997741013765335,0.0,0.0,0.5623146295547485,42.28483963012695,46.0,17.3458194732666,-12703.310546875,159.53700256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7904968261719,308.4989318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18321.3984375,18000.0,0.0,0.0,0.303207129240036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5731199383735657,0.5731260776519775,-6.137986474641366e-06,0.0,0.000307716691168,0.0,0.0,38.72536849975586,0.0,0.0,0.0,0.3961964249610901,4.0,0.0,1.0
649260,293.1519470214844,297.1499938964844,293.1499938964844,0.0403385795652866,-1233.360595703125,304.1507568359375,0.6184291243553162,0.0865505561232566,0.079153224825859,294.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2632141113281,0.5016983151435852,0.050000000745058,0.0487493388354778,293.2107849121094,297.1499938964844,293.1499938964844,0.2267523854970932,-3425.39892578125,304.1585388183594,0.9481953978538512,0.3129584193229675,0.2196988016366958,293.12274169921875,297.1499938964844,293.1499938964844,0.2845190763473511,-5536.57958984375,304.197509765625,0.9990000128746032,0.4599377512931824,0.3540595471858978,293.3133239746094,297.1499938964844,293.1499938964844,0.0055295107886195,-2012.558349609375,298.4703063964844,0.5016983151435852,0.050000000745058,0.2312458753585815,291.2583923339844,291.1499938964844,261.5482788085937,259.8422241210937,280.0156555175781,293.6006774902344,291.25262451171875,1.0,0.2454616874456405,0.7896780371665955,0.7896780371665955,1.0,1.0,-1.1195861101150513,0.4746705591678619,0.6449155807495117,0.2002246677875518,0.0,0.0,0.5487790107727051,42.83239364624024,64.0,-36.835060119628906,-12579.2021484375,161.2273406982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0587463378906,308.52496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18243.431640625,18000.0,0.0,0.0,0.2974103093147278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5426523089408875,0.542658269405365,-5.914150733588031e-06,0.0,0.0003018336428795,0.0,0.0,34.895530700683594,0.0,0.0,0.0,0.3851291537284851,4.0,0.0,1.0
649320,293.1519470214844,297.1499938964844,293.1499938964844,0.0403385795652866,-1233.360595703125,304.1507568359375,0.6184291243553162,0.0865505561232566,0.079153224825859,294.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2632141113281,0.5016983151435852,0.050000000745058,0.0487493388354778,293.2107849121094,297.1499938964844,293.1499938964844,0.2267523854970932,-3425.39892578125,304.1585388183594,0.9481953978538512,0.3129584193229675,0.2196988016366958,293.12274169921875,297.1499938964844,293.1499938964844,0.2845190763473511,-5536.57958984375,304.197509765625,0.9990000128746032,0.4599377512931824,0.3540595471858978,293.3133239746094,297.1499938964844,293.1499938964844,0.0055295107886195,-2012.558349609375,298.4703063964844,0.5016983151435852,0.050000000745058,0.2312458753585815,291.2583923339844,291.1499938964844,261.5482788085937,259.8422241210937,280.0156555175781,293.6006774902344,291.25262451171875,1.0,0.2454616874456405,0.7896780371665955,0.7896780371665955,1.0,1.0,-1.1195861101150513,0.4746705591678619,0.6449155807495117,0.2002246677875518,0.0,0.0,0.5487790107727051,42.83239364624024,64.0,-36.835060119628906,-12579.2021484375,161.2273406982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0587463378906,308.52496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18243.431640625,18000.0,0.0,0.0,0.2974103093147278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5426523089408875,0.542658269405365,-5.914150733588031e-06,0.0,0.0003018336428795,0.0,0.0,34.895530700683594,0.0,0.0,0.0,0.3851291537284851,4.0,0.0,1.0
649380,293.1523132324219,297.1499938964844,293.1499938964844,0.0407187156379222,-1240.42333984375,304.1498718261719,0.6075280904769897,0.0864323377609252,0.0792102813720703,294.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2017517089844,0.4928934574127197,0.050000000745058,0.0488960072398185,293.2108154296875,297.1499938964844,293.1499938964844,0.2267832905054092,-3427.22509765625,304.1556396484375,0.927733838558197,0.3114161491394043,0.2187562733888626,293.1306457519531,297.1499938964844,293.1499938964844,0.303377240896225,-5843.71630859375,304.1499938964844,0.9990000128746032,0.4590916037559509,0.3731910586357116,293.3126525878906,297.1499938964844,293.1499938964844,0.0055145886726677,-2013.1181640625,298.3873596191406,0.4928934574127197,0.050000000745058,0.2319415956735611,291.1939392089844,291.1499938964844,261.614013671875,259.898681640625,280.0549621582031,293.6397705078125,291.1864624023437,1.0,0.2539551854133606,0.7896873354911804,0.7896873354911804,1.0,1.0,-1.1424906253814695,0.4848087131977081,0.657681941986084,0.2057745456695556,0.0,0.0,0.5470260381698608,46.85488510131836,82.0,-80.23734283447266,-12671.9775390625,175.7049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23486328125,308.53924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18074.9609375,18000.0,0.0,0.0,0.2916170954704284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5314764380455017,0.5314822196960449,-5.8034279390994925e-06,0.0,0.0002959542907774,0.0,0.0,33.41167449951172,0.0,0.0,0.0,0.380764752626419,4.0,0.0,1.0
649440,293.1523132324219,297.1499938964844,293.1499938964844,0.0407187156379222,-1240.42333984375,304.1498718261719,0.6075280904769897,0.0864323377609252,0.0792102813720703,294.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2017517089844,0.4928934574127197,0.050000000745058,0.0488960072398185,293.2108154296875,297.1499938964844,293.1499938964844,0.2267832905054092,-3427.22509765625,304.1556396484375,0.927733838558197,0.3114161491394043,0.2187562733888626,293.1306457519531,297.1499938964844,293.1499938964844,0.303377240896225,-5843.71630859375,304.1499938964844,0.9990000128746032,0.4590916037559509,0.3731910586357116,293.3126525878906,297.1499938964844,293.1499938964844,0.0055145886726677,-2013.1181640625,298.3873596191406,0.4928934574127197,0.050000000745058,0.2319415956735611,291.1939392089844,291.1499938964844,261.614013671875,259.898681640625,280.0549621582031,293.6397705078125,291.1864624023437,1.0,0.2539551854133606,0.7896873354911804,0.7896873354911804,1.0,1.0,-1.1424906253814695,0.4848087131977081,0.657681941986084,0.2057745456695556,0.0,0.0,0.5470260381698608,46.85488510131836,82.0,-80.23734283447266,-12671.9775390625,175.7049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23486328125,308.53924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18074.9609375,18000.0,0.0,0.0,0.2916170954704284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5314764380455017,0.5314822196960449,-5.8034279390994925e-06,0.0,0.0002959542907774,0.0,0.0,33.41167449951172,0.0,0.0,0.0,0.380764752626419,4.0,0.0,1.0
649500,293.1527404785156,297.1499938964844,293.1499938964844,0.0409230478107929,-1244.216796875,304.1495361328125,0.5992528200149536,0.0863182619214057,0.0792363435029983,294.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.4866747260093689,0.050000000745058,0.0490114390850067,293.2111511230469,297.1499938964844,293.1499938964844,0.2268569469451904,-3428.80859375,304.15447998046875,0.9135054349899292,0.3105775415897369,0.218275785446167,293.1455383300781,297.1499938964844,293.1499938964844,0.3178452253341675,-6073.5126953125,304.1236877441406,0.9990000128746032,0.4564203023910522,0.3875852823257446,293.3128662109375,297.1499938964844,293.1499938964844,0.0055120321922004,-2015.2298583984373,298.3427124023437,0.4866747260093689,0.050000000745058,0.2324891537427902,291.1582946777344,291.1499938964844,261.64703369140625,259.92706298828125,280.0812683105469,293.6764831542969,291.1508483886719,1.0,0.2602893114089966,0.7896920442581177,0.7896920442581177,1.0,1.0,-1.160015344619751,0.4925803542137146,0.6674349904060364,0.210056260228157,0.0,0.0,0.5500391125679016,50.01880645751953,82.0,-89.95178985595703,-12788.1953125,187.301498413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2635803222656,308.5345458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.625,18000.0,0.0,0.0,0.2891246974468231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5334067344665527,0.533412516117096,-5.797232915938366e-06,0.0,0.0002934248186647,0.0,0.0,33.542903900146484,0.0,0.0,0.0,0.3812160491943359,4.0,0.0,1.0
649560,293.15338134765625,297.1499938964844,293.1499938964844,0.0411134958267211,-1247.775634765625,304.1492614746094,0.5895902514457703,0.086155354976654,0.0792477577924728,294.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.4793704748153686,0.050000000745058,0.0491535477340221,293.2117919921875,297.1499938964844,293.1499938964844,0.2269102782011032,-3430.0908203125,304.1535949707031,0.8988479971885681,0.3096797168254852,0.217777132987976,293.1669616699219,297.1499938964844,293.1499938964844,0.3351644575595855,-6344.529296875,304.09698486328125,0.9990000128746032,0.4522761404514313,0.4046032726764679,293.3135681152344,297.1499938964844,293.1499938964844,0.005511428695172,-2017.994140625,298.2966003417969,0.4793704748153686,0.050000000745058,0.2331632673740387,291.1227111816406,291.1499938964844,261.68017578125,259.9554748535156,280.1128845214844,293.72467041015625,291.1155700683594,1.0,0.2677784860134125,0.7894359230995178,0.7894359230995178,1.0,1.0,-1.1808345317840576,0.5018067955970764,0.6790276765823364,0.2151398509740829,0.0,0.0,0.5554267764091492,53.9085807800293,85.0,-93.92093658447266,-12940.2998046875,201.74464416503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2450256347656,308.5152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17914.009765625,18000.0,0.0,0.0,0.287094235420227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5398674607276917,0.5398732423782349,-5.821400918648578e-06,0.0,0.0002913641510531,0.0,0.0,34.20344161987305,0.0,0.0,0.0,0.3832870423793793,4.0,0.0,1.0
649620,293.1549987792969,297.1499938964844,293.1499938964844,0.041276030242443,-1250.989013671875,304.1492614746094,0.571438193321228,0.0857444703578949,0.0791724100708961,294.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765380859375,0.4634782969951629,0.050000000745058,0.049443993717432,293.2135009765625,297.1499938964844,293.1499938964844,0.2264166623353958,-3424.791748046875,304.1532897949219,0.873774528503418,0.3077649474143982,0.2166808545589447,293.2153015136719,297.1499938964844,293.1499938964844,0.3541264235973358,-6629.04541015625,304.0859069824219,0.9908895492553712,0.4420189261436462,0.4214831590652466,293.31591796875,297.1499938964844,293.1499938964844,0.0055045196786522,-2019.8629150390625,298.2109680175781,0.4634782969951629,0.050000000745058,0.2345410138368606,291.07379150390625,291.1499938964844,261.7464294433594,260.0123596191406,280.1953125,293.8360290527344,291.0736999511719,1.0,0.2793098390102386,0.7889236807823181,0.7889236807823181,1.0,1.0,-1.2018877267837524,0.5110681653022766,0.6908196210861206,0.2204546332359314,0.0,0.0,0.5695364475250244,61.56898880004883,88.0,-48.32845687866211,-13154.6435546875,224.3927459716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07501220703125,308.4884948730469,278.1499938964844,0.0,18000.0,313.1499938964844,17796.388671875,18000.0,0.0,0.0,0.2847056090831756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5634132027626038,0.5634191632270813,-5.952281753707212e-06,0.0,0.0002889400057028,0.0,0.0,36.89529800415039,0.0,0.0,0.0,0.3913590013980865,4.0,0.0,1.0
649680,293.1549987792969,297.1499938964844,293.1499938964844,0.041276030242443,-1250.989013671875,304.1492614746094,0.571438193321228,0.0857444703578949,0.0791724100708961,294.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765380859375,0.4634782969951629,0.050000000745058,0.049443993717432,293.2135009765625,297.1499938964844,293.1499938964844,0.2264166623353958,-3424.791748046875,304.1532897949219,0.873774528503418,0.3077649474143982,0.2166808545589447,293.2153015136719,297.1499938964844,293.1499938964844,0.3541264235973358,-6629.04541015625,304.0859069824219,0.9908895492553712,0.4420189261436462,0.4214831590652466,293.31591796875,297.1499938964844,293.1499938964844,0.0055045196786522,-2019.8629150390625,298.2109680175781,0.4634782969951629,0.050000000745058,0.2345410138368606,291.07379150390625,291.1499938964844,261.7464294433594,260.0123596191406,280.1953125,293.8360290527344,291.0736999511719,1.0,0.2793098390102386,0.7889236807823181,0.7889236807823181,1.0,1.0,-1.2018877267837524,0.5110681653022766,0.6908196210861206,0.2204546332359314,0.0,0.0,0.5695364475250244,61.56898880004883,88.0,-48.32845687866211,-13154.6435546875,224.3927459716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07501220703125,308.4884948730469,278.1499938964844,0.0,18000.0,313.1499938964844,17796.388671875,18000.0,0.0,0.0,0.2847056090831756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5634132027626038,0.5634191632270813,-5.952281753707212e-06,0.0,0.0002889400057028,0.0,0.0,36.89529800415039,0.0,0.0,0.0,0.3913590013980865,4.0,0.0,1.0
649740,293.15692138671875,297.1499938964844,293.1499938964844,0.040955014526844,-1245.2061767578125,304.1500549316406,0.5539013147354126,0.0852257832884788,0.0790452510118484,294.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10809326171875,0.4459715485572815,0.050000000745058,0.0497661232948303,293.2135925292969,297.1499938964844,293.1499938964844,0.2243909686803817,-3399.47314453125,304.155517578125,0.8513593673706055,0.3061332404613495,0.2157072126865387,293.2344970703125,297.1499938964844,293.1499938964844,0.3480618596076965,-6526.63818359375,304.1167907714844,0.964741051197052,0.4364290535449981,0.415357381105423,293.3188171386719,297.1499938964844,293.1499938964844,0.0054757702164351,-2008.471435546875,298.162841796875,0.4459715485572815,0.050000000745058,0.2360690534114837,291.1124572753906,291.1499938964844,261.8125,260.0689697265625,280.2528381347656,293.8791809082031,291.11541748046875,1.0,0.288189947605133,0.7884114980697632,0.7884114980697632,1.0,1.0,-1.1952582597732544,0.5080549120903015,0.6872033476829529,0.2187492102384567,0.0,0.0,0.5722590088844299,69.63001251220703,91.0,24.804119110107425,-13108.0419921875,238.5033721923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8416748046875,308.4064025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17915.513671875,18000.0,0.0,0.0,0.2838061451911926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5766274333000183,0.5766334533691406,-6.070683411962818e-06,0.0,0.0002880271640606,0.0,0.0,38.69506072998047,0.0,0.0,0.0,0.3963443040847778,4.0,0.0,1.0
649800,293.15692138671875,297.1499938964844,293.1499938964844,0.040955014526844,-1245.2061767578125,304.1500549316406,0.5539013147354126,0.0852257832884788,0.0790452510118484,294.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10809326171875,0.4459715485572815,0.050000000745058,0.0497661232948303,293.2135925292969,297.1499938964844,293.1499938964844,0.2243909686803817,-3399.47314453125,304.155517578125,0.8513593673706055,0.3061332404613495,0.2157072126865387,293.2344970703125,297.1499938964844,293.1499938964844,0.3480618596076965,-6526.63818359375,304.1167907714844,0.964741051197052,0.4364290535449981,0.415357381105423,293.3188171386719,297.1499938964844,293.1499938964844,0.0054757702164351,-2008.471435546875,298.162841796875,0.4459715485572815,0.050000000745058,0.2360690534114837,291.1124572753906,291.1499938964844,261.8125,260.0689697265625,280.2528381347656,293.8791809082031,291.11541748046875,1.0,0.288189947605133,0.7884114980697632,0.7884114980697632,1.0,1.0,-1.1952582597732544,0.5080549120903015,0.6872033476829529,0.2187492102384567,0.0,0.0,0.5722590088844299,69.63001251220703,91.0,24.804119110107425,-13108.0419921875,238.5033721923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8416748046875,308.4064025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17915.513671875,18000.0,0.0,0.0,0.2838061451911926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5766274333000183,0.5766334533691406,-6.070683411962818e-06,0.0,0.0002880271640606,0.0,0.0,38.69506072998047,0.0,0.0,0.0,0.3963443040847778,4.0,0.0,1.0
649860,293.15899658203125,297.1499938964844,293.1499938964844,0.0406336784362793,-1239.79541015625,304.15057373046875,0.5410668253898621,0.0846339240670204,0.078770600259304,294.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.434664785861969,0.050000000745058,0.0500277131795883,293.21453857421875,297.1499938964844,293.1499938964844,0.2228923439979553,-3381.158447265625,304.1561889648437,0.8359476923942566,0.3043344616889953,0.2147300690412521,293.24041748046875,297.1499938964844,293.1499938964844,0.3451736569404602,-6477.10009765625,304.1324157714844,0.9438493847846984,0.4330735504627228,0.412092000246048,293.3215637207031,297.1499938964844,293.1499938964844,0.0054434537887573,-1997.895751953125,298.1024780273437,0.434664785861969,0.050000000745058,0.2373099327087402,291.1254577636719,291.1499938964844,261.87799072265625,260.12506103515625,280.2914123535156,293.8915405273437,291.1261901855469,1.0,0.2953602075576782,0.7878360152244568,0.7878360152244568,1.0,1.0,-1.1916391849517822,0.5063782334327698,0.6852610111236572,0.2177814692258834,0.0,0.0,0.5744280219078064,76.20156860351562,79.0,17.059429168701172,-13020.6748046875,250.52114868164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6317749023437,308.2694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17956.685546875,18000.0,0.0,0.0,0.2835701704025268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5805663466453552,0.5805724263191223,-6.107673470978625e-06,0.0,0.0002877876686397,0.0,0.0,39.25017929077149,0.0,0.0,0.0,0.3979996740818023,4.0,0.0,1.0
649920,293.15899658203125,297.1499938964844,293.1499938964844,0.0406336784362793,-1239.79541015625,304.15057373046875,0.5410668253898621,0.0846339240670204,0.078770600259304,294.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.434664785861969,0.050000000745058,0.0500277131795883,293.21453857421875,297.1499938964844,293.1499938964844,0.2228923439979553,-3381.158447265625,304.1561889648437,0.8359476923942566,0.3043344616889953,0.2147300690412521,293.24041748046875,297.1499938964844,293.1499938964844,0.3451736569404602,-6477.10009765625,304.1324157714844,0.9438493847846984,0.4330735504627228,0.412092000246048,293.3215637207031,297.1499938964844,293.1499938964844,0.0054434537887573,-1997.895751953125,298.1024780273437,0.434664785861969,0.050000000745058,0.2373099327087402,291.1254577636719,291.1499938964844,261.87799072265625,260.12506103515625,280.2914123535156,293.8915405273437,291.1261901855469,1.0,0.2953602075576782,0.7878360152244568,0.7878360152244568,1.0,1.0,-1.1916391849517822,0.5063782334327698,0.6852610111236572,0.2177814692258834,0.0,0.0,0.5744280219078064,76.20156860351562,79.0,17.059429168701172,-13020.6748046875,250.52114868164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6317749023437,308.2694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17956.685546875,18000.0,0.0,0.0,0.2835701704025268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5805663466453552,0.5805724263191223,-6.107673470978625e-06,0.0,0.0002877876686397,0.0,0.0,39.25017929077149,0.0,0.0,0.0,0.3979996740818023,4.0,0.0,1.0
649980,293.16064453125,297.1499938964844,293.1499938964844,0.0401395931839942,-1231.587158203125,304.15118408203125,0.5374028086662292,0.0840714201331138,0.0783044248819351,294.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.4325509965419769,0.050000000745058,0.0500831082463264,293.21734619140625,297.1499938964844,293.1499938964844,0.2208702117204666,-3356.38134765625,304.1575012207031,0.8314683437347412,0.3021312355995178,0.2132959365844726,293.2416381835937,297.1499938964844,293.1499938964844,0.3428172469139099,-6437.98583984375,304.14208984375,0.9379029273986816,0.4305307567119598,0.4096114337444305,293.32391357421875,297.1499938964844,293.1499938964844,0.0053880363702774,-1979.66943359375,298.0409851074219,0.4325509965419769,0.050000000745058,0.2375726997852325,291.1351318359375,291.1499938964844,261.9425964355469,260.1803283691406,280.3275146484375,293.8987121582031,291.13629150390625,1.0,0.2958555221557617,0.7872605323791504,0.7872605323791504,1.0,1.0,-1.1867636442184448,0.5041365623474121,0.6826270818710327,0.2165221869945526,0.0,0.0,0.5758131146430969,77.53491973876953,67.0,16.199190139770508,-12937.7880859375,251.4071350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4552307128906,308.16143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.0546875,18000.0,0.0,0.0,0.2837743163108825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5842947959899902,0.5843009352684021,-6.137297077657422e-06,0.0,0.0002879948297049,0.0,0.0,39.75133514404297,0.0,0.0,0.0,0.3993927538394928,4.0,0.0,1.0
650040,293.16064453125,297.1499938964844,293.1499938964844,0.0401395931839942,-1231.587158203125,304.15118408203125,0.5374028086662292,0.0840714201331138,0.0783044248819351,294.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.4325509965419769,0.050000000745058,0.0500831082463264,293.21734619140625,297.1499938964844,293.1499938964844,0.2208702117204666,-3356.38134765625,304.1575012207031,0.8314683437347412,0.3021312355995178,0.2132959365844726,293.2416381835937,297.1499938964844,293.1499938964844,0.3428172469139099,-6437.98583984375,304.14208984375,0.9379029273986816,0.4305307567119598,0.4096114337444305,293.32391357421875,297.1499938964844,293.1499938964844,0.0053880363702774,-1979.66943359375,298.0409851074219,0.4325509965419769,0.050000000745058,0.2375726997852325,291.1351318359375,291.1499938964844,261.9425964355469,260.1803283691406,280.3275146484375,293.8987121582031,291.13629150390625,1.0,0.2958555221557617,0.7872605323791504,0.7872605323791504,1.0,1.0,-1.1867636442184448,0.5041365623474121,0.6826270818710327,0.2165221869945526,0.0,0.0,0.5758131146430969,77.53491973876953,67.0,16.199190139770508,-12937.7880859375,251.4071350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4552307128906,308.16143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.0546875,18000.0,0.0,0.0,0.2837743163108825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5842947959899902,0.5843009352684021,-6.137297077657422e-06,0.0,0.0002879948297049,0.0,0.0,39.75133514404297,0.0,0.0,0.0,0.3993927538394928,4.0,0.0,1.0
650100,293.1612243652344,297.1499938964844,293.1499938964844,0.0398535542190074,-1226.84130859375,304.1514892578125,0.5381436347961426,0.0838181152939796,0.0780344158411026,294.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.4339108765125274,0.050000000745058,0.0500472448766231,293.2190246582031,297.1499938964844,293.1499938964844,0.2197029739618301,-3342.064453125,304.15826416015625,0.832217812538147,0.3009539842605591,0.2124649733304977,293.2414245605469,297.1499938964844,293.1499938964844,0.341655433177948,-6419.2177734375,304.1456298828125,0.9393587112426758,0.4294113218784332,0.4084826409816742,293.3249206542969,297.1499938964844,293.1499938964844,0.0053529627621173,-1968.0,298.01080322265625,0.4339108765125274,0.050000000745058,0.2374025732278823,291.1407470703125,291.1499938964844,261.9744873046875,260.20758056640625,280.3454284667969,293.90191650390625,291.1418762207031,1.0,0.2943455278873443,0.7869727611541748,0.7869727611541748,1.0,1.0,-1.1838401556015017,0.5027998685836792,0.6810402870178223,0.215774193406105,0.0,0.0,0.5758655667304993,76.58540344238281,67.0,16.065876007080078,-12890.86328125,248.4095001220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3824768066406,308.1144714355469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.0234375,18000.0,0.0,0.0,0.2839661538600921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5849886536598206,0.5849947929382324,-6.145156476122793e-06,0.0,0.0002881895343307,0.0,0.0,39.85745620727539,0.0,0.0,0.0,0.3996795415878296,4.0,0.0,1.0
650160,293.1617126464844,297.1499938964844,293.1499938964844,0.0395543426275253,-1221.8829345703125,304.1517639160156,0.5402311682701111,0.0835819616913795,0.077750340104103,294.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.4365690350532532,0.050000000745058,0.0499798469245433,293.220703125,297.1499938964844,293.1499938964844,0.2184766680002212,-3327.02587890625,304.15899658203125,0.8345258831977844,0.2997500598430633,0.2115866243839264,293.24090576171875,297.1499938964844,293.1499938964844,0.3404996991157532,-6400.8134765625,304.1485290527344,0.9430756568908693,0.4283568859100342,0.407394140958786,293.3258056640625,297.1499938964844,293.1499938964844,0.0053145247511565,-1955.16748046875,297.980712890625,0.4365690350532532,0.050000000745058,0.2370828837156295,291.1462707519531,291.1499938964844,262.0060119628906,260.2344970703125,280.3630676269531,293.9051513671875,291.1473999023437,1.0,0.2919028103351593,0.7868046164512634,0.7868046164512634,1.0,1.0,-1.1806739568710327,0.5013681054115295,0.6793057918548584,0.2149819135665893,0.0,0.0,0.5755611658096313,74.83425903320312,55.0,15.890271186828612,-12841.9375,243.7254638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3213806152344,308.07342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.763671875,18000.0,0.0,0.0,0.284175157546997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5849630832672119,0.5849692821502686,-6.147856311145006e-06,0.0,0.0002884016430471,0.0,0.0,39.8693962097168,0.0,0.0,0.0,0.3997015953063965,4.0,0.0,1.0
650220,293.162353515625,297.1499938964844,293.1499938964844,0.0389298237860202,-1211.5384521484375,304.1522216796875,0.5480724573135376,0.0831557139754295,0.0771563276648521,294.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15625,0.4456895589828491,0.050000000745058,0.0497721806168556,293.2236633300781,297.1499938964844,293.1499938964844,0.2159180641174316,-3295.652099609375,304.1602478027344,0.8434216976165771,0.2973541915416717,0.2097527831792831,293.23944091796875,297.1499938964844,293.1499938964844,0.3381624817848205,-6364.20556640625,304.1528625488281,0.956110179424286,0.4263518154621124,0.4052805304527282,293.3272399902344,297.1499938964844,293.1499938964844,0.0052302507683634,-1926.8555908203125,297.9211730957031,0.4456895589828491,0.050000000745058,0.2360977977514267,291.15753173828125,291.1499938964844,262.0678405761719,260.2872009277344,280.3981628417969,293.91180419921875,291.1587219238281,1.0,0.2847580909729004,0.7864682078361511,0.7864682078361511,1.0,1.0,-1.1737914085388184,0.4982613921165466,0.6755300164222717,0.2132728695869445,0.0,0.0,0.5738087296485901,69.4795150756836,43.0,16.014047622680664,-12739.509765625,230.5307464599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2354736328125,308.01031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.41796875,18000.0,0.0,0.0,0.2845351696014404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5827533006668091,0.582759439945221,-6.1379882936307695e-06,0.0,0.0002887670416384,0.0,0.0,39.61203002929688,0.0,0.0,0.0,0.3989476263523102,4.0,0.0,1.0
650280,293.162353515625,297.1499938964844,293.1499938964844,0.0389298237860202,-1211.5384521484375,304.1522216796875,0.5480724573135376,0.0831557139754295,0.0771563276648521,294.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15625,0.4456895589828491,0.050000000745058,0.0497721806168556,293.2236633300781,297.1499938964844,293.1499938964844,0.2159180641174316,-3295.652099609375,304.1602478027344,0.8434216976165771,0.2973541915416717,0.2097527831792831,293.23944091796875,297.1499938964844,293.1499938964844,0.3381624817848205,-6364.20556640625,304.1528625488281,0.956110179424286,0.4263518154621124,0.4052805304527282,293.3272399902344,297.1499938964844,293.1499938964844,0.0052302507683634,-1926.8555908203125,297.9211730957031,0.4456895589828491,0.050000000745058,0.2360977977514267,291.15753173828125,291.1499938964844,262.0678405761719,260.2872009277344,280.3981628417969,293.91180419921875,291.1587219238281,1.0,0.2847580909729004,0.7864682078361511,0.7864682078361511,1.0,1.0,-1.1737914085388184,0.4982613921165466,0.6755300164222717,0.2132728695869445,0.0,0.0,0.5738087296485901,69.4795150756836,43.0,16.014047622680664,-12739.509765625,230.5307464599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2354736328125,308.01031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.41796875,18000.0,0.0,0.0,0.2845351696014404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5827533006668091,0.582759439945221,-6.1379882936307695e-06,0.0,0.0002887670416384,0.0,0.0,39.61203002929688,0.0,0.0,0.0,0.3989476263523102,4.0,0.0,1.0
650340,293.16265869140625,297.1499938964844,293.1499938964844,0.0382901951670646,-1200.9442138671875,304.15252685546875,0.5606839060783386,0.0827820748090744,0.0765465274453163,294.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676330566406,0.4603855907917022,0.050000000745058,0.0494955889880657,293.2251892089844,297.1499938964844,293.1499938964844,0.2134499996900558,-3265.42041015625,304.1609191894531,0.8583454489707947,0.2951788604259491,0.2079991996288299,293.2383728027344,297.1499938964844,293.1499938964844,0.3356735110282898,-6325.80859375,304.1560363769531,0.9746867418289183,0.4243008196353912,0.4030890464782715,293.3283386230469,297.1499938964844,293.1499938964844,0.0051397518254816,-1896.2291259765625,297.8622741699219,0.4603855907917022,0.050000000745058,0.2347857654094696,291.1688842773437,291.1499938964844,262.1277770996094,260.3382263183594,280.4327087402344,293.9183044433594,291.1700439453125,1.0,0.2752546370029449,0.7861318588256836,0.7861318588256836,1.0,1.0,-1.1664174795150757,0.4949354529380798,0.6714819669723511,0.2114575654268264,0.0,0.0,0.5705246329307556,62.373512268066406,31.0,15.811849594116213,-12631.6943359375,213.83750915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1974792480469,307.97076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.2890625,18000.0,0.0,0.0,0.2846629321575165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5775782465934753,0.5775843858718872,-6.107374701969093e-06,0.0,0.0002888966992031,0.0,0.0,38.97399139404297,0.0,0.0,0.0,0.397108644247055,4.0,0.0,1.0
650400,293.16265869140625,297.1499938964844,293.1499938964844,0.0382901951670646,-1200.9442138671875,304.15252685546875,0.5606839060783386,0.0827820748090744,0.0765465274453163,294.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676330566406,0.4603855907917022,0.050000000745058,0.0494955889880657,293.2251892089844,297.1499938964844,293.1499938964844,0.2134499996900558,-3265.42041015625,304.1609191894531,0.8583454489707947,0.2951788604259491,0.2079991996288299,293.2383728027344,297.1499938964844,293.1499938964844,0.3356735110282898,-6325.80859375,304.1560363769531,0.9746867418289183,0.4243008196353912,0.4030890464782715,293.3283386230469,297.1499938964844,293.1499938964844,0.0051397518254816,-1896.2291259765625,297.8622741699219,0.4603855907917022,0.050000000745058,0.2347857654094696,291.1688842773437,291.1499938964844,262.1277770996094,260.3382263183594,280.4327087402344,293.9183044433594,291.1700439453125,1.0,0.2752546370029449,0.7861318588256836,0.7861318588256836,1.0,1.0,-1.1664174795150757,0.4949354529380798,0.6714819669723511,0.2114575654268264,0.0,0.0,0.5705246329307556,62.373512268066406,31.0,15.811849594116213,-12631.6943359375,213.83750915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1974792480469,307.97076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.2890625,18000.0,0.0,0.0,0.2846629321575165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5775782465934753,0.5775843858718872,-6.107374701969093e-06,0.0,0.0002888966992031,0.0,0.0,38.97399139404297,0.0,0.0,0.0,0.397108644247055,4.0,0.0,1.0
650460,293.1626892089844,297.1499938964844,293.1499938964844,0.0376540049910545,-1190.4078369140625,304.1527404785156,0.5783651471138,0.0824514999985694,0.0759358182549476,294.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17840576171875,0.4782739579677582,0.050000000745058,0.0491750240325927,293.2262268066406,297.1499938964844,293.1499938964844,0.2110455483198166,-3235.9619140625,304.1612854003906,0.8804500102996826,0.2930629551410675,0.2062855660915374,293.2373046875,297.1499938964844,293.1499938964844,0.3331143260002136,-6286.72509765625,304.15826416015625,0.9963116645812988,0.4222802817821502,0.4008576869964599,293.32916259765625,297.1499938964844,293.1499938964844,0.0050461846403777,-1864.3912353515625,297.8035583496094,0.4782739579677582,0.050000000745058,0.233265146613121,291.1795654296875,291.1499938964844,262.1854858398437,260.38726806640625,280.466796875,293.9254455566406,291.1806030273437,1.0,0.2639260292053222,0.7858434319496155,0.7858434319496155,1.0,1.0,-1.15873920917511,0.4914785027503967,0.6672607064247131,0.2095901370048523,0.0,0.0,0.5658569931983948,54.15088653564453,25.0,14.830625534057615,-12519.3798828125,195.0447235107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.203857421875,307.9523010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18071.546875,18000.0,0.0,0.0,0.2844079434871673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5696642398834229,0.5696702599525452,-6.057504833734129e-06,0.0,0.0002886379079427,0.0,0.0,37.99456024169922,0.0,0.0,0.0,0.394275814294815,4.0,0.0,1.0
