time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650520,293.1626892089844,297.1499938964844,293.1499938964844,0.0376540049910545,-1190.4078369140625,304.1527404785156,0.5783651471138,0.0824514999985694,0.0759358182549476,294.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17840576171875,0.4782739579677582,0.050000000745058,0.0491750240325927,293.2262268066406,297.1499938964844,293.1499938964844,0.2110455483198166,-3235.9619140625,304.1612854003906,0.8804500102996826,0.2930629551410675,0.2062855660915374,293.2373046875,297.1499938964844,293.1499938964844,0.3331143260002136,-6286.72509765625,304.15826416015625,0.9963116645812988,0.4222802817821502,0.4008576869964599,293.32916259765625,297.1499938964844,293.1499938964844,0.0050461846403777,-1864.3912353515625,297.8035583496094,0.4782739579677582,0.050000000745058,0.233265146613121,291.1795654296875,291.1499938964844,262.1854858398437,260.38726806640625,280.466796875,293.9254455566406,291.1806030273437,1.0,0.2639260292053222,0.7858434319496155,0.7858434319496155,1.0,1.0,-1.15873920917511,0.4914785027503967,0.6672607064247131,0.2095901370048523,0.0,0.0,0.5658569931983948,54.15088653564453,25.0,14.830625534057615,-12519.3798828125,195.0447235107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.203857421875,307.9523010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18071.546875,18000.0,0.0,0.0,0.2844079434871673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5696642398834229,0.5696702599525452,-6.057504833734129e-06,0.0,0.0002886379079427,0.0,0.0,37.99456024169922,0.0,0.0,0.0,0.394275814294815,4.0,0.0,1.0
650580,293.1624450683594,297.1499938964844,293.1499938964844,0.0370701216161251,-1180.4901123046875,304.1528015136719,0.5926834940910339,0.0821815356612205,0.0754676237702369,294.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2007141113281,0.489886462688446,0.050000000745058,0.0489508733153343,293.2268981933594,297.1499938964844,293.1499938964844,0.2084486186504364,-3203.796142578125,304.1618957519531,0.8989791870117188,0.2909936606884002,0.2046719044446945,293.22479248046875,297.1499938964844,293.1499938964844,0.3121828138828277,-5961.4169921875,304.19122314453125,0.9990000128746032,0.4225462079048157,0.3800939321517944,293.3294982910156,297.1499938964844,293.1499938964844,0.0049636201001703,-1834.924560546875,297.75360107421875,0.489886462688446,0.050000000745058,0.2322018593549728,291.2057800292969,291.1499938964844,262.2406616210937,260.4339904785156,280.4921875,293.8997497558594,291.21142578125,1.0,0.2527549266815185,0.7855550646781921,0.7855550646781921,1.0,1.0,-1.129456877708435,0.4784049987792969,0.6510518789291382,0.2026400715112686,0.0,0.0,0.5572372674942017,48.080074310302734,25.0,45.88009643554688,-12276.51171875,174.20361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2652587890625,308.0035705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18121.1171875,18000.0,0.0,0.0,0.283482939004898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5575343370437622,0.5575402975082397,-5.985732059343718e-06,0.0,0.0002876991638913,0.0,0.0,36.545894622802734,0.0,0.0,0.0,0.3899371922016144,4.0,0.0,1.0
650640,293.1624450683594,297.1499938964844,293.1499938964844,0.0370701216161251,-1180.4901123046875,304.1528015136719,0.5926834940910339,0.0821815356612205,0.0754676237702369,294.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2007141113281,0.489886462688446,0.050000000745058,0.0489508733153343,293.2268981933594,297.1499938964844,293.1499938964844,0.2084486186504364,-3203.796142578125,304.1618957519531,0.8989791870117188,0.2909936606884002,0.2046719044446945,293.22479248046875,297.1499938964844,293.1499938964844,0.3121828138828277,-5961.4169921875,304.19122314453125,0.9990000128746032,0.4225462079048157,0.3800939321517944,293.3294982910156,297.1499938964844,293.1499938964844,0.0049636201001703,-1834.924560546875,297.75360107421875,0.489886462688446,0.050000000745058,0.2322018593549728,291.2057800292969,291.1499938964844,262.2406616210937,260.4339904785156,280.4921875,293.8997497558594,291.21142578125,1.0,0.2527549266815185,0.7855550646781921,0.7855550646781921,1.0,1.0,-1.129456877708435,0.4784049987792969,0.6510518789291382,0.2026400715112686,0.0,0.0,0.5572372674942017,48.080074310302734,25.0,45.88009643554688,-12276.51171875,174.20361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2652587890625,308.0035705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18121.1171875,18000.0,0.0,0.0,0.283482939004898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5575343370437622,0.5575402975082397,-5.985732059343718e-06,0.0,0.0002876991638913,0.0,0.0,36.545894622802734,0.0,0.0,0.0,0.3899371922016144,4.0,0.0,1.0
650700,293.1623229980469,297.1499938964844,293.1499938964844,0.0367593802511692,-1175.0823974609375,304.1528625488281,0.5986862182617188,0.0820444375276565,0.0752645209431648,294.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2255554199219,0.4947133660316467,0.050000000745058,0.0488640144467353,293.22723388671875,297.1499938964844,293.1499938964844,0.2069923728704452,-3185.58935546875,304.1623840332031,0.9070079922676086,0.2899554371833801,0.2038880884647369,293.21075439453125,297.1499938964844,293.1499938964844,0.3010045289993286,-5785.52587890625,304.2039794921875,0.9990000128746032,0.4243487417697906,0.3690927028656006,293.3294982910156,297.1499938964844,293.1499938964844,0.0049221110530197,-1819.4012451171875,297.7350158691406,0.4947133660316467,0.050000000745058,0.2317898422479629,291.2308044433594,291.1499938964844,262.2671813964844,260.4563903808594,280.4936218261719,293.8675842285156,291.2351989746094,1.0,0.2480140179395675,0.7854108214378357,0.7854108214378357,1.0,1.0,-1.1147925853729248,0.4718949496746063,0.6428976655006409,0.1991254091262817,0.0,0.0,0.5493159890174866,45.68497085571289,25.0,52.0562744140625,-12127.34765625,165.2678985595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3292236328125,308.0204162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18186.08203125,18000.0,0.0,0.0,0.2825523912906647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5455935597419739,0.5455995202064514,-5.9205676734563895e-06,0.0,0.000286754744593,0.0,0.0,35.17984390258789,0.0,0.0,0.0,0.3858269155025482,4.0,0.0,1.0
650760,293.1622314453125,297.1499938964844,293.1499938964844,0.0365067534148693,-1170.7593994140625,304.1528015136719,0.6040278673171997,0.081910453736782,0.075071595609188,294.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431945800781,0.4991580843925476,0.050000000745058,0.0487895160913467,293.2275085449219,297.1499938964844,293.1499938964844,0.2057283967733383,-3169.92919921875,304.16241455078125,0.9147258400917052,0.2889193296432495,0.2031111419200897,293.1952819824219,297.1499938964844,293.1499938964844,0.2910425364971161,-5630.68603515625,304.21221923828125,0.9990000128746032,0.4266171455383301,0.3593889474868774,293.329345703125,297.1499938964844,293.1499938964844,0.004884332884103,-1805.79541015625,297.712158203125,0.4991580843925476,0.050000000745058,0.2314364612102508,291.2462158203125,291.1499938964844,262.2929382324219,260.4781188964844,280.4942321777344,293.83551025390625,291.2483825683594,1.0,0.2437296062707901,0.7853655815124512,0.7853655815124512,1.0,1.0,-1.1014660596847534,0.465970903635025,0.6354951858520508,0.1960305720567703,0.0,0.0,0.5413047075271606,43.62480163574219,28.0,42.17176055908203,-11975.2060546875,157.58572387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4146423339844,308.0334777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18223.349609375,18000.0,0.0,0.0,0.2812568247318268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5314171314239502,0.5314229130744934,-5.836604941578116e-06,0.0,0.0002854399208445,0.0,0.0,33.56654357910156,0.0,0.0,0.0,0.3809773921966553,4.0,0.0,1.0
650820,293.1618957519531,297.1499938964844,293.1499938964844,0.0361506789922714,-1164.8214111328125,304.1524658203125,0.6117900013923645,0.0816636085510253,0.0747433826327323,294.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2556457519531,0.5060722827911377,0.050000000745058,0.0486847013235092,293.2279663085937,297.1499938964844,293.1499938964844,0.2036167830228805,-3144.052490234375,304.1617736816406,0.9263165593147278,0.2868630588054657,0.2015991955995559,293.1654357910156,297.1499938964844,293.1499938964844,0.2765500545501709,-5407.0185546875,304.2152404785156,0.9990000128746032,0.4315308034420013,0.3452734053134918,293.32861328125,297.1499938964844,293.1499938964844,0.0048204413615167,-1783.7845458984375,297.6573486328125,0.5060722827911377,0.050000000745058,0.2309392690658569,291.2559814453125,291.1499938964844,262.3420104980469,260.5193786621094,280.4993896484375,293.784912109375,291.2558898925781,1.0,0.2375840246677398,0.7852750420570374,0.7852750420570374,1.0,1.0,-1.0815887451171875,0.4571087062358856,0.6244800090789795,0.1915555000305175,0.0,0.0,0.52629554271698,40.71790313720703,31.0,15.39102268218994,-11722.5986328125,146.7300567626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6294860839844,308.0758361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18221.6796875,18000.0,0.0,0.0,0.2776331901550293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5039668679237366,0.5039725303649902,-5.664993750542635e-06,0.0,0.0002817623899318,0.0,0.0,30.52838134765625,0.0,0.0,0.0,0.37153160572052,4.0,0.0,1.0
650880,293.1618957519531,297.1499938964844,293.1499938964844,0.0361506789922714,-1164.8214111328125,304.1524658203125,0.6117900013923645,0.0816636085510253,0.0747433826327323,294.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2556457519531,0.5060722827911377,0.050000000745058,0.0486847013235092,293.2279663085937,297.1499938964844,293.1499938964844,0.2036167830228805,-3144.052490234375,304.1617736816406,0.9263165593147278,0.2868630588054657,0.2015991955995559,293.1654357910156,297.1499938964844,293.1499938964844,0.2765500545501709,-5407.0185546875,304.2152404785156,0.9990000128746032,0.4315308034420013,0.3452734053134918,293.32861328125,297.1499938964844,293.1499938964844,0.0048204413615167,-1783.7845458984375,297.6573486328125,0.5060722827911377,0.050000000745058,0.2309392690658569,291.2559814453125,291.1499938964844,262.3420104980469,260.5193786621094,280.4993896484375,293.784912109375,291.2558898925781,1.0,0.2375840246677398,0.7852750420570374,0.7852750420570374,1.0,1.0,-1.0815887451171875,0.4571087062358856,0.6244800090789795,0.1915555000305175,0.0,0.0,0.52629554271698,40.71790313720703,31.0,15.39102268218994,-11722.5986328125,146.7300567626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6294860839844,308.0758361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18221.6796875,18000.0,0.0,0.0,0.2776331901550293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5039668679237366,0.5039725303649902,-5.664993750542635e-06,0.0,0.0002817623899318,0.0,0.0,30.52838134765625,0.0,0.0,0.0,0.37153160572052,4.0,0.0,1.0
650940,293.1614685058594,297.1499938964844,293.1499938964844,0.035934928804636,-1161.3931884765625,304.1520080566406,0.6163796186447144,0.0814496651291847,0.0744848474860191,294.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2506408691406,0.5106591582298279,0.050000000745058,0.0486222021281719,293.2283020019531,297.1499938964844,293.1499938964844,0.2018515169620514,-3122.64501953125,304.1607971191406,0.9329071640968324,0.2848222553730011,0.2001311630010604,293.141845703125,297.1499938964844,293.1499938964844,0.2675950527191162,-5270.77783203125,304.208251953125,0.9990000128746032,0.4359350204467773,0.3365741670131683,293.3274841308594,297.1499938964844,293.1499938964844,0.0047663869336247,-1766.0653076171875,297.595703125,0.5106591582298279,0.050000000745058,0.2306427955627441,291.2494812011719,291.1499938964844,262.38751220703125,260.5574645996094,280.5127258300781,293.75634765625,291.2479858398437,1.0,0.2337344586849212,0.7851844429969788,0.7851844429969788,1.0,1.0,-1.0686416625976562,0.451289415359497,0.617352306842804,0.188805803656578,0.0,0.0,0.5133351683616638,38.97639083862305,34.0,-6.751583576202393,-11530.4716796875,140.11964416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8624572753906,308.1291809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18187.166015625,18000.0,0.0,0.0,0.272917240858078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.480187326669693,0.4801928400993347,-5.51722450836678e-06,0.0,0.000276976294117,0.0,0.0,28.036487579345703,0.0,0.0,0.0,0.3634406328201294,4.0,0.0,1.0
651000,293.1614685058594,297.1499938964844,293.1499938964844,0.035934928804636,-1161.3931884765625,304.1520080566406,0.6163796186447144,0.0814496651291847,0.0744848474860191,294.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2506408691406,0.5106591582298279,0.050000000745058,0.0486222021281719,293.2283020019531,297.1499938964844,293.1499938964844,0.2018515169620514,-3122.64501953125,304.1607971191406,0.9329071640968324,0.2848222553730011,0.2001311630010604,293.141845703125,297.1499938964844,293.1499938964844,0.2675950527191162,-5270.77783203125,304.208251953125,0.9990000128746032,0.4359350204467773,0.3365741670131683,293.3274841308594,297.1499938964844,293.1499938964844,0.0047663869336247,-1766.0653076171875,297.595703125,0.5106591582298279,0.050000000745058,0.2306427955627441,291.2494812011719,291.1499938964844,262.38751220703125,260.5574645996094,280.5127258300781,293.75634765625,291.2479858398437,1.0,0.2337344586849212,0.7851844429969788,0.7851844429969788,1.0,1.0,-1.0686416625976562,0.451289415359497,0.617352306842804,0.188805803656578,0.0,0.0,0.5133351683616638,38.97639083862305,34.0,-6.751583576202393,-11530.4716796875,140.11964416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8624572753906,308.1291809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18187.166015625,18000.0,0.0,0.0,0.272917240858078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.480187326669693,0.4801928400993347,-5.51722450836678e-06,0.0,0.000276976294117,0.0,0.0,28.036487579345703,0.0,0.0,0.0,0.3634406328201294,4.0,0.0,1.0
651060,293.1610107421875,297.1499938964844,293.1499938964844,0.035811860114336,-1159.6123046875,304.15155029296875,0.6184144020080566,0.0812518447637558,0.0742762461304664,294.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.235107421875,0.513032853603363,0.050000000745058,0.0485918670892715,293.2286376953125,297.1499938964844,293.1499938964844,0.200293943285942,-3103.876953125,304.1597900390625,0.9349414706230164,0.2827702164649963,0.1986843347549438,293.1259765625,297.1499938964844,293.1499938964844,0.263113409280777,-5205.263671875,304.1962280273437,0.9990000128746032,0.4393772184848785,0.3322688341140747,293.3262939453125,297.1499938964844,293.1499938964844,0.0047185947187244,-1751.0325927734375,297.52947998046875,0.513032853603363,0.050000000745058,0.2304988950490951,291.2330322265625,291.1499938964844,262.4291076660156,260.59210205078125,280.5321044921875,293.7462158203125,291.230712890625,1.0,0.2317575514316558,0.785143256187439,0.785143256187439,1.0,1.0,-1.0612763166427612,0.4479326605796814,0.6133437156677246,0.1873905509710312,0.0,0.0,0.5032877326011658,38.1217041015625,37.0,-21.454843521118164,-11394.037109375,136.66624450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0740051269531,308.1794738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18142.208984375,18000.0,0.0,0.0,0.2675149440765381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4615967869758606,0.4616021811962127,-5.403142040449893e-06,0.0,0.0002714936563279,0.0,0.0,26.18012428283692,0.0,0.0,0.0,0.3571903109550476,4.0,0.0,1.0
651120,293.1610107421875,297.1499938964844,293.1499938964844,0.035811860114336,-1159.6123046875,304.15155029296875,0.6184144020080566,0.0812518447637558,0.0742762461304664,294.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.235107421875,0.513032853603363,0.050000000745058,0.0485918670892715,293.2286376953125,297.1499938964844,293.1499938964844,0.200293943285942,-3103.876953125,304.1597900390625,0.9349414706230164,0.2827702164649963,0.1986843347549438,293.1259765625,297.1499938964844,293.1499938964844,0.263113409280777,-5205.263671875,304.1962280273437,0.9990000128746032,0.4393772184848785,0.3322688341140747,293.3262939453125,297.1499938964844,293.1499938964844,0.0047185947187244,-1751.0325927734375,297.52947998046875,0.513032853603363,0.050000000745058,0.2304988950490951,291.2330322265625,291.1499938964844,262.4291076660156,260.59210205078125,280.5321044921875,293.7462158203125,291.230712890625,1.0,0.2317575514316558,0.785143256187439,0.785143256187439,1.0,1.0,-1.0612763166427612,0.4479326605796814,0.6133437156677246,0.1873905509710312,0.0,0.0,0.5032877326011658,38.1217041015625,37.0,-21.454843521118164,-11394.037109375,136.66624450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0740051269531,308.1794738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18142.208984375,18000.0,0.0,0.0,0.2675149440765381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4615967869758606,0.4616021811962127,-5.403142040449893e-06,0.0,0.0002714936563279,0.0,0.0,26.18012428283692,0.0,0.0,0.0,0.3571903109550476,4.0,0.0,1.0
651180,293.16064453125,297.1499938964844,293.1499938964844,0.0357329845428466,-1158.6156005859375,304.1511535644531,0.6183239221572876,0.0810458958148956,0.0740902200341224,294.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2140197753906,0.5134159922599792,0.050000000745058,0.0485871024429798,293.2291564941406,297.1499938964844,293.1499938964844,0.1988229602575302,-3086.165283203125,304.15899658203125,0.9330301880836488,0.2806756794452667,0.1972320973873138,293.11767578125,297.1499938964844,293.1499938964844,0.2622953355312347,-5197.607421875,304.1821594238281,0.9990000128746032,0.4416832625865936,0.3315860033035278,293.3253173828125,297.1499938964844,293.1499938964844,0.0046745711006224,-1737.5277099609375,297.4603271484375,0.5134159922599792,0.050000000745058,0.2304762899875641,291.2115478515625,291.1499938964844,262.46649169921875,260.6229553222656,280.5556030273437,293.75079345703125,291.2088928222656,1.0,0.2313097864389419,0.7851020693778992,0.7851020693778992,1.0,1.0,-1.0584561824798584,0.4465833306312561,0.6118728518486023,0.1870204210281372,0.0,0.0,0.4964881539344787,37.97174453735352,40.0,-29.161460876464844,-11307.2431640625,135.67416381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23388671875,308.2142944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18096.4453125,18000.0,0.0,0.0,0.2618797123432159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4486728012561798,0.4486781358718872,-5.323419372871285e-06,0.0,0.0002657746372278,0.0,0.0,24.9311466217041,0.0,0.0,0.0,0.352864146232605,4.0,0.0,1.0
651240,293.16064453125,297.1499938964844,293.1499938964844,0.0357329845428466,-1158.6156005859375,304.1511535644531,0.6183239221572876,0.0810458958148956,0.0740902200341224,294.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2140197753906,0.5134159922599792,0.050000000745058,0.0485871024429798,293.2291564941406,297.1499938964844,293.1499938964844,0.1988229602575302,-3086.165283203125,304.15899658203125,0.9330301880836488,0.2806756794452667,0.1972320973873138,293.11767578125,297.1499938964844,293.1499938964844,0.2622953355312347,-5197.607421875,304.1821594238281,0.9990000128746032,0.4416832625865936,0.3315860033035278,293.3253173828125,297.1499938964844,293.1499938964844,0.0046745711006224,-1737.5277099609375,297.4603271484375,0.5134159922599792,0.050000000745058,0.2304762899875641,291.2115478515625,291.1499938964844,262.46649169921875,260.6229553222656,280.5556030273437,293.75079345703125,291.2088928222656,1.0,0.2313097864389419,0.7851020693778992,0.7851020693778992,1.0,1.0,-1.0584561824798584,0.4465833306312561,0.6118728518486023,0.1870204210281372,0.0,0.0,0.4964881539344787,37.97174453735352,40.0,-29.161460876464844,-11307.2431640625,135.67416381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23388671875,308.2142944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18096.4453125,18000.0,0.0,0.0,0.2618797123432159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4486728012561798,0.4486781358718872,-5.323419372871285e-06,0.0,0.0002657746372278,0.0,0.0,24.9311466217041,0.0,0.0,0.0,0.352864146232605,4.0,0.0,1.0
651300,293.1605529785156,297.1499938964844,293.1499938964844,0.0356975272297859,-1158.189453125,304.1510009765625,0.6175802946090698,0.0809329077601432,0.0739977285265922,294.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2025756835937,0.51296067237854,0.050000000745058,0.0485927909612655,293.2294921875,297.1499938964844,293.1499938964844,0.1980908364057541,-3077.328369140625,304.15869140625,0.9307907223701476,0.2796039581298828,0.1964966207742691,293.1161499023437,297.1499938964844,293.1499938964844,0.2630496323108673,-5212.07568359375,304.1749572753906,0.9990000128746032,0.4423926174640655,0.332397997379303,293.3249816894531,297.1499938964844,293.1499938964844,0.0046533201821148,-1731.056640625,297.42498779296875,0.51296067237854,0.050000000745058,0.2305032759904861,291.2000427246094,291.1499938964844,262.4835205078125,260.63690185546875,280.5683898925781,293.7576599121094,291.1973571777344,1.0,0.2315700650215149,0.7850814461708069,0.7850814461708069,1.0,1.0,-1.0584756135940552,0.4465418756008148,0.6119337677955627,0.1871563792228698,0.0,0.0,0.4943028390407562,38.11886215209961,40.0,-31.031036376953125,-11279.94140625,135.94412231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2879943847656,308.2225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18074.802734375,18000.0,0.0,0.0,0.259114533662796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4442685842514038,0.4442738890647888,-5.295422397466609e-06,0.0,0.0002629683294799,0.0,0.0,24.510204315185547,0.0,0.0,0.0,0.3513824939727783,4.0,0.0,1.0
651360,293.1604919433594,297.1499938964844,293.1499938964844,0.0356594435870647,-1157.71923828125,304.1509094238281,0.6164137721061707,0.0808102190494537,0.0739019587635994,294.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19097900390625,0.5121340155601501,0.050000000745058,0.0486032329499721,293.2299194335937,297.1499938964844,293.1499938964844,0.1973495334386825,-3068.357177734375,304.158447265625,0.9278005361557008,0.2785122394561767,0.1957515627145767,293.1162414550781,297.1499938964844,293.1499938964844,0.2644852697849273,-5237.19287109375,304.1678161621094,0.9990000128746032,0.4428042769432068,0.3338841795921325,293.32476806640625,297.1499938964844,293.1499938964844,0.0046324064023792,-1724.6900634765625,297.3892822265625,0.5121340155601501,0.050000000745058,0.2305528074502945,291.1884155273437,291.1499938964844,262.49932861328125,260.6498107910156,280.5818176269531,293.76715087890625,291.1857604980469,1.0,0.2321126461029052,0.7849934697151184,0.7849934697151184,1.0,1.0,-1.059321641921997,0.4468606114387512,0.6124610900878906,0.1874685734510421,0.0,0.0,0.4929045140743255,38.39656448364258,43.0,-31.88968086242676,-11262.0224609375,136.6610107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3226928710937,308.2234802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18054.2109375,18000.0,0.0,0.0,0.2564542591571808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4411701560020447,0.4411754310131073,-5.274676823319169e-06,0.0,0.0002602684544399,0.0,0.0,24.212337493896484,0.0,0.0,0.0,0.3503266870975494,4.0,0.0,1.0
651420,293.1605834960937,297.1499938964844,293.1499938964844,0.0355636775493621,-1156.44287109375,304.1507568359375,0.6129127740859985,0.0805289074778556,0.0736924260854721,294.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681823730469,0.5095557570457458,0.050000000745058,0.0486368127167224,293.2310485839844,297.1499938964844,293.1499938964844,0.1958145797252655,-3049.694091796875,304.158203125,0.9199301600456238,0.2762606739997864,0.1942254155874252,293.12078857421875,297.1499938964844,293.1499938964844,0.2691478133201599,-5315.17236328125,304.1541442871094,0.9990000128746032,0.4427442550659179,0.3386204838752746,293.3247375488281,297.1499938964844,293.1499938964844,0.0045909490436315,-1711.99755859375,297.3170166015625,0.5095557570457458,0.050000000745058,0.2307121008634567,291.1657409667969,291.1499938964844,262.5272827148437,260.6723022460937,280.6096496582031,293.79296875,291.1632080078125,1.0,0.2339360266923904,0.7848174571990967,0.7848174571990967,1.0,1.0,-1.0631537437438965,0.4484497904777527,0.6147040128707886,0.1885613948106765,0.0,0.0,0.4923358857631683,39.299903869628906,46.0,-31.50946044921875,-11250.8154296875,139.28005981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3313293457031,308.2011413574219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.412109375,18000.0,0.0,0.0,0.2516353130340576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.438632071018219,0.4386373162269592,-5.253050403553061e-06,0.0,0.0002553778467699,0.0,0.0,23.95147132873535,0.0,0.0,0.0,0.3493976891040802,4.0,0.0,1.0
651480,293.1605834960937,297.1499938964844,293.1499938964844,0.0355636775493621,-1156.44287109375,304.1507568359375,0.6129127740859985,0.0805289074778556,0.0736924260854721,294.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681823730469,0.5095557570457458,0.050000000745058,0.0486368127167224,293.2310485839844,297.1499938964844,293.1499938964844,0.1958145797252655,-3049.694091796875,304.158203125,0.9199301600456238,0.2762606739997864,0.1942254155874252,293.12078857421875,297.1499938964844,293.1499938964844,0.2691478133201599,-5315.17236328125,304.1541442871094,0.9990000128746032,0.4427442550659179,0.3386204838752746,293.3247375488281,297.1499938964844,293.1499938964844,0.0045909490436315,-1711.99755859375,297.3170166015625,0.5095557570457458,0.050000000745058,0.2307121008634567,291.1657409667969,291.1499938964844,262.5272827148437,260.6723022460937,280.6096496582031,293.79296875,291.1632080078125,1.0,0.2339360266923904,0.7848174571990967,0.7848174571990967,1.0,1.0,-1.0631537437438965,0.4484497904777527,0.6147040128707886,0.1885613948106765,0.0,0.0,0.4923358857631683,39.299903869628906,46.0,-31.50946044921875,-11250.8154296875,139.28005981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3313293457031,308.2011413574219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.412109375,18000.0,0.0,0.0,0.2516353130340576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.438632071018219,0.4386373162269592,-5.253050403553061e-06,0.0,0.0002553778467699,0.0,0.0,23.95147132873535,0.0,0.0,0.0,0.3493976891040802,4.0,0.0,1.0
651540,293.1609191894531,297.1499938964844,293.1499938964844,0.035429012030363,-1154.499267578125,304.1507263183594,0.6079860925674438,0.0801927000284195,0.0734492763876915,294.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.5060478448867798,0.050000000745058,0.0486851297318935,293.2325134277344,297.1499938964844,293.1499938964844,0.1941846460103988,-3029.75244140625,304.158203125,0.9102765321731568,0.2739097476005554,0.1926424950361251,293.13043212890625,297.1499938964844,293.1499938964844,0.2758309841156006,-5423.97607421875,304.14166259765625,0.9990000128746032,0.4415405392646789,0.3453215658664703,293.3252868652344,297.1499938964844,293.1499938964844,0.0045494041405618,-1699.11279296875,297.2437744140625,0.5060478448867798,0.050000000745058,0.2309412956237793,291.1445617675781,291.1499938964844,262.54998779296875,260.6902160644531,280.63800048828125,293.8265075683594,291.14227294921875,1.0,0.2365830838680267,0.784641444683075,0.784641444683075,1.0,1.0,-1.0693373680114746,0.4510895311832428,0.6182478666305542,0.1901656538248062,0.0,0.0,0.4944994449615478,40.60557556152344,49.0,-29.42595291137696,-11267.3095703125,143.26571655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2603759765625,308.1463317871094,278.1499938964844,0.0,18000.0,313.1499938964844,17982.5546875,18000.0,0.0,0.0,0.2477389425039291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4405535161495209,0.4405587911605835,-5.255285486782668e-06,0.0,0.0002514235384296,0.0,0.0,24.09235572814941,0.0,0.0,0.0,0.3499043583869934,4.0,0.0,1.0
651600,293.1609191894531,297.1499938964844,293.1499938964844,0.035429012030363,-1154.499267578125,304.1507263183594,0.6079860925674438,0.0801927000284195,0.0734492763876915,294.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.5060478448867798,0.050000000745058,0.0486851297318935,293.2325134277344,297.1499938964844,293.1499938964844,0.1941846460103988,-3029.75244140625,304.158203125,0.9102765321731568,0.2739097476005554,0.1926424950361251,293.13043212890625,297.1499938964844,293.1499938964844,0.2758309841156006,-5423.97607421875,304.14166259765625,0.9990000128746032,0.4415405392646789,0.3453215658664703,293.3252868652344,297.1499938964844,293.1499938964844,0.0045494041405618,-1699.11279296875,297.2437744140625,0.5060478448867798,0.050000000745058,0.2309412956237793,291.1445617675781,291.1499938964844,262.54998779296875,260.6902160644531,280.63800048828125,293.8265075683594,291.14227294921875,1.0,0.2365830838680267,0.784641444683075,0.784641444683075,1.0,1.0,-1.0693373680114746,0.4510895311832428,0.6182478666305542,0.1901656538248062,0.0,0.0,0.4944994449615478,40.60557556152344,49.0,-29.42595291137696,-11267.3095703125,143.26571655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2603759765625,308.1463317871094,278.1499938964844,0.0,18000.0,313.1499938964844,17982.5546875,18000.0,0.0,0.0,0.2477389425039291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4405535161495209,0.4405587911605835,-5.255285486782668e-06,0.0,0.0002514235384296,0.0,0.0,24.09235572814941,0.0,0.0,0.0,0.3499043583869934,4.0,0.0,1.0
651660,293.1719970703125,297.1499938964844,293.1499938964844,0.0338107012212276,-1127.77490234375,304.1532287597656,0.5967445969581604,0.0776552557945251,0.0716459304094314,294.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5015315413475037,0.050000000745058,0.0487521588802337,293.2447204589844,297.1499938964844,293.1499938964844,0.1910023838281631,-2989.8740234375,304.16082763671875,0.8973484039306641,0.2693308591842651,0.1898340582847595,293.15594482421875,297.1499938964844,293.1499938964844,0.2848493158817291,-5568.298828125,304.12945556640625,0.9990000128746032,0.436862051486969,0.3544062077999115,293.3386535644531,297.1499938964844,293.1499938964844,0.0044758920557796,-1674.785400390625,297.13702392578125,0.5015315413475037,0.050000000745058,0.2312592566013336,291.128173828125,291.1499938964844,262.57000732421875,260.7056884765625,280.66900634765625,293.86590576171875,291.1268310546875,1.0,0.2398285865783691,0.7843602895736694,0.7843602895736694,1.0,1.0,-1.075168490409851,0.4535545706748962,0.6216139197349548,0.1917075663805008,0.0,0.0,0.4986112117767334,42.38167953491211,52.0,-21.77574157714844,-11292.1044921875,148.05865478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11962890625,308.0678100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17956.025390625,18000.0,0.0,0.0,0.2449664920568466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4461579620838165,0.4461632370948791,-5.278438038658351e-06,0.0,0.0002486098383087,0.0,0.0,24.57301902770996,0.0,0.0,0.0,0.3516086041927337,4.0,0.0,1.0
651720,293.1719970703125,297.1499938964844,293.1499938964844,0.0338107012212276,-1127.77490234375,304.1532287597656,0.5967445969581604,0.0776552557945251,0.0716459304094314,294.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5015315413475037,0.050000000745058,0.0487521588802337,293.2447204589844,297.1499938964844,293.1499938964844,0.1910023838281631,-2989.8740234375,304.16082763671875,0.8973484039306641,0.2693308591842651,0.1898340582847595,293.15594482421875,297.1499938964844,293.1499938964844,0.2848493158817291,-5568.298828125,304.12945556640625,0.9990000128746032,0.436862051486969,0.3544062077999115,293.3386535644531,297.1499938964844,293.1499938964844,0.0044758920557796,-1674.785400390625,297.13702392578125,0.5015315413475037,0.050000000745058,0.2312592566013336,291.128173828125,291.1499938964844,262.57000732421875,260.7056884765625,280.66900634765625,293.86590576171875,291.1268310546875,1.0,0.2398285865783691,0.7843602895736694,0.7843602895736694,1.0,1.0,-1.075168490409851,0.4535545706748962,0.6216139197349548,0.1917075663805008,0.0,0.0,0.4986112117767334,42.38167953491211,52.0,-21.77574157714844,-11292.1044921875,148.05865478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11962890625,308.0678100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17956.025390625,18000.0,0.0,0.0,0.2449664920568466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4461579620838165,0.4461632370948791,-5.278438038658351e-06,0.0,0.0002486098383087,0.0,0.0,24.57301902770996,0.0,0.0,0.0,0.3516086041927337,4.0,0.0,1.0
651780,293.1777648925781,297.1499938964844,293.1499938964844,0.0323630049824714,-1103.68212890625,304.154541015625,0.5852524638175964,0.0759200602769851,0.070039302110672,294.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.4968202710151672,0.050000000745058,0.0488281808793544,293.2521057128906,297.1499938964844,293.1499938964844,0.1878273487091064,-2950.1201171875,304.1624755859375,0.8843914866447449,0.2654306888580322,0.187100350856781,293.18096923828125,297.1499938964844,293.1499938964844,0.2949355244636535,-5727.283203125,304.1195678710937,0.9990000128746032,0.4316346049308777,0.3644360899925232,293.34869384765625,297.1499938964844,293.1499938964844,0.0044107749126851,-1653.0123291015625,297.03643798828125,0.4968202710151672,0.050000000745058,0.2316198647022247,291.11529541015625,291.1499938964844,262.5899963378906,260.7211303710937,280.69512939453125,293.89825439453125,291.11376953125,1.0,0.2435444891452789,0.7840791344642639,0.7840791344642639,1.0,1.0,-1.082520842552185,0.456696093082428,0.6258248090744019,0.1935975104570388,0.0,0.0,0.5040783286094666,44.40525436401367,55.0,-19.318660736083984,-11327.896484375,153.77256774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9267883300781,307.9592590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17937.099609375,18000.0,0.0,0.0,0.2433932870626449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4539568126201629,0.4539621472358703,-5.315462203725474e-06,0.0,0.0002470132312737,0.0,0.0,25.270671844482425,0.0,0.0,0.0,0.3540733158588409,4.0,0.0,1.0
651840,293.1777648925781,297.1499938964844,293.1499938964844,0.0323630049824714,-1103.68212890625,304.154541015625,0.5852524638175964,0.0759200602769851,0.070039302110672,294.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.4968202710151672,0.050000000745058,0.0488281808793544,293.2521057128906,297.1499938964844,293.1499938964844,0.1878273487091064,-2950.1201171875,304.1624755859375,0.8843914866447449,0.2654306888580322,0.187100350856781,293.18096923828125,297.1499938964844,293.1499938964844,0.2949355244636535,-5727.283203125,304.1195678710937,0.9990000128746032,0.4316346049308777,0.3644360899925232,293.34869384765625,297.1499938964844,293.1499938964844,0.0044107749126851,-1653.0123291015625,297.03643798828125,0.4968202710151672,0.050000000745058,0.2316198647022247,291.11529541015625,291.1499938964844,262.5899963378906,260.7211303710937,280.69512939453125,293.89825439453125,291.11376953125,1.0,0.2435444891452789,0.7840791344642639,0.7840791344642639,1.0,1.0,-1.082520842552185,0.456696093082428,0.6258248090744019,0.1935975104570388,0.0,0.0,0.5040783286094666,44.40525436401367,55.0,-19.318660736083984,-11327.896484375,153.77256774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9267883300781,307.9592590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17937.099609375,18000.0,0.0,0.0,0.2433932870626449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4539568126201629,0.4539621472358703,-5.315462203725474e-06,0.0,0.0002470132312737,0.0,0.0,25.270671844482425,0.0,0.0,0.0,0.3540733158588409,4.0,0.0,1.0
651900,293.1798400878906,297.1499938964844,293.1499938964844,0.0317639335989952,-1093.654541015625,304.15478515625,0.5797303318977356,0.0751576423645019,0.0693673267960548,294.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101989746094,0.4944432973861694,0.050000000745058,0.0488689094781875,293.2550354003906,297.1499938964844,293.1499938964844,0.1863305270671844,-2931.391357421875,304.16290283203125,0.8780176043510437,0.2635619342327118,0.1858141422271728,293.1934509277344,297.1499938964844,293.1499938964844,0.300298273563385,-5810.99658203125,304.1153564453125,0.9990000128746032,0.4287907183170318,0.3696979582309723,293.35284423828125,297.1499938964844,293.1499938964844,0.0043794251978397,-1642.4913330078125,296.9872131347656,0.4944432973861694,0.050000000745058,0.2318130731582641,291.1087951660156,291.1499938964844,262.6000061035156,260.7288818359375,280.7094116210937,293.91717529296875,291.1074523925781,1.0,0.2455491870641708,0.7839385271072388,0.7839385271072388,1.0,1.0,-1.0867667198181152,0.4585199654102325,0.6282467842102051,0.1946761757135391,0.0,0.0,0.5074849128723145,45.49345779418945,55.0,-17.982189178466797,-11352.896484375,156.9557647705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8158569335937,307.9003295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17925.27734375,18000.0,0.0,0.0,0.2430605292320251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4589893519878387,0.4589946866035461,-5.339897143130656e-06,0.0,0.0002466755395289,0.0,0.0,25.729087829589844,0.0,0.0,0.0,0.3556738495826721,4.0,0.0,1.0
651960,293.1816101074219,297.1499938964844,293.1499938964844,0.0312040504068136,-1084.226318359375,304.1549377441406,0.574260413646698,0.0744346529245376,0.0687402188777923,294.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.4920514225959778,0.050000000745058,0.0489114224910736,293.25762939453125,297.1499938964844,293.1499938964844,0.1848460584878921,-2912.789794921875,304.16326904296875,0.8717044591903687,0.2617209553718567,0.184553861618042,293.2059631347656,297.1499938964844,293.1499938964844,0.3058325052261352,-5896.8388671875,304.1116027832031,0.9990000128746032,0.4257855713367462,0.3751114010810852,293.35650634765625,297.1499938964844,293.1499938964844,0.004348493181169,-1632.0185546875,296.93902587890625,0.4920514225959778,0.050000000745058,0.2320147305727005,291.1033020019531,291.1499938964844,262.6099853515625,260.7366027832031,280.7249450683594,293.9384155273437,291.10223388671875,1.0,0.2476356625556945,0.7837712168693542,0.7837712168693542,1.0,1.0,-1.091291904449463,0.4604652523994446,0.6308265924453735,0.1958192884922027,0.0,0.0,0.5111531615257263,46.63064956665039,43.0,-15.804407119750977,-11381.1474609375,160.3310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6977233886719,307.8392639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17914.890625,18000.0,0.0,0.0,0.2430282235145568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4646360278129577,0.4646413922309875,-5.3683902478951495e-06,0.0,0.0002466427686158,0.0,0.0,26.25365257263184,0.0,0.0,0.0,0.357486367225647,4.0,0.0,1.0
652020,293.1841125488281,297.1499938964844,293.1499938964844,0.0300437547266483,-1064.250732421875,304.1552429199219,0.5709866285324097,0.0731220915913581,0.0675086677074432,294.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10626220703125,0.4927050769329071,0.050000000745058,0.0488996617496013,293.26177978515625,297.1499938964844,293.1499938964844,0.1815961301326751,-2871.658447265625,304.1642761230469,0.868845522403717,0.2581504583358764,0.1820315271615982,293.2236328125,297.1499938964844,293.1499938964844,0.3049513697624206,-5877.255859375,304.1264953613281,0.9990000128746032,0.4207518696784973,0.3736215233802795,293.3625183105469,297.1499938964844,293.1499938964844,0.0042775068432092,-1606.6334228515625,296.85333251953125,0.4927050769329071,0.050000000745058,0.2319589406251907,291.1084899902344,291.1499938964844,262.6300048828125,260.7520446777344,280.7597961425781,293.96630859375,291.1116027832031,1.0,0.2459196597337722,0.7834365963935852,0.7834365963935852,1.0,1.0,-1.084925651550293,0.4573785066604614,0.6275472044944763,0.1949593275785446,0.0,0.0,0.5168055891990662,46.26588821411133,31.0,14.762849807739258,-11350.232421875,157.86822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4598083496094,307.7525939941406,278.1499938964844,0.0,18000.0,313.1499938964844,17920.33203125,18000.0,0.0,0.0,0.2436992675065994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.475719541311264,0.4757249653339386,-5.431463250715751e-06,0.0,0.0002473237691447,0.0,0.0,27.332008361816406,0.0,0.0,0.0,0.3611083328723907,4.0,0.0,1.0
652080,293.1841125488281,297.1499938964844,293.1499938964844,0.0300437547266483,-1064.250732421875,304.1552429199219,0.5709866285324097,0.0731220915913581,0.0675086677074432,294.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10626220703125,0.4927050769329071,0.050000000745058,0.0488996617496013,293.26177978515625,297.1499938964844,293.1499938964844,0.1815961301326751,-2871.658447265625,304.1642761230469,0.868845522403717,0.2581504583358764,0.1820315271615982,293.2236328125,297.1499938964844,293.1499938964844,0.3049513697624206,-5877.255859375,304.1264953613281,0.9990000128746032,0.4207518696784973,0.3736215233802795,293.3625183105469,297.1499938964844,293.1499938964844,0.0042775068432092,-1606.6334228515625,296.85333251953125,0.4927050769329071,0.050000000745058,0.2319589406251907,291.1084899902344,291.1499938964844,262.6300048828125,260.7520446777344,280.7597961425781,293.96630859375,291.1116027832031,1.0,0.2459196597337722,0.7834365963935852,0.7834365963935852,1.0,1.0,-1.084925651550293,0.4573785066604614,0.6275472044944763,0.1949593275785446,0.0,0.0,0.5168055891990662,46.26588821411133,31.0,14.762849807739258,-11350.232421875,157.86822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4598083496094,307.7525939941406,278.1499938964844,0.0,18000.0,313.1499938964844,17920.33203125,18000.0,0.0,0.0,0.2436992675065994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.475719541311264,0.4757249653339386,-5.431463250715751e-06,0.0,0.0002473237691447,0.0,0.0,27.332008361816406,0.0,0.0,0.0,0.3611083328723907,4.0,0.0,1.0
652140,293.185546875,297.1499938964844,293.1499938964844,0.0285489317029714,-1044.0152587890625,304.1560363769531,0.5748411417007446,0.0719638243317604,0.0663418620824813,294.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.4983503520488739,0.050000000745058,0.0488028414547443,293.26470947265625,297.1499938964844,293.1499938964844,0.1779558807611465,-2825.025634765625,304.16558837890625,0.8748019337654114,0.2547216713428497,0.1795472949743271,293.223388671875,297.1499938964844,293.1499938964844,0.2926218211650848,-5677.61083984375,304.15509033203125,0.9990000128746032,0.4188965260982513,0.361118733882904,293.3669128417969,297.1499938964844,293.1499938964844,0.0041951844468712,-1575.3955078125,296.7868957519531,0.4983503520488739,0.050000000745058,0.2314996570348739,291.1434326171875,291.1499938964844,262.6499938964844,260.7674865722656,280.7843322753906,293.9515686035156,291.1478881835937,1.0,0.2397007197141647,0.7831019163131714,0.7831019163131714,1.0,1.0,-1.0648741722106934,0.4480455815792084,0.6168285608291626,0.1915046870708465,0.0,0.0,0.5154681205749512,43.58561325073242,25.0,43.387237548828125,-11185.544921875,147.4891815185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27459716796875,307.6719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.451171875,18000.0,0.0,0.0,0.2447100281715393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4773780107498169,0.4773834645748138,-5.458079613163136e-06,0.0,0.0002483495627529,0.0,0.0,27.56987762451172,0.0,0.0,0.0,0.3618580996990204,4.0,0.0,1.0
652200,293.185546875,297.1499938964844,293.1499938964844,0.0285489317029714,-1044.0152587890625,304.1560363769531,0.5748411417007446,0.0719638243317604,0.0663418620824813,294.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.4983503520488739,0.050000000745058,0.0488028414547443,293.26470947265625,297.1499938964844,293.1499938964844,0.1779558807611465,-2825.025634765625,304.16558837890625,0.8748019337654114,0.2547216713428497,0.1795472949743271,293.223388671875,297.1499938964844,293.1499938964844,0.2926218211650848,-5677.61083984375,304.15509033203125,0.9990000128746032,0.4188965260982513,0.361118733882904,293.3669128417969,297.1499938964844,293.1499938964844,0.0041951844468712,-1575.3955078125,296.7868957519531,0.4983503520488739,0.050000000745058,0.2314996570348739,291.1434326171875,291.1499938964844,262.6499938964844,260.7674865722656,280.7843322753906,293.9515686035156,291.1478881835937,1.0,0.2397007197141647,0.7831019163131714,0.7831019163131714,1.0,1.0,-1.0648741722106934,0.4480455815792084,0.6168285608291626,0.1915046870708465,0.0,0.0,0.5154681205749512,43.58561325073242,25.0,43.387237548828125,-11185.544921875,147.4891815185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27459716796875,307.6719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.451171875,18000.0,0.0,0.0,0.2447100281715393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4773780107498169,0.4773834645748138,-5.458079613163136e-06,0.0,0.0002483495627529,0.0,0.0,27.56987762451172,0.0,0.0,0.0,0.3618580996990204,4.0,0.0,1.0
652260,293.1861572265625,297.1499938964844,293.1499938964844,0.0276388153433799,-1023.2522583007812,304.155517578125,0.581675112247467,0.0709377825260162,0.0652761757373809,294.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17779541015625,0.5062257647514343,0.050000000745058,0.0486827008426189,293.26666259765625,297.1499938964844,293.1499938964844,0.1743841767311096,-2779.131103515625,304.16632080078125,0.8844397068023682,0.2514194250106811,0.1771374195814132,293.2084350585937,297.1499938964844,293.1499938964844,0.2764185667037964,-5418.3720703125,304.18023681640625,0.9990000128746032,0.4200486838817596,0.3449751436710357,293.36981201171875,297.1499938964844,293.1499938964844,0.0041126818396151,-1543.857177734375,296.7255554199219,0.5062257647514343,0.050000000745058,0.2309297770261764,291.181640625,291.1499938964844,262.6700134277344,260.7829284667969,280.8001403808594,293.90545654296875,291.1855773925781,1.0,0.2322374433279037,0.7829520106315613,0.7829520106315613,1.0,1.0,-1.04049813747406,0.4366343021392822,0.6038638353347778,0.187687799334526,0.0,0.0,0.5086296200752258,40.27735137939453,28.0,49.38676834106445,-10951.3896484375,135.22659301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1873779296875,307.60760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18071.23046875,18000.0,0.0,0.0,0.245292380452156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4690574705600738,0.4690628945827484,-5.428209533420159e-06,0.0,0.000248940574238,0.0,0.0,26.828161239624023,0.0,0.0,0.0,0.3593404293060303,4.0,0.0,1.0
