time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652320,293.1861572265625,297.1499938964844,293.1499938964844,0.0276388153433799,-1023.2522583007812,304.155517578125,0.581675112247467,0.0709377825260162,0.0652761757373809,294.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17779541015625,0.5062257647514343,0.050000000745058,0.0486827008426189,293.26666259765625,297.1499938964844,293.1499938964844,0.1743841767311096,-2779.131103515625,304.16632080078125,0.8844397068023682,0.2514194250106811,0.1771374195814132,293.2084350585937,297.1499938964844,293.1499938964844,0.2764185667037964,-5418.3720703125,304.18023681640625,0.9990000128746032,0.4200486838817596,0.3449751436710357,293.36981201171875,297.1499938964844,293.1499938964844,0.0041126818396151,-1543.857177734375,296.7255554199219,0.5062257647514343,0.050000000745058,0.2309297770261764,291.181640625,291.1499938964844,262.6700134277344,260.7829284667969,280.8001403808594,293.90545654296875,291.1855773925781,1.0,0.2322374433279037,0.7829520106315613,0.7829520106315613,1.0,1.0,-1.04049813747406,0.4366343021392822,0.6038638353347778,0.187687799334526,0.0,0.0,0.5086296200752258,40.27735137939453,28.0,49.38676834106445,-10951.3896484375,135.22659301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1873779296875,307.60760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18071.23046875,18000.0,0.0,0.0,0.245292380452156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4690574705600738,0.4690628945827484,-5.428209533420159e-06,0.0,0.000248940574238,0.0,0.0,26.828161239624023,0.0,0.0,0.0,0.3593404293060303,4.0,0.0,1.0
652380,293.1861877441406,297.1499938964844,293.1499938964844,0.0268769841641187,-1006.8591918945312,304.15496826171875,0.5858019590377808,0.0700157731771469,0.0643522441387176,294.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.20526123046875,0.5120464563369751,0.050000000745058,0.0486044809222221,293.2679443359375,297.1499938964844,293.1499938964844,0.1711574494838714,-2737.75634765625,304.1662292480469,0.8902348875999451,0.2482034116983413,0.1748275905847549,293.18914794921875,297.1499938964844,293.1499938964844,0.2651541233062744,-5240.041015625,304.1884765625,0.9990000128746032,0.422484427690506,0.3340435326099396,293.3713684082031,297.1499938964844,293.1499938964844,0.004038137383759,-1515.88232421875,296.6598205566406,0.5120464563369751,0.050000000745058,0.2305587232112884,291.20703125,291.1499938964844,262.69000244140625,260.7983703613281,280.81500244140625,293.8599853515625,291.2083740234375,1.0,0.227355271577835,0.7828021049499512,0.7828021049499512,1.0,1.0,-1.022952675819397,0.4282131791114807,0.594739556312561,0.1855568587779998,0.0,0.0,0.4990673065185547,38.12080383300781,31.0,31.27532768249512,-10736.19921875,127.09223175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19952392578125,307.5574035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18112.78515625,18000.0,0.0,0.0,0.2450251877307891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4545428454875946,0.4545482099056244,-5.358331691240892e-06,0.0,0.0002486694138497,0.0,0.0,25.48871612548828,0.0,0.0,0.0,0.3547625243663788,4.0,0.0,1.0
652440,293.1861877441406,297.1499938964844,293.1499938964844,0.0268769841641187,-1006.8591918945312,304.15496826171875,0.5858019590377808,0.0700157731771469,0.0643522441387176,294.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.20526123046875,0.5120464563369751,0.050000000745058,0.0486044809222221,293.2679443359375,297.1499938964844,293.1499938964844,0.1711574494838714,-2737.75634765625,304.1662292480469,0.8902348875999451,0.2482034116983413,0.1748275905847549,293.18914794921875,297.1499938964844,293.1499938964844,0.2651541233062744,-5240.041015625,304.1884765625,0.9990000128746032,0.422484427690506,0.3340435326099396,293.3713684082031,297.1499938964844,293.1499938964844,0.004038137383759,-1515.88232421875,296.6598205566406,0.5120464563369751,0.050000000745058,0.2305587232112884,291.20703125,291.1499938964844,262.69000244140625,260.7983703613281,280.81500244140625,293.8599853515625,291.2083740234375,1.0,0.227355271577835,0.7828021049499512,0.7828021049499512,1.0,1.0,-1.022952675819397,0.4282131791114807,0.594739556312561,0.1855568587779998,0.0,0.0,0.4990673065185547,38.12080383300781,31.0,31.27532768249512,-10736.19921875,127.09223175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19952392578125,307.5574035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18112.78515625,18000.0,0.0,0.0,0.2450251877307891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4545428454875946,0.4545482099056244,-5.358331691240892e-06,0.0,0.0002486694138497,0.0,0.0,25.48871612548828,0.0,0.0,0.0,0.3547625243663788,4.0,0.0,1.0
652500,293.18603515625,297.1499938964844,293.1499938964844,0.0264958385378122,-1000.035888671875,304.1547546386719,0.5867430567741394,0.0695874914526939,0.0639341175556182,294.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2101745605469,0.5140223503112793,0.050000000745058,0.0485797561705112,293.2684020996094,297.1499938964844,293.1499938964844,0.1697120070457458,-2719.308837890625,304.1658935546875,0.8915033340454102,0.2466161698102951,0.173699140548706,293.1810607910156,297.1499938964844,293.1499938964844,0.2615092992782593,-5183.11083984375,304.1880798339844,0.9990000128746032,0.4235740900039673,0.3305127918720245,293.3717956542969,297.1499938964844,293.1499938964844,0.004004334565252,-1503.5999755859375,296.6227111816406,0.5140223503112793,0.050000000745058,0.2304414361715316,291.2108459472656,291.1499938964844,262.70001220703125,260.8060607910156,280.8251037597656,293.8445129394531,291.2112731933594,1.0,0.2256927639245987,0.7827271223068237,0.7827271223068237,1.0,1.0,-1.0166873931884766,0.4251106381416321,0.5915768146514893,0.1850594282150268,0.0,0.0,0.4946070611476898,37.43804550170898,31.0,19.180444717407227,-10648.0810546875,124.39573669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2333068847656,307.5450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18113.11328125,18000.0,0.0,0.0,0.2445563077926635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4471326768398285,0.4471380114555359,-5.319078809407074e-06,0.0,0.0002481935662217,0.0,0.0,24.805566787719727,0.0,0.0,0.0,0.3523900210857391,4.0,0.0,1.0
652560,293.185791015625,297.1499938964844,293.1499938964844,0.0261570513248443,-993.8243408203124,304.1545104980469,0.5870530605316162,0.0691777393221855,0.0635411366820335,294.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.211669921875,0.5154374837875366,0.050000000745058,0.0485625714063644,293.268798828125,297.1499938964844,293.1499938964844,0.1683262139558792,-2701.6318359375,304.16552734375,0.8918334245681763,0.2450378388166427,0.1725839376449585,293.1744384765625,297.1499938964844,293.1499938964844,0.2589117884635925,-5143.10546875,304.18585205078125,0.9990000128746032,0.4244816303253174,0.32803675532341,293.3720703125,297.1499938964844,293.1499938964844,0.0039722910150885,-1492.0780029296875,296.58428955078125,0.5154374837875366,0.050000000745058,0.2303599417209625,291.2117919921875,291.1499938964844,262.7099914550781,260.81378173828125,280.8367004394531,293.83380126953125,291.2117004394531,1.0,0.2244839072227478,0.7827542424201965,0.7827542424201965,1.0,1.0,-1.0117862224578855,0.4226248562335968,0.5891613960266113,0.1848652362823486,0.0,0.0,0.490385502576828,36.96273040771485,34.0,9.656322479248049,-10573.8232421875,122.40714263916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2790832519531,307.5416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18107.91015625,18000.0,0.0,0.0,0.2438872158527374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4401920735836029,0.4401973783969879,-5.281769972498296e-06,0.0,0.0002475145156495,0.0,0.0,24.17317581176757,0.0,0.0,0.0,0.3501567542552948,4.0,0.0,1.0
652620,293.1851806640625,297.1499938964844,293.1499938964844,0.0255545210093259,-982.7543334960938,304.15399169921875,0.585921049118042,0.0683980658650398,0.0628151968121528,294.5044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2086181640625,0.5166813135147095,0.050000000745058,0.0485478229820728,293.2695007324219,297.1499938964844,293.1499938964844,0.1656763851642608,-2667.815673828125,304.1647644042969,0.8899032473564148,0.241888016462326,0.1703779697418213,293.1658935546875,297.1499938964844,293.1499938964844,0.2565039992332458,-5108.00390625,304.1778259277344,0.9990000128746032,0.4256070256233215,0.3258955180644989,293.372314453125,297.1499938964844,293.1499938964844,0.0039115916006267,-1470.4986572265625,296.5046691894531,0.5166813135147095,0.050000000745058,0.2302899658679962,291.2079772949219,291.1499938964844,262.7300109863281,260.8291931152344,280.8642578125,293.8252258300781,291.2070617675781,1.0,0.2232682406902313,0.7828084826469421,0.7828084826469421,1.0,1.0,-1.005594253540039,0.4192690551280975,0.5863251686096191,0.1852201968431472,0.0,0.0,0.4828400909900665,36.55110931396485,37.0,-4.188387870788574,-10459.119140625,120.24108123779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3899841308594,307.5498352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18092.654296875,18000.0,0.0,0.0,0.2420439720153808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4277550876140594,0.4277603030204773,-5.215272722125519e-06,0.0,0.0002456438669469,0.0,0.0,23.06462287902832,0.0,0.0,0.0,0.3461720943450928,4.0,0.0,1.0
652680,293.1851806640625,297.1499938964844,293.1499938964844,0.0255545210093259,-982.7543334960938,304.15399169921875,0.585921049118042,0.0683980658650398,0.0628151968121528,294.5044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2086181640625,0.5166813135147095,0.050000000745058,0.0485478229820728,293.2695007324219,297.1499938964844,293.1499938964844,0.1656763851642608,-2667.815673828125,304.1647644042969,0.8899032473564148,0.241888016462326,0.1703779697418213,293.1658935546875,297.1499938964844,293.1499938964844,0.2565039992332458,-5108.00390625,304.1778259277344,0.9990000128746032,0.4256070256233215,0.3258955180644989,293.372314453125,297.1499938964844,293.1499938964844,0.0039115916006267,-1470.4986572265625,296.5046691894531,0.5166813135147095,0.050000000745058,0.2302899658679962,291.2079772949219,291.1499938964844,262.7300109863281,260.8291931152344,280.8642578125,293.8252258300781,291.2070617675781,1.0,0.2232682406902313,0.7828084826469421,0.7828084826469421,1.0,1.0,-1.005594253540039,0.4192690551280975,0.5863251686096191,0.1852201968431472,0.0,0.0,0.4828400909900665,36.55110931396485,37.0,-4.188387870788574,-10459.119140625,120.24108123779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3899841308594,307.5498352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18092.654296875,18000.0,0.0,0.0,0.2420439720153808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4277550876140594,0.4277603030204773,-5.215272722125519e-06,0.0,0.0002456438669469,0.0,0.0,23.06462287902832,0.0,0.0,0.0,0.3461720943450928,4.0,0.0,1.0
652740,293.1844787597656,297.1499938964844,293.1499938964844,0.025021294131875,-972.9205322265624,304.153564453125,0.582696259021759,0.0676461309194564,0.0621419474482536,294.51275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1996459960937,0.5160612463951111,0.050000000745058,0.0485551469027996,293.27020263671875,297.1499938964844,293.1499938964844,0.1631283164024353,-2635.243408203125,304.1640930175781,0.8849676251411438,0.238717645406723,0.168179914355278,293.1635131835937,297.1499938964844,293.1499938964844,0.257302314043045,-5124.30517578125,304.1672058105469,0.9990000128746032,0.4257014989852905,0.326958954334259,293.3724975585937,297.1499938964844,293.1499938964844,0.0038538922090083,-1450.21923828125,296.4217529296875,0.5160612463951111,0.050000000745058,0.230324700474739,291.198486328125,291.1499938964844,262.75,260.8446044921875,280.8963928222656,293.83135986328125,291.1971130371094,1.0,0.223415732383728,0.782862663269043,0.782862663269043,1.0,1.0,-1.0034739971160889,0.4177446961402893,0.5857293009757996,0.1863772422075271,0.0,0.0,0.4769665598869324,36.74528121948242,40.0,-12.665497779846191,-10384.7197265625,120.07640838623048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5035400390625,307.5674133300781,278.1499938964844,0.0,18000.0,313.1499938964844,18072.130859375,18000.0,0.0,0.0,0.2397173196077346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4178794324398041,0.4178845882415771,-5.162118668522453e-06,0.0,0.0002432826004223,0.0,0.0,22.20401191711425,0.0,0.0,0.0,0.3430151641368866,4.0,0.0,1.0
652800,293.1844787597656,297.1499938964844,293.1499938964844,0.025021294131875,-972.9205322265624,304.153564453125,0.582696259021759,0.0676461309194564,0.0621419474482536,294.51275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1996459960937,0.5160612463951111,0.050000000745058,0.0485551469027996,293.27020263671875,297.1499938964844,293.1499938964844,0.1631283164024353,-2635.243408203125,304.1640930175781,0.8849676251411438,0.238717645406723,0.168179914355278,293.1635131835937,297.1499938964844,293.1499938964844,0.257302314043045,-5124.30517578125,304.1672058105469,0.9990000128746032,0.4257014989852905,0.326958954334259,293.3724975585937,297.1499938964844,293.1499938964844,0.0038538922090083,-1450.21923828125,296.4217529296875,0.5160612463951111,0.050000000745058,0.230324700474739,291.198486328125,291.1499938964844,262.75,260.8446044921875,280.8963928222656,293.83135986328125,291.1971130371094,1.0,0.223415732383728,0.782862663269043,0.782862663269043,1.0,1.0,-1.0034739971160889,0.4177446961402893,0.5857293009757996,0.1863772422075271,0.0,0.0,0.4769665598869324,36.74528121948242,40.0,-12.665497779846191,-10384.7197265625,120.07640838623048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5035400390625,307.5674133300781,278.1499938964844,0.0,18000.0,313.1499938964844,18072.130859375,18000.0,0.0,0.0,0.2397173196077346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4178794324398041,0.4178845882415771,-5.162118668522453e-06,0.0,0.0002432826004223,0.0,0.0,22.20401191711425,0.0,0.0,0.0,0.3430151641368866,4.0,0.0,1.0
652860,293.1838684082031,297.1499938964844,293.1499938964844,0.024523202329874,-963.6676025390624,304.1531982421875,0.5776749849319458,0.0668971911072731,0.0614940002560615,294.52081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1876525878906,0.5139379501342773,0.050000000745058,0.0485808178782463,293.27105712890625,297.1499938964844,293.1499938964844,0.1606086939573288,-2602.926025390625,304.1636047363281,0.8776076436042786,0.2354984134435653,0.165965735912323,293.1667175292969,297.1499938964844,293.1499938964844,0.2607530355453491,-5182.68408203125,304.1557006835937,0.9990000128746032,0.424716055393219,0.3306619822978973,293.37286376953125,297.1499938964844,293.1499938964844,0.0037978356704115,-1430.591796875,296.3365478515625,0.5139379501342773,0.050000000745058,0.2304464876651764,291.1863098144531,291.1499938964844,262.7699890136719,260.8599853515625,280.9321594238281,293.8495178222656,291.1847229003906,1.0,0.2246823161840438,0.7827874422073364,0.7827874422073364,1.0,1.0,-1.0046595335006714,0.4177038371562958,0.586955726146698,0.188147634267807,0.0,0.0,0.4729273021221161,37.44160842895508,43.0,-16.80890464782715,-10344.017578125,121.54402160644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5977783203125,307.58331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.353515625,18000.0,0.0,0.0,0.2371631264686584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4108750224113464,0.4108801484107971,-5.123613846080843e-06,0.0,0.000240690424107,0.0,0.0,21.60178565979004,0.0,0.0,0.0,0.3407684564590454,4.0,0.0,1.0
652920,293.1838684082031,297.1499938964844,293.1499938964844,0.024523202329874,-963.6676025390624,304.1531982421875,0.5776749849319458,0.0668971911072731,0.0614940002560615,294.52081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1876525878906,0.5139379501342773,0.050000000745058,0.0485808178782463,293.27105712890625,297.1499938964844,293.1499938964844,0.1606086939573288,-2602.926025390625,304.1636047363281,0.8776076436042786,0.2354984134435653,0.165965735912323,293.1667175292969,297.1499938964844,293.1499938964844,0.2607530355453491,-5182.68408203125,304.1557006835937,0.9990000128746032,0.424716055393219,0.3306619822978973,293.37286376953125,297.1499938964844,293.1499938964844,0.0037978356704115,-1430.591796875,296.3365478515625,0.5139379501342773,0.050000000745058,0.2304464876651764,291.1863098144531,291.1499938964844,262.7699890136719,260.8599853515625,280.9321594238281,293.8495178222656,291.1847229003906,1.0,0.2246823161840438,0.7827874422073364,0.7827874422073364,1.0,1.0,-1.0046595335006714,0.4177038371562958,0.586955726146698,0.188147634267807,0.0,0.0,0.4729273021221161,37.44160842895508,43.0,-16.80890464782715,-10344.017578125,121.54402160644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5977783203125,307.58331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.353515625,18000.0,0.0,0.0,0.2371631264686584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4108750224113464,0.4108801484107971,-5.123613846080843e-06,0.0,0.000240690424107,0.0,0.0,21.60178565979004,0.0,0.0,0.0,0.3407684564590454,4.0,0.0,1.0
652980,293.18341064453125,297.1499938964844,293.1499938964844,0.0240377485752105,-954.5540771484376,304.1529541015625,0.5711630582809448,0.0661339312791824,0.0608514100313186,294.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.5106884241104126,0.050000000745058,0.0486220307648181,293.27215576171875,297.1499938964844,293.1499938964844,0.1580710113048553,-2570.239501953125,304.1632995605469,0.8684227466583252,0.232210636138916,0.163718119263649,293.17486572265625,297.1499938964844,293.1499938964844,0.2663986086845398,-5275.33349609375,304.1444091796875,0.9990000128746032,0.4226509630680084,0.336521714925766,293.37353515625,297.1499938964844,293.1499938964844,0.0037424932233989,-1411.1910400390625,296.2496337890625,0.5106884241104126,0.050000000745058,0.2306419759988784,291.1731262207031,291.1499938964844,262.7900085449219,260.8753967285156,280.97039794921875,293.8775939941406,291.1715087890625,1.0,0.2268638461828231,0.7827121615409851,0.7827121615409851,1.0,1.0,-1.008507251739502,0.4188752770423889,0.589631974697113,0.1904086917638778,0.0,0.0,0.4707230627536773,38.56167221069336,46.0,-18.356698989868164,-10330.2958984375,124.37437438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6580505371094,307.588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.37890625,18000.0,0.0,0.0,0.2346367985010147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.406681478023529,0.4066865742206573,-5.099094778415747e-06,0.0,0.0002381265221629,0.0,0.0,21.240272521972656,0.0,0.0,0.0,0.3394041061401367,4.0,0.0,1.0
653040,293.18341064453125,297.1499938964844,293.1499938964844,0.0240377485752105,-954.5540771484376,304.1529541015625,0.5711630582809448,0.0661339312791824,0.0608514100313186,294.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.5106884241104126,0.050000000745058,0.0486220307648181,293.27215576171875,297.1499938964844,293.1499938964844,0.1580710113048553,-2570.239501953125,304.1632995605469,0.8684227466583252,0.232210636138916,0.163718119263649,293.17486572265625,297.1499938964844,293.1499938964844,0.2663986086845398,-5275.33349609375,304.1444091796875,0.9990000128746032,0.4226509630680084,0.336521714925766,293.37353515625,297.1499938964844,293.1499938964844,0.0037424932233989,-1411.1910400390625,296.2496337890625,0.5106884241104126,0.050000000745058,0.2306419759988784,291.1731262207031,291.1499938964844,262.7900085449219,260.8753967285156,280.97039794921875,293.8775939941406,291.1715087890625,1.0,0.2268638461828231,0.7827121615409851,0.7827121615409851,1.0,1.0,-1.008507251739502,0.4188752770423889,0.589631974697113,0.1904086917638778,0.0,0.0,0.4707230627536773,38.56167221069336,46.0,-18.356698989868164,-10330.2958984375,124.37437438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6580505371094,307.588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.37890625,18000.0,0.0,0.0,0.2346367985010147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.406681478023529,0.4066865742206573,-5.099094778415747e-06,0.0,0.0002381265221629,0.0,0.0,21.240272521972656,0.0,0.0,0.0,0.3394041061401367,4.0,0.0,1.0
653100,293.1832275390625,297.1499938964844,293.1499938964844,0.0237952377647161,-949.9578857421876,304.1528625488281,0.5674475431442261,0.0657434165477752,0.0605278387665748,294.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.508753776550293,0.050000000745058,0.0486477464437484,293.2727966308594,297.1499938964844,293.1499938964844,0.1567860841751098,-2553.6318359375,304.1632080078125,0.8633309602737427,0.2305370867252349,0.1625780761241912,293.1805419921875,297.1499938964844,293.1499938964844,0.2699202597141266,-5332.3759765625,304.1390380859375,0.9990000128746032,0.4212219715118408,0.340127021074295,293.3739929199219,297.1499938964844,293.1499938964844,0.0037148953415453,-1401.48828125,296.2056579589844,0.508753776550293,0.050000000745058,0.2307639718055725,291.16650390625,291.1499938964844,262.79998779296875,260.8830871582031,280.9902648925781,293.89483642578125,291.1649169921875,1.0,0.2282421290874481,0.7826745510101318,0.7826745510101318,1.0,1.0,-1.011254906654358,0.4198382496833801,0.5914166569709778,0.1916888207197189,0.0,0.0,0.4702895581722259,39.260528564453125,46.0,-18.4622802734375,-10331.8388671875,126.23389434814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6727600097656,307.585693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.353515625,18000.0,0.0,0.0,0.2334574162960052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.405598908662796,0.4056039750576019,-5.091761977382703e-06,0.0,0.0002369295980315,0.0,0.0,21.143814086914062,0.0,0.0,0.0,0.33903768658638,4.0,0.0,1.0
653160,293.18310546875,297.1499938964844,293.1499938964844,0.0235511325299739,-945.2979125976562,304.1527709960937,0.5634812712669373,0.0653459429740905,0.060201171785593,294.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614074707031,0.5066677331924438,0.050000000745058,0.0486765205860137,293.27349853515625,297.1499938964844,293.1499938964844,0.1554864048957824,-2536.79296875,304.1631774902344,0.8580009341239929,0.2288425713777542,0.1614259034395218,293.1871643066406,297.1499938964844,293.1499938964844,0.2738450467586517,-5395.48681640625,304.1339111328125,0.9990000128746032,0.419536828994751,0.3441163003444671,293.37457275390625,297.1499938964844,293.1499938964844,0.0036872795317322,-1391.751220703125,296.161376953125,0.5066677331924438,0.050000000745058,0.2309004664421081,291.1600036621094,291.1499938964844,262.8099975585937,260.8907775878906,281.0107116699219,293.9140319824219,291.15850830078125,1.0,0.229784607887268,0.7825880646705627,0.7825880646705627,1.0,1.0,-1.0144661664962769,0.4210097193717956,0.593456506729126,0.193047747015953,0.0,0.0,0.4702729880809784,40.04220962524414,49.0,-18.18950080871582,-10338.064453125,128.3582305908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67657470703125,307.5785827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.759765625,18000.0,0.0,0.0,0.2323686331510543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4051528573036194,0.4051579535007477,-5.087510089651914e-06,0.0,0.0002358246129006,0.0,0.0,21.09962654113769,0.0,0.0,0.0,0.3388690054416656,4.0,0.0,1.0
653220,293.1830139160156,297.1499938964844,293.1499938964844,0.0230551790446043,-935.71630859375,304.1526794433594,0.5549558997154236,0.0645282939076423,0.0595358908176422,294.5446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.5021742582321167,0.050000000745058,0.0487424172461032,293.2751159667969,297.1499938964844,293.1499938964844,0.1528344750404358,-2502.304931640625,304.1632080078125,0.8468621373176575,0.2253886312246322,0.1590827107429504,293.2028503417969,297.1499938964844,293.1499938964844,0.2827480435371399,-5537.2255859375,304.1244812011719,0.9990000128746032,0.4154198169708252,0.3530824184417724,293.3759460449219,297.1499938964844,293.1499938964844,0.003631796920672,-1372.08251953125,296.072265625,0.5021742582321167,0.050000000745058,0.2312130481004715,291.1478881835937,291.1499938964844,262.8299865722656,260.9061584472656,281.0530700683594,293.9579162597656,291.14654541015625,1.0,0.2332944273948669,0.7824150919914246,0.7824150919914246,1.0,1.0,-1.0220707654953003,0.4238982796669006,0.5981725454330444,0.1959766745567321,0.0,0.0,0.4713827073574066,41.83092498779297,52.0,-16.81263542175293,-10362.3564453125,133.3286895751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6515197753906,307.55133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.244140625,18000.0,0.0,0.0,0.2305509746074676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4060244560241699,0.4060295522212982,-5.08762059325818e-06,0.0,0.0002339799248147,0.0,0.0,21.155851364135746,0.0,0.0,0.0,0.3390808403491974,4.0,0.0,1.0
653280,293.1830139160156,297.1499938964844,293.1499938964844,0.0230551790446043,-935.71630859375,304.1526794433594,0.5549558997154236,0.0645282939076423,0.0595358908176422,294.5446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.5021742582321167,0.050000000745058,0.0487424172461032,293.2751159667969,297.1499938964844,293.1499938964844,0.1528344750404358,-2502.304931640625,304.1632080078125,0.8468621373176575,0.2253886312246322,0.1590827107429504,293.2028503417969,297.1499938964844,293.1499938964844,0.2827480435371399,-5537.2255859375,304.1244812011719,0.9990000128746032,0.4154198169708252,0.3530824184417724,293.3759460449219,297.1499938964844,293.1499938964844,0.003631796920672,-1372.08251953125,296.072265625,0.5021742582321167,0.050000000745058,0.2312130481004715,291.1478881835937,291.1499938964844,262.8299865722656,260.9061584472656,281.0530700683594,293.9579162597656,291.14654541015625,1.0,0.2332944273948669,0.7824150919914246,0.7824150919914246,1.0,1.0,-1.0220707654953003,0.4238982796669006,0.5981725454330444,0.1959766745567321,0.0,0.0,0.4713827073574066,41.83092498779297,52.0,-16.81263542175293,-10362.3564453125,133.3286895751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6515197753906,307.55133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.244140625,18000.0,0.0,0.0,0.2305509746074676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4060244560241699,0.4060295522212982,-5.08762059325818e-06,0.0,0.0002339799248147,0.0,0.0,21.155851364135746,0.0,0.0,0.0,0.3390808403491974,4.0,0.0,1.0
653340,293.1830749511719,297.1499938964844,293.1499938964844,0.0225469097495079,-925.7271118164062,304.15264892578125,0.5459112524986267,0.0636803358793258,0.0588525831699371,294.5527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.4974301159381866,0.050000000745058,0.0488181076943874,293.2769470214844,297.1499938964844,293.1499938964844,0.1501063704490661,-2466.646240234375,304.1633605957031,0.8353918790817261,0.2218487858772277,0.1566864550113678,293.22119140625,297.1499938964844,293.1499938964844,0.2928113937377929,-5695.50244140625,304.1162414550781,0.9990000128746032,0.410363495349884,0.3631078600883484,293.37762451171875,297.1499938964844,293.1499938964844,0.0035757697187364,-1352.061279296875,295.9825744628906,0.4974301159381866,0.050000000745058,0.2315720915794372,291.13726806640625,291.1499938964844,262.8500061035156,260.9215087890625,281.09747314453125,294.0088195800781,291.1361389160156,1.0,0.237264484167099,0.7822420597076416,0.7822420597076416,1.0,1.0,-1.0309293270111084,0.4273703992366791,0.6035588979721069,0.1991294771432876,0.0,0.0,0.4738122820854187,43.88290023803711,40.0,-14.66757869720459,-10398.9921875,139.14694213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58612060546875,307.5075378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17977.072265625,18000.0,0.0,0.0,0.2293200641870498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.40896737575531,0.4089724719524383,-5.098015208204743e-06,0.0,0.0002327307156519,0.0,0.0,21.383359909057617,0.0,0.0,0.0,0.3399409353733063,4.0,0.0,1.0
653400,293.1830749511719,297.1499938964844,293.1499938964844,0.0225469097495079,-925.7271118164062,304.15264892578125,0.5459112524986267,0.0636803358793258,0.0588525831699371,294.5527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.4974301159381866,0.050000000745058,0.0488181076943874,293.2769470214844,297.1499938964844,293.1499938964844,0.1501063704490661,-2466.646240234375,304.1633605957031,0.8353918790817261,0.2218487858772277,0.1566864550113678,293.22119140625,297.1499938964844,293.1499938964844,0.2928113937377929,-5695.50244140625,304.1162414550781,0.9990000128746032,0.410363495349884,0.3631078600883484,293.37762451171875,297.1499938964844,293.1499938964844,0.0035757697187364,-1352.061279296875,295.9825744628906,0.4974301159381866,0.050000000745058,0.2315720915794372,291.13726806640625,291.1499938964844,262.8500061035156,260.9215087890625,281.09747314453125,294.0088195800781,291.1361389160156,1.0,0.237264484167099,0.7822420597076416,0.7822420597076416,1.0,1.0,-1.0309293270111084,0.4273703992366791,0.6035588979721069,0.1991294771432876,0.0,0.0,0.4738122820854187,43.88290023803711,40.0,-14.66757869720459,-10398.9921875,139.14694213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58612060546875,307.5075378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17977.072265625,18000.0,0.0,0.0,0.2293200641870498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.40896737575531,0.4089724719524383,-5.098015208204743e-06,0.0,0.0002327307156519,0.0,0.0,21.383359909057617,0.0,0.0,0.0,0.3399409353733063,4.0,0.0,1.0
653460,293.1830444335937,297.1499938964844,293.1499938964844,0.0219299979507923,-913.0838012695312,304.1528015136719,0.5441932082176208,0.0628497898578643,0.0580822117626667,294.5606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.4983653128147125,0.050000000745058,0.04880266264081,293.27862548828125,297.1499938964844,293.1499938964844,0.1470415294170379,-2426.086181640625,304.1640319824219,0.832669734954834,0.2182924449443817,0.1541924327611923,293.234130859375,297.1499938964844,293.1499938964844,0.2913311421871185,-5667.0087890625,304.130615234375,0.9990000128746032,0.4059061110019684,0.3610869944095611,293.3793640136719,297.1499938964844,293.1499938964844,0.0035117629449814,-1328.1038818359375,295.90234375,0.4983653128147125,0.050000000745058,0.2314988225698471,291.1428527832031,291.1499938964844,262.8699951171875,260.9368591308594,281.1590881347656,294.04443359375,291.1465148925781,1.0,0.2354543954133987,0.7819967269897461,0.7819967269897461,1.0,1.0,-1.024488091468811,0.4235443472862243,0.6009436845779419,0.2002498507499694,0.0,0.0,0.4748934805393219,43.46872329711914,28.0,17.589126586914062,-10349.7783203125,136.78457641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4986572265625,307.49468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.44921875,18000.0,0.0,0.0,0.2286259233951568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4121817052364349,0.4121868312358856,-5.114695795782609e-06,0.0,0.0002320262428838,0.0,0.0,21.65326881408692,0.0,0.0,0.0,0.340911328792572,4.0,0.0,1.0
653520,293.1830444335937,297.1499938964844,293.1499938964844,0.0219299979507923,-913.0838012695312,304.1528015136719,0.5441932082176208,0.0628497898578643,0.0580822117626667,294.5606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.4983653128147125,0.050000000745058,0.04880266264081,293.27862548828125,297.1499938964844,293.1499938964844,0.1470415294170379,-2426.086181640625,304.1640319824219,0.832669734954834,0.2182924449443817,0.1541924327611923,293.234130859375,297.1499938964844,293.1499938964844,0.2913311421871185,-5667.0087890625,304.130615234375,0.9990000128746032,0.4059061110019684,0.3610869944095611,293.3793640136719,297.1499938964844,293.1499938964844,0.0035117629449814,-1328.1038818359375,295.90234375,0.4983653128147125,0.050000000745058,0.2314988225698471,291.1428527832031,291.1499938964844,262.8699951171875,260.9368591308594,281.1590881347656,294.04443359375,291.1465148925781,1.0,0.2354543954133987,0.7819967269897461,0.7819967269897461,1.0,1.0,-1.024488091468811,0.4235443472862243,0.6009436845779419,0.2002498507499694,0.0,0.0,0.4748934805393219,43.46872329711914,28.0,17.589126586914062,-10349.7783203125,136.78457641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4986572265625,307.49468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.44921875,18000.0,0.0,0.0,0.2286259233951568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4121817052364349,0.4121868312358856,-5.114695795782609e-06,0.0,0.0002320262428838,0.0,0.0,21.65326881408692,0.0,0.0,0.0,0.340911328792572,4.0,0.0,1.0
653580,293.1827697753906,297.1499938964844,293.1499938964844,0.021215321496129,-897.669189453125,304.1530456542969,0.5493851900100708,0.0620692782104015,0.0572751313447952,294.56884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17730712890625,0.5046786069869995,0.050000000745058,0.0487049855291843,293.27984619140625,297.1499938964844,293.1499938964844,0.143550619482994,-2379.2353515625,304.1651611328125,0.8379732370376587,0.214782103896141,0.1516635417938232,293.2304992675781,297.1499938964844,293.1499938964844,0.2784402370452881,-5457.21044921875,304.15875244140625,0.9990000128746032,0.4044734537601471,0.3480216860771179,293.3807678222656,297.1499938964844,293.1499938964844,0.0034368878696113,-1298.520263671875,295.8437805175781,0.5046786069869995,0.050000000745058,0.2310354858636856,291.1817932128906,291.1499938964844,262.8900146484375,260.95220947265625,281.2223205566406,294.0332336425781,291.1869201660156,1.0,0.2291217297315597,0.7817513346672058,0.7817513346672058,1.0,1.0,-1.004134178161621,0.4130838513374328,0.5910502672195435,0.1995429843664169,0.0,0.0,0.4681834578514099,40.82862091064453,25.0,48.28156661987305,-10153.1416015625,127.20340728759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.444580078125,307.4667663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18054.94921875,18000.0,0.0,0.0,0.2279007583856582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4059123396873474,0.4059174656867981,-5.101277110952651e-06,0.0,0.0002312902943231,0.0,0.0,21.198915481567383,0.0,0.0,0.0,0.3391757011413574,4.0,0.0,1.0
653640,293.1827697753906,297.1499938964844,293.1499938964844,0.021215321496129,-897.669189453125,304.1530456542969,0.5493851900100708,0.0620692782104015,0.0572751313447952,294.56884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17730712890625,0.5046786069869995,0.050000000745058,0.0487049855291843,293.27984619140625,297.1499938964844,293.1499938964844,0.143550619482994,-2379.2353515625,304.1651611328125,0.8379732370376587,0.214782103896141,0.1516635417938232,293.2304992675781,297.1499938964844,293.1499938964844,0.2784402370452881,-5457.21044921875,304.15875244140625,0.9990000128746032,0.4044734537601471,0.3480216860771179,293.3807678222656,297.1499938964844,293.1499938964844,0.0034368878696113,-1298.520263671875,295.8437805175781,0.5046786069869995,0.050000000745058,0.2310354858636856,291.1817932128906,291.1499938964844,262.8900146484375,260.95220947265625,281.2223205566406,294.0332336425781,291.1869201660156,1.0,0.2291217297315597,0.7817513346672058,0.7817513346672058,1.0,1.0,-1.004134178161621,0.4130838513374328,0.5910502672195435,0.1995429843664169,0.0,0.0,0.4681834578514099,40.82862091064453,25.0,48.28156661987305,-10153.1416015625,127.20340728759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.444580078125,307.4667663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18054.94921875,18000.0,0.0,0.0,0.2279007583856582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4059123396873474,0.4059174656867981,-5.101277110952651e-06,0.0,0.0002312902943231,0.0,0.0,21.198915481567383,0.0,0.0,0.0,0.3391757011413574,4.0,0.0,1.0
653700,293.1825256347656,297.1499938964844,293.1499938964844,0.0208747647702693,-890.1719360351562,304.1531066894531,0.5525678396224976,0.0616989023983478,0.0568877570331096,294.5726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1983947753906,0.5083463191986084,0.050000000745058,0.0486532524228096,293.28033447265625,297.1499938964844,293.1499938964844,0.1418164819478988,-2355.88671875,304.1655578613281,0.8412489295005798,0.213046059012413,0.1504116654396057,293.2232971191406,297.1499938964844,293.1499938964844,0.2712646126747131,-5341.52587890625,304.170166015625,0.9990000128746032,0.40487140417099,0.3408977687358856,293.3812561035156,297.1499938964844,293.1499938964844,0.0033989876974374,-1283.510498046875,295.8160705566406,0.5083463191986084,0.050000000745058,0.2307900786399841,291.2027587890625,291.1499938964844,262.8999938964844,260.9598999023437,281.249267578125,294.01373291015625,291.2073974609375,1.0,0.2259612381458282,0.7816286683082581,0.7816286683082581,1.0,1.0,-0.9932581186294556,0.4075231850147247,0.5857349038124084,0.1991007179021835,0.0,0.0,0.4625563323497772,39.42868423461914,25.0,51.30448913574219,-10027.693359375,122.23577117919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4458923339844,307.4438171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18088.888671875,18000.0,0.0,0.0,0.2273003458976745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3991049826145172,0.3991100490093231,-5.077444257040042e-06,0.0,0.0002306809474248,0.0,0.0,20.6777286529541,0.0,0.0,0.0,0.3371968865394592,4.0,0.0,1.0
653760,293.1820678710937,297.1499938964844,293.1499938964844,0.0205704215914011,-883.4562377929688,304.1531066894531,0.5558634996414185,0.0613770522177219,0.0565240755677223,294.5705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2154846191406,0.5121237635612488,0.050000000745058,0.0486035011708736,293.2806396484375,297.1499938964844,293.1499938964844,0.1401720196008682,-2333.781494140625,304.16571044921875,0.8445742130279541,0.2113338559865951,0.1491709947586059,293.2144775390625,297.1499938964844,293.1499938964844,0.2642989456653595,-5229.48876953125,304.1791076660156,0.9990000128746032,0.4056684076786041,0.3339037895202636,293.3815002441406,297.1499938964844,293.1499938964844,0.0033623231574892,-1269.2340087890625,295.7857360839844,0.5121237635612488,0.050000000745058,0.2305540740489959,291.2185363769531,291.1499938964844,262.9100036621094,260.9675598144531,281.270263671875,293.9853515625,291.221435546875,1.0,0.2227517664432525,0.7816540598869324,0.7816540598869324,1.0,1.0,-0.982595443725586,0.4020766615867615,0.5805187821388245,0.1987123340368271,0.0,0.0,0.4563688635826111,38.08196640014648,28.0,43.54265975952149,-9896.6220703125,117.49756622314452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4671936035156,307.418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18112.21875,18000.0,0.0,0.0,0.2264771312475204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3907832503318786,0.3907883167266845,-5.045075340603944e-06,0.0,0.0002298455074196,0.0,0.0,20.03860664367676,0.0,0.0,0.0,0.3347511291503906,4.0,0.0,1.0
653820,293.1796264648437,297.1499938964844,293.1499938964844,0.0202208682894706,-875.7958374023438,304.15264892578125,0.5604221820831299,0.0610529370605945,0.0560749098658561,294.5523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.22906494140625,0.5173336863517761,0.050000000745058,0.0485401861369609,293.28045654296875,297.1499938964844,293.1499938964844,0.1372794955968856,-2295.084228515625,304.165283203125,0.8477331399917603,0.2080568224191665,0.1468039155006408,293.1963195800781,297.1499938964844,293.1499938964844,0.2552115321159363,-5085.01806640625,304.1842041015625,0.9990000128746032,0.407724380493164,0.324785053730011,293.3807983398437,297.1499938964844,293.1499938964844,0.0032973154447972,-1244.7315673828125,295.7147216796875,0.5173336863517761,0.050000000745058,0.2302537560462951,291.2291259765625,291.1499938964844,262.92999267578125,260.98291015625,281.2928466796875,293.91510009765625,291.2284545898437,1.0,0.2187122255563736,0.7817049622535706,0.7817049622535706,1.0,1.0,-0.9678314328193665,0.39432093501091,0.573510468006134,0.1987651735544204,0.0,0.0,0.4447946846485138,36.37162780761719,31.0,12.622950553894045,-9682.5771484375,111.33477020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.557373046875,307.3763732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18116.291015625,18000.0,0.0,0.0,0.2241419851779937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3740442097187042,0.3740491867065429,-4.973156592313899e-06,0.0,0.0002274756261613,0.0,0.0,18.762460708618164,0.0,0.0,0.0,0.3297604620456695,4.0,0.0,1.0
653880,293.1796264648437,297.1499938964844,293.1499938964844,0.0202208682894706,-875.7958374023438,304.15264892578125,0.5604221820831299,0.0610529370605945,0.0560749098658561,294.5523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.22906494140625,0.5173336863517761,0.050000000745058,0.0485401861369609,293.28045654296875,297.1499938964844,293.1499938964844,0.1372794955968856,-2295.084228515625,304.165283203125,0.8477331399917603,0.2080568224191665,0.1468039155006408,293.1963195800781,297.1499938964844,293.1499938964844,0.2552115321159363,-5085.01806640625,304.1842041015625,0.9990000128746032,0.407724380493164,0.324785053730011,293.3807983398437,297.1499938964844,293.1499938964844,0.0032973154447972,-1244.7315673828125,295.7147216796875,0.5173336863517761,0.050000000745058,0.2302537560462951,291.2291259765625,291.1499938964844,262.92999267578125,260.98291015625,281.2928466796875,293.91510009765625,291.2284545898437,1.0,0.2187122255563736,0.7817049622535706,0.7817049622535706,1.0,1.0,-0.9678314328193665,0.39432093501091,0.573510468006134,0.1987651735544204,0.0,0.0,0.4447946846485138,36.37162780761719,31.0,12.622950553894045,-9682.5771484375,111.33477020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.557373046875,307.3763732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18116.291015625,18000.0,0.0,0.0,0.2241419851779937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3740442097187042,0.3740491867065429,-4.973156592313899e-06,0.0,0.0002274756261613,0.0,0.0,18.762460708618164,0.0,0.0,0.0,0.3297604620456695,4.0,0.0,1.0
653940,293.1759033203125,297.1499938964844,293.1499938964844,0.0201827473938465,-875.1697387695312,304.1518249511719,0.5634416341781616,0.0610604584217071,0.0559879727661609,294.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196044921875,0.5201501846313477,0.050000000745058,0.0485082566738128,293.2794189453125,297.1499938964844,293.1499938964844,0.1348200142383575,-2262.360107421875,304.1642761230469,0.8475659489631653,0.2049589604139328,0.144591748714447,293.1820678710937,297.1499938964844,293.1499938964844,0.250645637512207,-5014.400390625,304.1802673339844,0.9990000128746032,0.4094476997852325,0.3200879395008087,293.3786315917969,297.1499938964844,293.1499938964844,0.0032413876615464,-1224.500244140625,295.6338806152344,0.5201501846313477,0.050000000745058,0.2301022857427597,291.2181396484375,291.1499938964844,262.95001220703125,260.99822998046875,281.3109741210937,293.8592529296875,291.2161865234375,1.0,0.2165420204401016,0.7817558646202087,0.7817558646202087,1.0,1.0,-0.9592128992080688,0.3895003199577331,0.5697125792503357,0.1995812505483627,0.0,0.0,0.4363379776477813,35.51750946044922,34.0,-11.367732048034668,-9541.3349609375,108.04556274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67510986328125,307.3673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18086.681640625,18000.0,0.0,0.0,0.2211003601551056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3612337410449981,0.3612386584281921,-4.913285010843538e-06,0.0,0.0002243887574877,0.0,0.0,17.800230026245117,0.0,0.0,0.0,0.325919359922409,4.0,0.0,1.0
654000,293.1759033203125,297.1499938964844,293.1499938964844,0.0201827473938465,-875.1697387695312,304.1518249511719,0.5634416341781616,0.0610604584217071,0.0559879727661609,294.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196044921875,0.5201501846313477,0.050000000745058,0.0485082566738128,293.2794189453125,297.1499938964844,293.1499938964844,0.1348200142383575,-2262.360107421875,304.1642761230469,0.8475659489631653,0.2049589604139328,0.144591748714447,293.1820678710937,297.1499938964844,293.1499938964844,0.250645637512207,-5014.400390625,304.1802673339844,0.9990000128746032,0.4094476997852325,0.3200879395008087,293.3786315917969,297.1499938964844,293.1499938964844,0.0032413876615464,-1224.500244140625,295.6338806152344,0.5201501846313477,0.050000000745058,0.2301022857427597,291.2181396484375,291.1499938964844,262.95001220703125,260.99822998046875,281.3109741210937,293.8592529296875,291.2161865234375,1.0,0.2165420204401016,0.7817558646202087,0.7817558646202087,1.0,1.0,-0.9592128992080688,0.3895003199577331,0.5697125792503357,0.1995812505483627,0.0,0.0,0.4363379776477813,35.51750946044922,34.0,-11.367732048034668,-9541.3349609375,108.04556274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67510986328125,307.3673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18086.681640625,18000.0,0.0,0.0,0.2211003601551056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3612337410449981,0.3612386584281921,-4.913285010843538e-06,0.0,0.0002243887574877,0.0,0.0,17.800230026245117,0.0,0.0,0.0,0.325919359922409,4.0,0.0,1.0
654060,293.1717834472656,297.1499938964844,293.1499938964844,0.0203066356480121,-878.1390991210938,304.1510009765625,0.5647568702697754,0.0612344928085804,0.0561078116297721,294.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032775878906,0.520839512348175,0.050000000745058,0.0485006645321846,293.2780456542969,297.1499938964844,293.1499938964844,0.1325501948595047,-2232.121337890625,304.1632995605469,0.8445508480072021,0.2019630074501037,0.1424831300973892,293.173095703125,297.1499938964844,293.1499938964844,0.2495499402284622,-5000.05078125,304.17193603515625,0.9990000128746032,0.4104647934436798,0.3189614415168762,293.37567138671875,297.1499938964844,293.1499938964844,0.0031902834307402,-1206.2489013671875,295.5520935058594,0.520839512348175,0.050000000745058,0.2300662696361541,291.201416015625,291.1499938964844,262.9700012207031,261.0135498046875,281.33038330078125,293.8246154785156,291.1990661621094,1.0,0.2159202992916107,0.7818630933761597,0.7818630933761597,1.0,1.0,-0.9554205536842346,0.3869984745979309,0.5684220790863037,0.2009730637073516,0.0,0.0,0.4305661022663116,35.326995849609375,37.0,-22.150171279907227,-9457.40625,106.9149932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78277587890625,307.3735656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18058.33203125,18000.0,0.0,0.0,0.2176994979381561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3524587154388428,0.3524635732173919,-4.871716555499006e-06,0.0,0.0002209373196819,0.0,0.0,17.15484046936035,0.0,0.0,0.0,0.323306679725647,4.0,0.0,1.0
