time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654120,293.1717834472656,297.1499938964844,293.1499938964844,0.0203066356480121,-878.1390991210938,304.1510009765625,0.5647568702697754,0.0612344928085804,0.0561078116297721,294.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032775878906,0.520839512348175,0.050000000745058,0.0485006645321846,293.2780456542969,297.1499938964844,293.1499938964844,0.1325501948595047,-2232.121337890625,304.1632995605469,0.8445508480072021,0.2019630074501037,0.1424831300973892,293.173095703125,297.1499938964844,293.1499938964844,0.2495499402284622,-5000.05078125,304.17193603515625,0.9990000128746032,0.4104647934436798,0.3189614415168762,293.37567138671875,297.1499938964844,293.1499938964844,0.0031902834307402,-1206.2489013671875,295.5520935058594,0.520839512348175,0.050000000745058,0.2300662696361541,291.201416015625,291.1499938964844,262.9700012207031,261.0135498046875,281.33038330078125,293.8246154785156,291.1990661621094,1.0,0.2159202992916107,0.7818630933761597,0.7818630933761597,1.0,1.0,-0.9554205536842346,0.3869984745979309,0.5684220790863037,0.2009730637073516,0.0,0.0,0.4305661022663116,35.326995849609375,37.0,-22.150171279907227,-9457.40625,106.9149932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78277587890625,307.3735656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18058.33203125,18000.0,0.0,0.0,0.2176994979381561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3524587154388428,0.3524635732173919,-4.871716555499006e-06,0.0,0.0002209373196819,0.0,0.0,17.15484046936035,0.0,0.0,0.0,0.323306679725647,4.0,0.0,1.0
654180,293.1679077148437,297.1499938964844,293.1499938964844,0.0205068290233612,-882.7620849609375,304.1503295898437,0.564287006855011,0.0614720396697521,0.056323941797018,294.490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18463134765625,0.5196938514709473,0.050000000745058,0.0485133193433284,293.27667236328125,297.1499938964844,293.1499938964844,0.1303639411926269,-2202.892578125,304.1625366210937,0.8391087055206299,0.1989957988262176,0.1404214352369308,293.1697082519531,297.1499938964844,293.1499938964844,0.2513788342475891,-5032.75537109375,304.1615600585937,0.9990000128746032,0.4105791747570038,0.3208385407924652,293.3725280761719,297.1499938964844,293.1499938964844,0.0031419233419001,-1189.052490234375,295.4702453613281,0.5196938514709473,0.050000000745058,0.230126291513443,291.1826477050781,291.1499938964844,262.989990234375,261.0288391113281,281.3516540527344,293.809326171875,291.18023681640625,1.0,0.2165821492671966,0.7819703221321106,0.7819703221321106,1.0,1.0,-0.9555448293685912,0.386379987001419,0.5691648125648499,0.202814906835556,0.0,0.0,0.427464485168457,35.687259674072266,40.0,-25.89320182800293,-9417.61328125,107.52726745605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8557434082031,307.37750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.955078125,18000.0,0.0,0.0,0.214278906583786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3473232090473175,0.3473280668258667,-4.845875537284883e-06,0.0,0.0002174658584408,0.0,0.0,16.778186798095703,0.0,0.0,0.0,0.3217684030532837,4.0,0.0,1.0
654240,293.1679077148437,297.1499938964844,293.1499938964844,0.0205068290233612,-882.7620849609375,304.1503295898437,0.564287006855011,0.0614720396697521,0.056323941797018,294.490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18463134765625,0.5196938514709473,0.050000000745058,0.0485133193433284,293.27667236328125,297.1499938964844,293.1499938964844,0.1303639411926269,-2202.892578125,304.1625366210937,0.8391087055206299,0.1989957988262176,0.1404214352369308,293.1697082519531,297.1499938964844,293.1499938964844,0.2513788342475891,-5032.75537109375,304.1615600585937,0.9990000128746032,0.4105791747570038,0.3208385407924652,293.3725280761719,297.1499938964844,293.1499938964844,0.0031419233419001,-1189.052490234375,295.4702453613281,0.5196938514709473,0.050000000745058,0.230126291513443,291.1826477050781,291.1499938964844,262.989990234375,261.0288391113281,281.3516540527344,293.809326171875,291.18023681640625,1.0,0.2165821492671966,0.7819703221321106,0.7819703221321106,1.0,1.0,-0.9555448293685912,0.386379987001419,0.5691648125648499,0.202814906835556,0.0,0.0,0.427464485168457,35.687259674072266,40.0,-25.89320182800293,-9417.61328125,107.52726745605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8557434082031,307.37750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.955078125,18000.0,0.0,0.0,0.214278906583786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3473232090473175,0.3473280668258667,-4.845875537284883e-06,0.0,0.0002174658584408,0.0,0.0,16.778186798095703,0.0,0.0,0.0,0.3217684030532837,4.0,0.0,1.0
654300,293.1661376953125,297.1499938964844,293.1499938964844,0.0206184852868318,-885.3054809570312,304.15008544921875,0.5634189248085022,0.0615950860083103,0.0564467497169971,294.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.5185471177101135,0.050000000745058,0.0485262311995029,293.2760925292969,297.1499938964844,293.1499938964844,0.1292764842510223,-2188.299072265625,304.1622314453125,0.8356282711029053,0.1975056827068328,0.1393942385911941,293.1700439453125,297.1499938964844,293.1499938964844,0.2532358467578888,-5064.1181640625,304.15606689453125,0.9990000128746032,0.4102644622325897,0.3227422833442688,293.3710327148437,297.1499938964844,293.1499938964844,0.0031182449311017,-1180.6177978515625,295.4294738769531,0.5185471177101135,0.050000000745058,0.2301875501871109,291.17333984375,291.1499938964844,263.0,261.0364990234375,281.3628234863281,293.8078918457031,291.17095947265625,1.0,0.2173222452402115,0.7820239663124084,0.7820239663124084,1.0,1.0,-0.9568329453468324,0.3866625130176544,0.5701704621315002,0.2038729190826416,0.0,0.0,0.4268448948860168,36.04605484008789,40.0,-26.080440521240234,-9411.2978515625,108.38992309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87432861328125,307.37518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.490234375,18000.0,0.0,0.0,0.2126612514257431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3460192084312439,0.3460240662097931,-4.838233053305885e-06,0.0,0.0002158241404686,0.0,0.0,16.679861068725586,0.0,0.0,0.0,0.3213622272014618,4.0,0.0,1.0
654360,293.1644897460937,297.1499938964844,293.1499938964844,0.0207318738102912,-887.8701782226562,304.1498718261719,0.5621633529663086,0.0617142654955387,0.0565718561410903,294.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661682128906,0.5170820355415344,0.050000000745058,0.0485430993139743,293.2756042480469,297.1499938964844,293.1499938964844,0.1281836479902267,-2173.592529296875,304.1619873046875,0.8317180871963501,0.1960044652223587,0.1383637934923172,293.1716613769531,297.1499938964844,293.1499938964844,0.2556501924991607,-5104.26171875,304.15057373046875,0.9990000128746032,0.4096918404102325,0.325212150812149,293.3696594238281,297.1499938964844,293.1499938964844,0.0030947905033826,-1172.2418212890625,295.38885498046875,0.5170820355415344,0.050000000745058,0.2302675545215606,291.1642761230469,291.1499938964844,263.010009765625,261.0441589355469,281.3744201660156,293.8100280761719,291.1620483398437,1.0,0.2183014899492263,0.7820078730583191,0.7820078730583191,1.0,1.0,-0.9588267207145692,0.38728067278862,0.5715460777282715,0.2050013989210128,0.0,0.0,0.4267995655536651,36.51185989379883,43.0,-25.60556983947754,-9412.46484375,109.5832977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8795471191406,307.3686828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.84765625,18000.0,0.0,0.0,0.2111535221338272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3454839289188385,0.3454887568950653,-4.8337601583625656e-06,0.0,0.0002142939774785,0.0,0.0,16.635404586791992,0.0,0.0,0.0,0.3211748301982879,4.0,0.0,1.0
654420,293.16162109375,297.1499938964844,293.1499938964844,0.0209521371871233,-892.810546875,304.1495361328125,0.5586211681365967,0.0619278699159622,0.0568142831325531,294.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.5133880972862244,0.050000000745058,0.0485875755548477,293.27496337890625,297.1499938964844,293.1499938964844,0.1259645372629165,-2143.599853515625,304.16168212890625,0.8227874636650085,0.1929541677236557,0.1362810134887695,293.17852783203125,297.1499938964844,293.1499938964844,0.2619594633579254,-5207.56494140625,304.139892578125,0.9990000128746032,0.4077605903148651,0.3316364586353302,293.3672790527344,297.1499938964844,293.1499938964844,0.0030480262357741,-1155.45751953125,295.3078918457031,0.5133880972862244,0.050000000745058,0.2304785400629043,291.1473999023437,291.1499938964844,263.0299987792969,261.0594482421875,281.3982238769531,293.8236389160156,291.1453857421875,1.0,0.2208863645792007,0.7819758057594299,0.7819758057594299,1.0,1.0,-0.9646347165107728,0.3894032537937164,0.5752314329147339,0.2074486464262008,0.0,0.0,0.4282953441143036,37.73329544067383,46.0,-23.606182098388672,-9433.8994140625,112.86282348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8485412597656,307.3409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.603515625,18000.0,0.0,0.0,0.2085914015769958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3465315699577331,0.3465363979339599,-4.833455477637472e-06,0.0,0.000211693753954,0.0,0.0,16.694019317626953,0.0,0.0,0.0,0.3214008212089538,4.0,0.0,1.0
654480,293.16162109375,297.1499938964844,293.1499938964844,0.0209521371871233,-892.810546875,304.1495361328125,0.5586211681365967,0.0619278699159622,0.0568142831325531,294.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.5133880972862244,0.050000000745058,0.0485875755548477,293.27496337890625,297.1499938964844,293.1499938964844,0.1259645372629165,-2143.599853515625,304.16168212890625,0.8227874636650085,0.1929541677236557,0.1362810134887695,293.17852783203125,297.1499938964844,293.1499938964844,0.2619594633579254,-5207.56494140625,304.139892578125,0.9990000128746032,0.4077605903148651,0.3316364586353302,293.3672790527344,297.1499938964844,293.1499938964844,0.0030480262357741,-1155.45751953125,295.3078918457031,0.5133880972862244,0.050000000745058,0.2304785400629043,291.1473999023437,291.1499938964844,263.0299987792969,261.0594482421875,281.3982238769531,293.8236389160156,291.1453857421875,1.0,0.2208863645792007,0.7819758057594299,0.7819758057594299,1.0,1.0,-0.9646347165107728,0.3894032537937164,0.5752314329147339,0.2074486464262008,0.0,0.0,0.4282953441143036,37.73329544067383,46.0,-23.606182098388672,-9433.8994140625,112.86282348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8485412597656,307.3409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.603515625,18000.0,0.0,0.0,0.2085914015769958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3465315699577331,0.3465363979339599,-4.833455477637472e-06,0.0,0.000211693753954,0.0,0.0,16.694019317626953,0.0,0.0,0.0,0.3214008212089538,4.0,0.0,1.0
654540,293.1593322753906,297.1499938964844,293.1499938964844,0.0211510770022869,-897.235107421875,304.1493530273437,0.5539432168006897,0.0620956420898437,0.0570307187736034,294.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.5089718103408813,0.050000000745058,0.0486447513103485,293.2747802734375,297.1499938964844,293.1499938964844,0.1236828789114952,-2112.58349609375,304.1615905761719,0.8124922513961792,0.1898248791694641,0.1341553032398224,293.1896667480469,297.1499938964844,293.1499938964844,0.2699539065361023,-5336.5302734375,304.1299743652344,0.9990000128746032,0.4047873318195343,0.3397158086299896,293.3655090332031,297.1499938964844,293.1499938964844,0.0030010836198925,-1138.485595703125,295.22711181640625,0.5089718103408813,0.050000000745058,0.2307497560977935,291.13232421875,291.1499938964844,263.04998779296875,261.0747375488281,281.4226989746094,293.8479309082031,291.1305847167969,1.0,0.2241702824831009,0.7819437384605408,0.7819437384605408,1.0,1.0,-0.9724339842796326,0.3925049602985382,0.5799290537834167,0.2100919485092163,0.0,0.0,0.4316833913326263,39.295806884765625,49.0,-20.920690536499023,-9476.30078125,117.1937026977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7645263671875,307.2934875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17974.41015625,18000.0,0.0,0.0,0.2067916989326477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3501332998275757,0.3501381576061249,-4.843592250836082e-06,0.0,0.000209867284866,0.0,0.0,16.931615829467773,0.0,0.0,0.0,0.3223557472229004,4.0,0.0,1.0
654600,293.1593322753906,297.1499938964844,293.1499938964844,0.0211510770022869,-897.235107421875,304.1493530273437,0.5539432168006897,0.0620956420898437,0.0570307187736034,294.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.5089718103408813,0.050000000745058,0.0486447513103485,293.2747802734375,297.1499938964844,293.1499938964844,0.1236828789114952,-2112.58349609375,304.1615905761719,0.8124922513961792,0.1898248791694641,0.1341553032398224,293.1896667480469,297.1499938964844,293.1499938964844,0.2699539065361023,-5336.5302734375,304.1299743652344,0.9990000128746032,0.4047873318195343,0.3397158086299896,293.3655090332031,297.1499938964844,293.1499938964844,0.0030010836198925,-1138.485595703125,295.22711181640625,0.5089718103408813,0.050000000745058,0.2307497560977935,291.13232421875,291.1499938964844,263.04998779296875,261.0747375488281,281.4226989746094,293.8479309082031,291.1305847167969,1.0,0.2241702824831009,0.7819437384605408,0.7819437384605408,1.0,1.0,-0.9724339842796326,0.3925049602985382,0.5799290537834167,0.2100919485092163,0.0,0.0,0.4316833913326263,39.295806884765625,49.0,-20.920690536499023,-9476.30078125,117.1937026977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7645263671875,307.2934875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17974.41015625,18000.0,0.0,0.0,0.2067916989326477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3501332998275757,0.3501381576061249,-4.843592250836082e-06,0.0,0.000209867284866,0.0,0.0,16.931615829467773,0.0,0.0,0.0,0.3223557472229004,4.0,0.0,1.0
654660,293.1576232910156,297.1499938964844,293.1499938964844,0.0213191416114568,-900.94873046875,304.1492919921875,0.5484215617179871,0.0622102431952953,0.0572109818458557,294.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207275390625,0.5041365027427673,0.050000000745058,0.0487129092216491,293.2750549316406,297.1499938964844,293.1499938964844,0.1213236600160598,-2080.325927734375,304.16168212890625,0.8006633520126343,0.1866068840026855,0.1319769918918609,293.2043762207031,297.1499938964844,293.1499938964844,0.2793148458003998,-5485.63232421875,304.12109375,0.9990000128746032,0.4008040726184845,0.3491031527519226,293.3643798828125,297.1499938964844,293.1499938964844,0.002953591523692,-1121.172607421875,295.1466369628906,0.5041365027427673,0.050000000745058,0.2310730665922165,291.1194763183594,291.1499938964844,263.07000732421875,261.09002685546875,281.44830322265625,293.881591796875,291.1180725097656,1.0,0.2280090302228927,0.7818095684051514,0.7818095684051514,1.0,1.0,-0.981772482395172,0.3963646590709686,0.5854077935218811,0.2128596752882003,0.0,0.0,0.436635822057724,41.151798248291016,37.0,-17.652305603027344,-9534.9833984375,122.435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63446044921875,307.2286682128906,278.1499938964844,0.0,18000.0,313.1499938964844,17959.138671875,18000.0,0.0,0.0,0.2058829218149185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3559530675411224,0.355957955121994,-4.86316184833413e-06,0.0,0.0002089449844788,0.0,0.0,17.329322814941406,0.0,0.0,0.0,0.3239598274230957,4.0,0.0,1.0
654720,293.1576232910156,297.1499938964844,293.1499938964844,0.0213191416114568,-900.94873046875,304.1492919921875,0.5484215617179871,0.0622102431952953,0.0572109818458557,294.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207275390625,0.5041365027427673,0.050000000745058,0.0487129092216491,293.2750549316406,297.1499938964844,293.1499938964844,0.1213236600160598,-2080.325927734375,304.16168212890625,0.8006633520126343,0.1866068840026855,0.1319769918918609,293.2043762207031,297.1499938964844,293.1499938964844,0.2793148458003998,-5485.63232421875,304.12109375,0.9990000128746032,0.4008040726184845,0.3491031527519226,293.3643798828125,297.1499938964844,293.1499938964844,0.002953591523692,-1121.172607421875,295.1466369628906,0.5041365027427673,0.050000000745058,0.2310730665922165,291.1194763183594,291.1499938964844,263.07000732421875,261.09002685546875,281.44830322265625,293.881591796875,291.1180725097656,1.0,0.2280090302228927,0.7818095684051514,0.7818095684051514,1.0,1.0,-0.981772482395172,0.3963646590709686,0.5854077935218811,0.2128596752882003,0.0,0.0,0.436635822057724,41.151798248291016,37.0,-17.652305603027344,-9534.9833984375,122.435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63446044921875,307.2286682128906,278.1499938964844,0.0,18000.0,313.1499938964844,17959.138671875,18000.0,0.0,0.0,0.2058829218149185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3559530675411224,0.355957955121994,-4.86316184833413e-06,0.0,0.0002089449844788,0.0,0.0,17.329322814941406,0.0,0.0,0.0,0.3239598274230957,4.0,0.0,1.0
654780,293.156005859375,297.1499938964844,293.1499938964844,0.0213701911270618,-901.9221801757812,304.1494445800781,0.5504153370857239,0.0623428672552108,0.0572968907654285,294.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.5054024457931519,0.050000000745058,0.0486944541335105,293.2753601074219,297.1499938964844,293.1499938964844,0.1186777800321579,-2043.6824951171875,304.1622009277344,0.7978807091712952,0.1833756119012832,0.1297029703855514,293.21435546875,297.1499938964844,293.1499938964844,0.2773375809192657,-5449.72119140625,304.1346435546875,0.9990000128746032,0.39737668633461,0.3465884923934936,293.3635559082031,297.1499938964844,293.1499938964844,0.00289998925291,-1100.7657470703125,295.07684326171875,0.5054024457931519,0.050000000745058,0.2309855222702026,291.1229248046875,291.1499938964844,263.0899963378906,261.10528564453125,281.4891967773437,293.89794921875,291.12652587890625,1.0,0.2261163294315338,0.7816754579544067,0.7816754579544067,1.0,1.0,-0.9760088920593262,0.3932214677333832,0.5827873945236206,0.2130885124206543,0.0,0.0,0.4405071437358856,40.647220611572266,25.0,15.374531745910645,-9517.2548828125,120.25296020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4793395996094,307.19683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.3203125,18000.0,0.0,0.0,0.2058067768812179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3623645901679992,0.3623694777488708,-4.88953992316965e-06,0.0,0.000208867713809,0.0,0.0,17.78873062133789,0.0,0.0,0.0,0.3257791996002197,4.0,0.0,1.0
654840,293.156005859375,297.1499938964844,293.1499938964844,0.0213701911270618,-901.9221801757812,304.1494445800781,0.5504153370857239,0.0623428672552108,0.0572968907654285,294.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.5054024457931519,0.050000000745058,0.0486944541335105,293.2753601074219,297.1499938964844,293.1499938964844,0.1186777800321579,-2043.6824951171875,304.1622009277344,0.7978807091712952,0.1833756119012832,0.1297029703855514,293.21435546875,297.1499938964844,293.1499938964844,0.2773375809192657,-5449.72119140625,304.1346435546875,0.9990000128746032,0.39737668633461,0.3465884923934936,293.3635559082031,297.1499938964844,293.1499938964844,0.00289998925291,-1100.7657470703125,295.07684326171875,0.5054024457931519,0.050000000745058,0.2309855222702026,291.1229248046875,291.1499938964844,263.0899963378906,261.10528564453125,281.4891967773437,293.89794921875,291.12652587890625,1.0,0.2261163294315338,0.7816754579544067,0.7816754579544067,1.0,1.0,-0.9760088920593262,0.3932214677333832,0.5827873945236206,0.2130885124206543,0.0,0.0,0.4405071437358856,40.647220611572266,25.0,15.374531745910645,-9517.2548828125,120.25296020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4793395996094,307.19683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.3203125,18000.0,0.0,0.0,0.2058067768812179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3623645901679992,0.3623694777488708,-4.88953992316965e-06,0.0,0.000208867713809,0.0,0.0,17.78873062133789,0.0,0.0,0.0,0.3257791996002197,4.0,0.0,1.0
654900,293.1549987792969,297.1499938964844,293.1499938964844,0.0213619116693735,-901.4796142578124,304.1495666503906,0.5543299317359924,0.0624618344008922,0.0573465414345264,294.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5082796812057495,0.050000000745058,0.0486541166901588,293.2753601074219,297.1499938964844,293.1499938964844,0.1172015964984893,-2022.9708251953125,304.1626892089844,0.7998887300491333,0.1817911863327026,0.1285591572523117,293.2131042480469,297.1499938964844,293.1499938964844,0.2718926668167114,-5360.193359375,304.1473693847656,0.9990000128746032,0.3968004286289215,0.3410238325595855,293.3630676269531,297.1499938964844,293.1499938964844,0.0028700402472168,-1088.767822265625,295.05303955078125,0.5082796812057495,0.050000000745058,0.2307941764593124,291.1400756835937,291.1499938964844,263.1000061035156,261.1129150390625,281.5072021484375,293.885986328125,291.1449279785156,1.0,0.2234232425689697,0.7816084027290344,0.7816084027290344,1.0,1.0,-0.967741072177887,0.3892011046409607,0.5785399079322815,0.2121720165014267,0.0,0.0,0.4394758939743042,39.54473876953125,25.0,34.16584014892578,-9456.3681640625,116.5364761352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40972900390625,307.17462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.5078125,18000.0,0.0,0.0,0.2059160470962524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3626723885536194,0.3626773059368133,-4.896945029031485e-06,0.0,0.0002089786139549,0.0,0.0,17.831125259399414,0.0,0.0,0.0,0.3259391784667969,4.0,0.0,1.0
654960,293.1538391113281,297.1499938964844,293.1499938964844,0.0213664248585701,-901.275390625,304.1496276855469,0.5601078867912292,0.0626301020383834,0.0574207827448844,294.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556701660156,0.5126075744628906,0.050000000745058,0.048597328364849,293.2751770019531,297.1499938964844,293.1499938964844,0.1157183945178985,-2002.0933837890625,304.1630554199219,0.8039636611938477,0.1802394390106201,0.1274226158857345,293.2073974609375,297.1499938964844,293.1499938964844,0.2640727162361145,-5232.552734375,304.1620788574219,0.9990000128746032,0.3971204161643982,0.3330317437648773,293.3624267578125,297.1499938964844,293.1499938964844,0.0028386968187987,-1076.1708984375,295.0317077636719,0.5126075744628906,0.050000000745058,0.2305248081684112,291.1597900390625,291.1499938964844,263.1099853515625,261.1205444335937,281.521728515625,293.8608093261719,291.16485595703125,1.0,0.2197002172470092,0.7815812230110168,0.7815812230110168,1.0,1.0,-0.9564841389656068,0.3838578164577484,0.5726263523101807,0.2106175422668457,0.0,0.0,0.4368476569652557,37.990264892578125,28.0,45.355350494384766,-9362.513671875,111.47571563720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3558654785156,307.147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.251953125,18000.0,0.0,0.0,0.2059925347566604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3605393767356872,0.3605442643165588,-4.895216534350766e-06,0.0,0.0002090562338707,0.0,0.0,17.700401306152344,0.0,0.0,0.0,0.3254250586032867,4.0,0.0,1.0
655020,293.1512145996094,297.1499938964844,293.1499938964844,0.0215237122029066,-904.1588745117188,304.14947509765625,0.5679240822792053,0.0630642250180244,0.0577237680554389,294.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.186767578125,0.5179727077484131,0.050000000745058,0.0485327877104282,293.2745666503906,297.1499938964844,293.1499938964844,0.1129895821213722,-1963.725341796875,304.1632385253906,0.8070088028907776,0.1771885752677917,0.1252361088991165,293.1903991699219,297.1499938964844,293.1499938964844,0.2546118497848511,-5079.744140625,304.1733093261719,0.9990000128746032,0.3991114795207977,0.3237056732177734,293.36053466796875,297.1499938964844,293.1499938964844,0.0027801841497421,-1053.0889892578125,294.9834899902344,0.5179727077484131,0.050000000745058,0.2302186489105224,291.1883239746094,291.1499938964844,263.1300048828125,261.13580322265625,281.5290222167969,293.802978515625,291.1891784667969,1.0,0.2157508581876754,0.7815268635749817,0.7815268635749817,1.0,1.0,-0.9425802826881408,0.3772929310798645,0.5652872920036316,0.208627238869667,0.0,0.0,0.4294389486312866,36.21133041381836,31.0,28.302549362182617,-9191.296875,105.59111785888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30450439453125,307.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18059.03515625,18000.0,0.0,0.0,0.2058081477880478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.351645678281784,0.3516505658626556,-4.868670202995418e-06,0.0,0.0002088691107928,0.0,0.0,17.09824562072754,0.0,0.0,0.0,0.3230513632297516,4.0,0.0,1.0
655080,293.1512145996094,297.1499938964844,293.1499938964844,0.0215237122029066,-904.1588745117188,304.14947509765625,0.5679240822792053,0.0630642250180244,0.0577237680554389,294.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.186767578125,0.5179727077484131,0.050000000745058,0.0485327877104282,293.2745666503906,297.1499938964844,293.1499938964844,0.1129895821213722,-1963.725341796875,304.1632385253906,0.8070088028907776,0.1771885752677917,0.1252361088991165,293.1903991699219,297.1499938964844,293.1499938964844,0.2546118497848511,-5079.744140625,304.1733093261719,0.9990000128746032,0.3991114795207977,0.3237056732177734,293.36053466796875,297.1499938964844,293.1499938964844,0.0027801841497421,-1053.0889892578125,294.9834899902344,0.5179727077484131,0.050000000745058,0.2302186489105224,291.1883239746094,291.1499938964844,263.1300048828125,261.13580322265625,281.5290222167969,293.802978515625,291.1891784667969,1.0,0.2157508581876754,0.7815268635749817,0.7815268635749817,1.0,1.0,-0.9425802826881408,0.3772929310798645,0.5652872920036316,0.208627238869667,0.0,0.0,0.4294389486312866,36.21133041381836,31.0,28.302549362182617,-9191.296875,105.59111785888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30450439453125,307.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18059.03515625,18000.0,0.0,0.0,0.2058081477880478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.351645678281784,0.3516505658626556,-4.868670202995418e-06,0.0,0.0002088691107928,0.0,0.0,17.09824562072754,0.0,0.0,0.0,0.3230513632297516,4.0,0.0,1.0
655140,293.1486511230469,297.1499938964844,293.1499938964844,0.0218334607779979,-910.612548828125,304.1491394042969,0.5728153586387634,0.0635512173175811,0.0581249296665191,294.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18701171875,0.5207144618034363,0.050000000745058,0.0485020354390144,293.2738952636719,297.1499938964844,293.1499938964844,0.1106213480234146,-1930.6448974609373,304.1627502441406,0.8061788082122803,0.1741735190153122,0.1231046319007873,293.17645263671875,297.1499938964844,293.1499938964844,0.25014129281044,-5009.29052734375,304.1727905273437,0.9990000128746032,0.4009248614311218,0.3191651701927185,293.3580627441406,297.1499938964844,293.1499938964844,0.0027292929589748,-1034.0262451171875,294.9162292480469,0.5207144618034363,0.050000000745058,0.2300727665424347,291.1864318847656,291.1499938964844,263.1499938964844,261.15106201171875,281.5332946777344,293.76580810546875,291.1855773925781,1.0,0.2136602103710174,0.7814724445343018,0.7814724445343018,1.0,1.0,-0.9348402619361876,0.3736558258533478,0.5611844658851624,0.2074791938066482,0.0,0.0,0.4245664477348327,35.351863861083984,34.0,2.239636182785034,-9080.6201171875,102.58663940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30743408203125,307.0076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.849609375,18000.0,0.0,0.0,0.2051666378974914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3443816006183624,0.3443864285945892,-4.837432697968325e-06,0.0,0.0002082180581055,0.0,0.0,16.58427619934082,0.0,0.0,0.0,0.3209841251373291,4.0,0.0,1.0
655200,293.1486511230469,297.1499938964844,293.1499938964844,0.0218334607779979,-910.612548828125,304.1491394042969,0.5728153586387634,0.0635512173175811,0.0581249296665191,294.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18701171875,0.5207144618034363,0.050000000745058,0.0485020354390144,293.2738952636719,297.1499938964844,293.1499938964844,0.1106213480234146,-1930.6448974609373,304.1627502441406,0.8061788082122803,0.1741735190153122,0.1231046319007873,293.17645263671875,297.1499938964844,293.1499938964844,0.25014129281044,-5009.29052734375,304.1727905273437,0.9990000128746032,0.4009248614311218,0.3191651701927185,293.3580627441406,297.1499938964844,293.1499938964844,0.0027292929589748,-1034.0262451171875,294.9162292480469,0.5207144618034363,0.050000000745058,0.2300727665424347,291.1864318847656,291.1499938964844,263.1499938964844,261.15106201171875,281.5332946777344,293.76580810546875,291.1855773925781,1.0,0.2136602103710174,0.7814724445343018,0.7814724445343018,1.0,1.0,-0.9348402619361876,0.3736558258533478,0.5611844658851624,0.2074791938066482,0.0,0.0,0.4245664477348327,35.351863861083984,34.0,2.239636182785034,-9080.6201171875,102.58663940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30743408203125,307.0076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.849609375,18000.0,0.0,0.0,0.2051666378974914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3443816006183624,0.3443864285945892,-4.837432697968325e-06,0.0,0.0002082180581055,0.0,0.0,16.58427619934082,0.0,0.0,0.0,0.3209841251373291,4.0,0.0,1.0
655260,293.1464538574219,297.1499938964844,293.1499938964844,0.0221871901303529,-917.9842529296876,304.1488342285156,0.5751962065696716,0.0640352368354797,0.0585577301681041,294.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791076660156,0.5212717056274414,0.050000000745058,0.0484959632158279,293.2732849121094,297.1499938964844,293.1499938964844,0.1083470806479454,-1898.802490234375,304.16229248046875,0.8022135496139526,0.171157032251358,0.1209979131817817,293.1679992675781,297.1499938964844,293.1499938964844,0.2491699904203415,-4996.03125,304.1667175292969,0.9990000128746032,0.4019762277603149,0.3182597160339355,293.3554382324219,297.1499938964844,293.1499938964844,0.0026820085477083,-1016.526611328125,294.8454895019531,0.5212717056274414,0.050000000745058,0.2300439625978469,291.1780700683594,291.1499938964844,263.1700134277344,261.1663513183594,281.5390319824219,293.74957275390625,291.1766662597656,1.0,0.2131156325340271,0.7815991640090942,0.7815991640090942,1.0,1.0,-0.9317012429237366,0.372195690870285,0.5595055222511292,0.2070264965295791,0.0,0.0,0.4213360846042633,35.16545104980469,37.0,-10.297082901000977,-9021.982421875,101.6371078491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.332275390625,306.9852600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18030.634765625,18000.0,0.0,0.0,0.2042414397001266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3396264910697937,0.3396312892436981,-4.8158685785892885e-06,0.0,0.0002072791103273,0.0,0.0,16.2487735748291,0.0,0.0,0.0,0.3196099400520324,4.0,0.0,1.0
655320,293.1464538574219,297.1499938964844,293.1499938964844,0.0221871901303529,-917.9842529296876,304.1488342285156,0.5751962065696716,0.0640352368354797,0.0585577301681041,294.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791076660156,0.5212717056274414,0.050000000745058,0.0484959632158279,293.2732849121094,297.1499938964844,293.1499938964844,0.1083470806479454,-1898.802490234375,304.16229248046875,0.8022135496139526,0.171157032251358,0.1209979131817817,293.1679992675781,297.1499938964844,293.1499938964844,0.2491699904203415,-4996.03125,304.1667175292969,0.9990000128746032,0.4019762277603149,0.3182597160339355,293.3554382324219,297.1499938964844,293.1499938964844,0.0026820085477083,-1016.526611328125,294.8454895019531,0.5212717056274414,0.050000000745058,0.2300439625978469,291.1780700683594,291.1499938964844,263.1700134277344,261.1663513183594,281.5390319824219,293.74957275390625,291.1766662597656,1.0,0.2131156325340271,0.7815991640090942,0.7815991640090942,1.0,1.0,-0.9317012429237366,0.372195690870285,0.5595055222511292,0.2070264965295791,0.0,0.0,0.4213360846042633,35.16545104980469,37.0,-10.297082901000977,-9021.982421875,101.6371078491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.332275390625,306.9852600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18030.634765625,18000.0,0.0,0.0,0.2042414397001266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3396264910697937,0.3396312892436981,-4.8158685785892885e-06,0.0,0.0002072791103273,0.0,0.0,16.2487735748291,0.0,0.0,0.0,0.3196099400520324,4.0,0.0,1.0
655380,293.1446838378906,297.1499938964844,293.1499938964844,0.0225513782352209,-925.5386962890624,304.14862060546875,0.5753384828567505,0.0644845962524414,0.0589847117662429,294.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16729736328125,0.519970178604126,0.050000000745058,0.0485102720558643,293.27294921875,297.1499938964844,293.1499938964844,0.1061077937483787,-1867.3394775390625,304.16192626953125,0.7955616116523743,0.1680992245674133,0.1188838332891464,293.1655578613281,297.1499938964844,293.1499938964844,0.2511559724807739,-5030.66064453125,304.1578063964844,0.9990000128746032,0.4020300507545471,0.320383757352829,293.3531188964844,297.1499938964844,293.1499938964844,0.0026364033110439,-999.772216796875,294.7721252441406,0.519970178604126,0.050000000745058,0.2301118522882461,291.1659851074219,291.1499938964844,263.19000244140625,261.1817321777344,281.547119140625,293.7505798339844,291.1642761230469,1.0,0.2138522714376449,0.7817258834838867,0.7817258834838867,1.0,1.0,-0.9323232769966124,0.3724772930145263,0.5598459243774414,0.2071876972913742,0.0,0.0,0.4199971258640289,35.53539276123047,40.0,-16.360288619995117,-9003.330078125,102.35313415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3568420410156,306.9759216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18014.857421875,18000.0,0.0,0.0,0.2032143622636795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3371705114841461,0.3371753096580505,-4.803055162483361e-06,0.0,0.0002062367420876,0.0,0.0,16.071752548217773,0.0,0.0,0.0,0.3188801109790802,4.0,0.0,1.0
655440,293.1446838378906,297.1499938964844,293.1499938964844,0.0225513782352209,-925.5386962890624,304.14862060546875,0.5753384828567505,0.0644845962524414,0.0589847117662429,294.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16729736328125,0.519970178604126,0.050000000745058,0.0485102720558643,293.27294921875,297.1499938964844,293.1499938964844,0.1061077937483787,-1867.3394775390625,304.16192626953125,0.7955616116523743,0.1680992245674133,0.1188838332891464,293.1655578613281,297.1499938964844,293.1499938964844,0.2511559724807739,-5030.66064453125,304.1578063964844,0.9990000128746032,0.4020300507545471,0.320383757352829,293.3531188964844,297.1499938964844,293.1499938964844,0.0026364033110439,-999.772216796875,294.7721252441406,0.519970178604126,0.050000000745058,0.2301118522882461,291.1659851074219,291.1499938964844,263.19000244140625,261.1817321777344,281.547119140625,293.7505798339844,291.1642761230469,1.0,0.2138522714376449,0.7817258834838867,0.7817258834838867,1.0,1.0,-0.9323232769966124,0.3724772930145263,0.5598459243774414,0.2071876972913742,0.0,0.0,0.4199971258640289,35.53539276123047,40.0,-16.360288619995117,-9003.330078125,102.35313415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3568420410156,306.9759216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18014.857421875,18000.0,0.0,0.0,0.2032143622636795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3371705114841461,0.3371753096580505,-4.803055162483361e-06,0.0,0.0002062367420876,0.0,0.0,16.071752548217773,0.0,0.0,0.0,0.3188801109790802,4.0,0.0,1.0
655500,293.1439819335937,297.1499938964844,293.1499938964844,0.0227290224283933,-929.1993408203124,304.1485595703125,0.5746751427650452,0.0646906718611717,0.0591890811920166,294.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.160888671875,0.5187435746192932,0.050000000745058,0.0485240407288074,293.27294921875,297.1499938964844,293.1499938964844,0.1049821600317955,-1851.464599609375,304.16180419921875,0.7913833856582642,0.1665454804897308,0.1178161203861236,293.1664733886719,297.1499938964844,293.1499938964844,0.2530956268310547,-5063.12109375,304.1528625488281,0.9990000128746032,0.4016515612602234,0.3224145770072937,293.35211181640625,297.1499938964844,293.1499938964844,0.0026137740351259,-991.4607543945312,294.7349853515625,0.5187435746192932,0.050000000745058,0.2301771491765976,291.1595764160156,291.1499938964844,263.20001220703125,261.1894836425781,281.5519714355469,293.7564392089844,291.15789794921875,1.0,0.2146294862031936,0.781789243221283,0.781789243221283,1.0,1.0,-0.9338189363479614,0.3731629550457001,0.560655951499939,0.2074710875749588,0.0,0.0,0.4200049638748169,35.90064239501953,40.0,-17.329172134399414,-9006.95703125,103.24549102783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36383056640625,306.9734191894531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.177734375,18000.0,0.0,0.0,0.2027229964733123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3368314802646637,0.3368362784385681,-4.80004882774665e-06,0.0,0.0002057380770565,0.0,0.0,16.043615341186523,0.0,0.0,0.0,0.3187597095966339,4.0,0.0,1.0
655560,293.14337158203125,297.1499938964844,293.1499938964844,0.0229007210582494,-932.7195434570312,304.14849853515625,0.5735861659049988,0.064882680773735,0.0593849904835224,294.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15460205078125,0.5172051191329956,0.050000000745058,0.048541709780693,293.2730407714844,297.1499938964844,293.1499938964844,0.1038457751274108,-1835.39306640625,304.1617431640625,0.7867318987846375,0.1649717986583709,0.1167381107807159,293.1687316894531,297.1499938964844,293.1499938964844,0.2555834949016571,-5104.244140625,304.1478271484375,0.9990000128746032,0.400999903678894,0.3250033259391784,293.35125732421875,297.1499938964844,293.1499938964844,0.0025912474375218,-983.1751708984376,294.6977233886719,0.5172051191329956,0.050000000745058,0.2302609831094741,291.1533203125,291.1499938964844,263.2099914550781,261.1972351074219,281.5574951171875,293.7652893066406,291.1517333984375,1.0,0.2156422138214111,0.7817795276641846,0.7817795276641846,1.0,1.0,-0.9359886646270752,0.374151349067688,0.5618373155593872,0.2078662365674972,0.0,0.0,0.4204109311103821,36.37222671508789,43.0,-17.455577850341797,-9017.4375,104.4517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3653869628906,306.9705505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.037109375,18000.0,0.0,0.0,0.2022775262594223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3370164930820465,0.3370212912559509,-4.7991266001190525e-06,0.0,0.0002052859781542,0.0,0.0,16.051137924194336,0.0,0.0,0.0,0.3187849521636963,4.0,0.0,1.0
655620,293.1425476074219,297.1499938964844,293.1499938964844,0.0232211854308843,-939.242431640625,304.1484680175781,0.5702939629554749,0.0652207732200622,0.0597467944025993,294.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.5133800506591797,0.050000000745058,0.0485877357423305,293.2735290527344,297.1499938964844,293.1499938964844,0.1015312448143959,-1802.5152587890625,304.16168212890625,0.7762748003005981,0.1617570370435714,0.1145446673035621,293.17694091796875,297.1499938964844,293.1499938964844,0.2620245814323425,-5209.3251953125,304.1378173828125,0.9990000128746032,0.3988709449768066,0.3316511809825897,293.3500366210937,297.1499938964844,293.1499938964844,0.0025459891185164,-966.4785766601562,294.62286376953125,0.5133800506591797,0.050000000745058,0.2304793000221252,291.1416320800781,291.1499938964844,263.2300109863281,261.2128295898437,281.5700378417969,293.7909545898437,291.14019775390625,1.0,0.2182895243167877,0.7817602157592773,0.7817602157592773,1.0,1.0,-0.9420858025550842,0.376933753490448,0.5651520490646362,0.2089664489030838,0.0,0.0,0.4223240911960602,37.60543441772461,46.0,-16.39105224609375,-9055.66796875,107.72074127197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3488464355469,306.9603576660156,278.1499938964844,0.0,18000.0,313.1499938964844,17987.123046875,18000.0,0.0,0.0,0.2016066014766693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3388305902481079,0.3388353884220123,-4.8030242396635e-06,0.0,0.0002046050649369,0.0,0.0,16.16459846496582,0.0,0.0,0.0,0.3192383646965027,4.0,0.0,1.0
655680,293.1425476074219,297.1499938964844,293.1499938964844,0.0232211854308843,-939.242431640625,304.1484680175781,0.5702939629554749,0.0652207732200622,0.0597467944025993,294.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.5133800506591797,0.050000000745058,0.0485877357423305,293.2735290527344,297.1499938964844,293.1499938964844,0.1015312448143959,-1802.5152587890625,304.16168212890625,0.7762748003005981,0.1617570370435714,0.1145446673035621,293.17694091796875,297.1499938964844,293.1499938964844,0.2620245814323425,-5209.3251953125,304.1378173828125,0.9990000128746032,0.3988709449768066,0.3316511809825897,293.3500366210937,297.1499938964844,293.1499938964844,0.0025459891185164,-966.4785766601562,294.62286376953125,0.5133800506591797,0.050000000745058,0.2304793000221252,291.1416320800781,291.1499938964844,263.2300109863281,261.2128295898437,281.5700378417969,293.7909545898437,291.14019775390625,1.0,0.2182895243167877,0.7817602157592773,0.7817602157592773,1.0,1.0,-0.9420858025550842,0.376933753490448,0.5651520490646362,0.2089664489030838,0.0,0.0,0.4223240911960602,37.60543441772461,46.0,-16.39105224609375,-9055.66796875,107.72074127197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3488464355469,306.9603576660156,278.1499938964844,0.0,18000.0,313.1499938964844,17987.123046875,18000.0,0.0,0.0,0.2016066014766693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3388305902481079,0.3388353884220123,-4.8030242396635e-06,0.0,0.0002046050649369,0.0,0.0,16.16459846496582,0.0,0.0,0.0,0.3192383646965027,4.0,0.0,1.0
655740,293.1421203613281,297.1499938964844,293.1499938964844,0.0235056597739458,-944.9824829101562,304.14849853515625,0.5657920837402344,0.0654950514435768,0.0600638203322887,294.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.508857011795044,0.050000000745058,0.0486463718116283,293.2744140625,297.1499938964844,293.1499938964844,0.0991523936390876,-1768.52294921875,304.1617431640625,0.7647462487220764,0.1584460586309433,0.1122944131493568,293.1894226074219,297.1499938964844,293.1499938964844,0.2701309025287628,-5339.80224609375,304.12841796875,0.9990000128746032,0.3956653475761413,0.3399325013160705,293.3493957519531,297.1499938964844,293.1499938964844,0.0025002330075949,-949.5248413085938,294.5475769042969,0.508857011795044,0.050000000745058,0.2307574450969696,291.1311950683594,291.1499938964844,263.25,261.2285461425781,281.5845947265625,293.8260192871094,291.1299743652344,1.0,0.2216303348541259,0.7817409038543701,0.7817409038543701,1.0,1.0,-0.950108528137207,0.3806022405624389,0.5695062875747681,0.2104078233242035,0.0,0.0,0.4255455732345581,39.1796989440918,34.0,-14.508153915405272,-9112.328125,112.0009994506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30419921875,306.9416198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17975.55078125,18000.0,0.0,0.0,0.2013393491506576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3423867225646972,0.3423915505409241,-4.813895429833792e-06,0.0,0.0002043338463408,0.0,0.0,16.398120880126953,0.0,0.0,0.0,0.3201825022697449,4.0,0.0,1.0
655800,293.1421203613281,297.1499938964844,293.1499938964844,0.0235056597739458,-944.9824829101562,304.14849853515625,0.5657920837402344,0.0654950514435768,0.0600638203322887,294.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.508857011795044,0.050000000745058,0.0486463718116283,293.2744140625,297.1499938964844,293.1499938964844,0.0991523936390876,-1768.52294921875,304.1617431640625,0.7647462487220764,0.1584460586309433,0.1122944131493568,293.1894226074219,297.1499938964844,293.1499938964844,0.2701309025287628,-5339.80224609375,304.12841796875,0.9990000128746032,0.3956653475761413,0.3399325013160705,293.3493957519531,297.1499938964844,293.1499938964844,0.0025002330075949,-949.5248413085938,294.5475769042969,0.508857011795044,0.050000000745058,0.2307574450969696,291.1311950683594,291.1499938964844,263.25,261.2285461425781,281.5845947265625,293.8260192871094,291.1299743652344,1.0,0.2216303348541259,0.7817409038543701,0.7817409038543701,1.0,1.0,-0.950108528137207,0.3806022405624389,0.5695062875747681,0.2104078233242035,0.0,0.0,0.4255455732345581,39.1796989440918,34.0,-14.508153915405272,-9112.328125,112.0009994506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30419921875,306.9416198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17975.55078125,18000.0,0.0,0.0,0.2013393491506576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3423867225646972,0.3423915505409241,-4.813895429833792e-06,0.0,0.0002043338463408,0.0,0.0,16.398120880126953,0.0,0.0,0.0,0.3201825022697449,4.0,0.0,1.0
655860,293.14178466796875,297.1499938964844,293.1499938964844,0.0236607436090707,-947.9119873046876,304.14874267578125,0.5689237117767334,0.0657654255628585,0.0602766536176204,294.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5106617212295532,0.050000000745058,0.0486223995685577,293.2753295898437,297.1499938964844,293.1499938964844,0.0965409949421882,-1730.790283203125,304.1622009277344,0.761911153793335,0.155110701918602,0.1099453642964363,293.1976318359375,297.1499938964844,293.1499938964844,0.2672478258609772,-5289.97119140625,304.1410217285156,0.9990000128746032,0.3929730355739593,0.33657106757164,293.3490905761719,297.1499938964844,293.1499938964844,0.0024500340223312,-930.3001098632812,294.48211669921875,0.5106617212295532,0.050000000745058,0.2306437343358993,291.1351013183594,291.1499938964844,263.2699890136719,261.244384765625,281.6106872558594,293.8456420898437,291.1387023925781,1.0,0.2193303704261779,0.7816276550292969,0.7816276550292969,1.0,1.0,-0.9433523416519164,0.3776308000087738,0.5657215118408203,0.2088412940502166,0.0,0.0,0.4277271330356598,38.4903564453125,25.0,16.085147857666016,-9097.951171875,109.41278076171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24273681640625,306.96075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.513671875,18000.0,0.0,0.0,0.2014611065387725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3463389575481415,0.3463437855243683,-4.829749741475098e-06,0.0,0.000204457421205,0.0,0.0,16.67142677307129,0.0,0.0,0.0,0.3212637603282928,4.0,0.0,1.0
