time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
655920,293.14178466796875,297.1499938964844,293.1499938964844,0.0236607436090707,-947.9119873046876,304.14874267578125,0.5689237117767334,0.0657654255628585,0.0602766536176204,294.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5106617212295532,0.050000000745058,0.0486223995685577,293.2753295898437,297.1499938964844,293.1499938964844,0.0965409949421882,-1730.790283203125,304.1622009277344,0.761911153793335,0.155110701918602,0.1099453642964363,293.1976318359375,297.1499938964844,293.1499938964844,0.2672478258609772,-5289.97119140625,304.1410217285156,0.9990000128746032,0.3929730355739593,0.33657106757164,293.3490905761719,297.1499938964844,293.1499938964844,0.0024500340223312,-930.3001098632812,294.48211669921875,0.5106617212295532,0.050000000745058,0.2306437343358993,291.1351013183594,291.1499938964844,263.2699890136719,261.244384765625,281.6106872558594,293.8456420898437,291.1387023925781,1.0,0.2193303704261779,0.7816276550292969,0.7816276550292969,1.0,1.0,-0.9433523416519164,0.3776308000087738,0.5657215118408203,0.2088412940502166,0.0,0.0,0.4277271330356598,38.4903564453125,25.0,16.085147857666016,-9097.951171875,109.41278076171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24273681640625,306.96075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.513671875,18000.0,0.0,0.0,0.2014611065387725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3463389575481415,0.3463437855243683,-4.829749741475098e-06,0.0,0.000204457421205,0.0,0.0,16.67142677307129,0.0,0.0,0.0,0.3212637603282928,4.0,0.0,1.0
655980,293.14111328125,297.1499938964844,293.1499938964844,0.0237271226942539,-948.6853637695312,304.1490478515625,0.5778905153274536,0.0661050975322723,0.0604861676692962,294.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.5172426104545593,0.050000000745058,0.0485413148999214,293.27587890625,297.1499938964844,293.1499938964844,0.0936887562274932,-1689.105224609375,304.1628723144531,0.7653086185455322,0.1518198400735855,0.1075791418552398,293.190673828125,297.1499938964844,293.1499938964844,0.2558178603649139,-5102.23095703125,304.1631774902344,0.9990000128746032,0.3931483626365661,0.3249400854110718,293.3486328125,297.1499938964844,293.1499938964844,0.0023935865610837,-907.74072265625,294.43994140625,0.5172426104545593,0.050000000745058,0.2302590906620025,291.16943359375,291.1499938964844,263.2900085449219,261.2603454589844,281.626220703125,293.82183837890625,291.173828125,1.0,0.2138029783964157,0.7815144062042236,0.7815144062042236,1.0,1.0,-0.9262473583221436,0.3700950443744659,0.55615234375,0.2050136029720306,0.0,0.0,0.4228997528553009,36.23226165771485,28.0,40.49296188354492,-8969.4072265625,102.19004821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2084350585937,306.9547424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18029.052734375,18000.0,0.0,0.0,0.201518565416336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3427759408950805,0.3427807688713074,-4.827481461688876e-06,0.0,0.0002045157307293,0.0,0.0,16.462295532226562,0.0,0.0,0.0,0.320429652929306,4.0,0.0,1.0
656040,293.14111328125,297.1499938964844,293.1499938964844,0.0237271226942539,-948.6853637695312,304.1490478515625,0.5778905153274536,0.0661050975322723,0.0604861676692962,294.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.5172426104545593,0.050000000745058,0.0485413148999214,293.27587890625,297.1499938964844,293.1499938964844,0.0936887562274932,-1689.105224609375,304.1628723144531,0.7653086185455322,0.1518198400735855,0.1075791418552398,293.190673828125,297.1499938964844,293.1499938964844,0.2558178603649139,-5102.23095703125,304.1631774902344,0.9990000128746032,0.3931483626365661,0.3249400854110718,293.3486328125,297.1499938964844,293.1499938964844,0.0023935865610837,-907.74072265625,294.43994140625,0.5172426104545593,0.050000000745058,0.2302590906620025,291.16943359375,291.1499938964844,263.2900085449219,261.2603454589844,281.626220703125,293.82183837890625,291.173828125,1.0,0.2138029783964157,0.7815144062042236,0.7815144062042236,1.0,1.0,-0.9262473583221436,0.3700950443744659,0.55615234375,0.2050136029720306,0.0,0.0,0.4228997528553009,36.23226165771485,28.0,40.49296188354492,-8969.4072265625,102.19004821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2084350585937,306.9547424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18029.052734375,18000.0,0.0,0.0,0.201518565416336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3427759408950805,0.3427807688713074,-4.827481461688876e-06,0.0,0.0002045157307293,0.0,0.0,16.462295532226562,0.0,0.0,0.0,0.320429652929306,4.0,0.0,1.0
656100,293.14068603515625,297.1499938964844,293.1499938964844,0.0237962584942579,-949.8104248046876,304.14910888671875,0.5816290974617004,0.0663015395402908,0.0606277287006378,294.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.181884765625,0.5199164152145386,0.050000000745058,0.0485109388828277,293.27606201171875,297.1499938964844,293.1499938964844,0.0923085957765579,-1668.944091796875,304.1630554199219,0.7660683393478394,0.1501884460449218,0.1064164564013481,293.1832580566406,297.1499938964844,293.1499938964844,0.2512738704681396,-5028.36474609375,304.1689453125,0.9990000128746032,0.3940860033035278,0.3204726874828338,293.3482360839844,297.1499938964844,293.1499938964844,0.0023656329140067,-896.6610107421875,294.418212890625,0.5199164152145386,0.050000000745058,0.2301150113344192,291.18487548828125,291.1499938964844,263.29998779296875,261.26837158203125,281.6264038085937,293.8011779785156,291.1881103515625,1.0,0.2119350284337997,0.781457781791687,0.781457781791687,1.0,1.0,-0.919447124004364,0.3671456575393677,0.5523014664649963,0.2033860385417938,0.0,0.0,0.4190075695514679,35.37998580932617,28.0,37.64534378051758,-8896.22265625,99.45240020751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2129211425781,306.9356994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18048.673828125,18000.0,0.0,0.0,0.2013544738292694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3385400176048279,0.3385448455810547,-4.8158485697058495e-06,0.0,0.0002043491986114,0.0,0.0,16.187671661376953,0.0,0.0,0.0,0.319335788488388,4.0,0.0,1.0
656160,293.1402282714844,297.1499938964844,293.1499938964844,0.0239065773785114,-951.8560180664062,304.1490478515625,0.5844247341156006,0.0665090307593345,0.0607897713780403,294.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.19146728515625,0.5217732191085815,0.050000000745058,0.0484906286001205,293.2762451171875,297.1499938964844,293.1499938964844,0.0910056456923484,-1650.003662109375,304.1630554199219,0.7657049894332886,0.1485592126846313,0.1052629351615905,293.1762084960937,297.1499938964844,293.1499938964844,0.2482168674468994,-4979.1318359375,304.1710205078125,0.9990000128746032,0.3950504064559936,0.3174502253532409,293.34771728515625,297.1499938964844,293.1499938964844,0.0023390117567032,-886.3683471679688,294.3912658691406,0.5217732191085815,0.050000000745058,0.2300186604261398,291.1927185058594,291.1499938964844,263.3099975585937,261.27642822265625,281.6248474121094,293.7837829589844,291.19342041015625,1.0,0.2105334848165512,0.7815110087394714,0.7815110087394714,1.0,1.0,-0.9144885540008544,0.3650298118591308,0.5494587421417236,0.2021457850933075,0.0,0.0,0.415323793888092,34.80410385131836,31.0,23.63273811340332,-8829.57421875,97.5484848022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2301025390625,306.91192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.341796875,18000.0,0.0,0.0,0.2010413706302642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3337884545326233,0.3337932527065277,-4.800059286935721e-06,0.0,0.0002040314284386,0.0,0.0,15.873961448669434,0.0,0.0,0.0,0.318086177110672,4.0,0.0,1.0
656220,293.1393127441406,297.1499938964844,293.1499938964844,0.0242150779813528,-957.872802734375,304.1488647460937,0.5880438089370728,0.066946342587471,0.0611572712659835,294.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1905517578125,0.523709237575531,0.050000000745058,0.048470102250576,293.2764892578125,297.1499938964844,293.1499938964844,0.0885574966669082,-1614.6219482421875,304.16278076171875,0.7626138925552368,0.1453113406896591,0.1029780730605125,293.1652526855469,297.1499938964844,293.1499938964844,0.2451616376638412,-4931.31591796875,304.1689453125,0.9990000128746032,0.3966195285320282,0.31436488032341,293.3463134765625,297.1499938964844,293.1499938964844,0.0022903399076312,-868.0712890625,294.3246154785156,0.523709237575531,0.050000000745058,0.2299213111400604,291.1898498535156,291.1499938964844,263.3299865722656,261.29266357421875,281.6229553222656,293.76190185546875,291.18878173828125,1.0,0.2090016454458236,0.7816174626350403,0.7816174626350403,1.0,1.0,-0.908341109752655,0.3624985814094543,0.5458425283432007,0.2003957480192184,0.0,0.0,0.4100601971149444,34.203819274902344,34.0,-0.5104706287384033,-8740.537109375,95.38790893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2886962890625,306.89208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18045.0625,18000.0,0.0,0.0,0.2000237852334976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3264064490795135,0.3264112174510956,-4.770280611410271e-06,0.0,0.0002029987081186,0.0,0.0,15.377004623413086,0.0,0.0,0.0,0.3160670101642608,4.0,0.0,1.0
656280,293.1393127441406,297.1499938964844,293.1499938964844,0.0242150779813528,-957.872802734375,304.1488647460937,0.5880438089370728,0.066946342587471,0.0611572712659835,294.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1905517578125,0.523709237575531,0.050000000745058,0.048470102250576,293.2764892578125,297.1499938964844,293.1499938964844,0.0885574966669082,-1614.6219482421875,304.16278076171875,0.7626138925552368,0.1453113406896591,0.1029780730605125,293.1652526855469,297.1499938964844,293.1499938964844,0.2451616376638412,-4931.31591796875,304.1689453125,0.9990000128746032,0.3966195285320282,0.31436488032341,293.3463134765625,297.1499938964844,293.1499938964844,0.0022903399076312,-868.0712890625,294.3246154785156,0.523709237575531,0.050000000745058,0.2299213111400604,291.1898498535156,291.1499938964844,263.3299865722656,261.29266357421875,281.6229553222656,293.76190185546875,291.18878173828125,1.0,0.2090016454458236,0.7816174626350403,0.7816174626350403,1.0,1.0,-0.908341109752655,0.3624985814094543,0.5458425283432007,0.2003957480192184,0.0,0.0,0.4100601971149444,34.203819274902344,34.0,-0.5104706287384033,-8740.537109375,95.38790893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2886962890625,306.89208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18045.0625,18000.0,0.0,0.0,0.2000237852334976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3264064490795135,0.3264112174510956,-4.770280611410271e-06,0.0,0.0002029987081186,0.0,0.0,15.377004623413086,0.0,0.0,0.0,0.3160670101642608,4.0,0.0,1.0
656340,293.1384582519531,297.1499938964844,293.1499938964844,0.0245743598788976,-964.9057006835938,304.1486511230469,0.5893210172653198,0.0673902630805969,0.0615586079657077,294.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810607910156,0.5235210657119751,0.050000000745058,0.0484720952808856,293.2767333984375,297.1499938964844,293.1499938964844,0.0861744508147239,-1580.2900390625,304.1624755859375,0.7568191885948181,0.1420586854219436,0.1007110029458999,293.15972900390625,297.1499938964844,293.1499938964844,0.2453873306512832,-4937.27392578125,304.16217041015625,0.9990000128746032,0.3973594605922699,0.3146620392799377,293.34478759765625,297.1499938964844,293.1499938964844,0.0022444240748882,-851.0125732421875,294.25341796875,0.5235210657119751,0.050000000745058,0.2299307435750961,291.1799011230469,291.1499938964844,263.3500061035156,261.3090515136719,281.6239624023437,293.7569580078125,291.1782531738281,1.0,0.2089174091815948,0.7817238569259644,0.7817238569259644,1.0,1.0,-0.9064708948135376,0.3618871867656708,0.5445837378501892,0.1994810104370117,0.0,0.0,0.4066972434520721,34.221622467041016,37.0,-12.641337394714355,-8698.3076171875,95.04460906982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3544311523437,306.8935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.41015625,18000.0,0.0,0.0,0.1986779123544693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3216334283351898,0.3216381669044494,-4.749650997837307e-06,0.0,0.0002016328216996,0.0,0.0,15.055862426757812,0.0,0.0,0.0,0.3147392868995666,4.0,0.0,1.0
656400,293.1384582519531,297.1499938964844,293.1499938964844,0.0245743598788976,-964.9057006835938,304.1486511230469,0.5893210172653198,0.0673902630805969,0.0615586079657077,294.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810607910156,0.5235210657119751,0.050000000745058,0.0484720952808856,293.2767333984375,297.1499938964844,293.1499938964844,0.0861744508147239,-1580.2900390625,304.1624755859375,0.7568191885948181,0.1420586854219436,0.1007110029458999,293.15972900390625,297.1499938964844,293.1499938964844,0.2453873306512832,-4937.27392578125,304.16217041015625,0.9990000128746032,0.3973594605922699,0.3146620392799377,293.34478759765625,297.1499938964844,293.1499938964844,0.0022444240748882,-851.0125732421875,294.25341796875,0.5235210657119751,0.050000000745058,0.2299307435750961,291.1799011230469,291.1499938964844,263.3500061035156,261.3090515136719,281.6239624023437,293.7569580078125,291.1782531738281,1.0,0.2089174091815948,0.7817238569259644,0.7817238569259644,1.0,1.0,-0.9064708948135376,0.3618871867656708,0.5445837378501892,0.1994810104370117,0.0,0.0,0.4066972434520721,34.221622467041016,37.0,-12.641337394714355,-8698.3076171875,95.04460906982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3544311523437,306.8935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.41015625,18000.0,0.0,0.0,0.1986779123544693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3216334283351898,0.3216381669044494,-4.749650997837307e-06,0.0,0.0002016328216996,0.0,0.0,15.055862426757812,0.0,0.0,0.0,0.3147392868995666,4.0,0.0,1.0
656460,293.1378173828125,297.1499938964844,293.1499938964844,0.0249528996646404,-972.2881469726562,304.1484680175781,0.5885783433914185,0.0678139999508857,0.0619654655456543,294.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678771972656,0.5215723514556885,0.050000000745058,0.0484928600490093,293.277099609375,297.1499938964844,293.1499938964844,0.0838028937578201,-1546.2252197265625,304.16229248046875,0.7488808035850525,0.138771116733551,0.0984385684132576,293.15997314453125,297.1499938964844,293.1499938964844,0.2483664155006408,-4987.84375,304.15313720703125,0.9990000128746032,0.3970783650875091,0.3177745640277862,293.3434143066406,297.1499938964844,293.1499938964844,0.0021998146548867,-834.534912109375,294.17950439453125,0.5215723514556885,0.050000000745058,0.2300292551517486,291.1664733886719,291.1499938964844,263.3699951171875,261.3255615234375,281.6282043457031,293.76666259765625,291.16455078125,1.0,0.2100339084863662,0.781782329082489,0.781782329082489,1.0,1.0,-0.9081096053123474,0.3628400862216949,0.5452695488929749,0.1992573887109756,0.0,0.0,0.40538290143013,34.75419235229492,40.0,-18.33763694763184,-8692.51953125,96.1925277709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4062194824219,306.9008178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.638671875,18000.0,0.0,0.0,0.1972314268350601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3192799687385559,0.3192847073078155,-4.737762992590433e-06,0.0,0.0002001648244913,0.0,0.0,14.893796920776367,0.0,0.0,0.0,0.3140621483325958,4.0,0.0,1.0
656520,293.1378173828125,297.1499938964844,293.1499938964844,0.0249528996646404,-972.2881469726562,304.1484680175781,0.5885783433914185,0.0678139999508857,0.0619654655456543,294.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678771972656,0.5215723514556885,0.050000000745058,0.0484928600490093,293.277099609375,297.1499938964844,293.1499938964844,0.0838028937578201,-1546.2252197265625,304.16229248046875,0.7488808035850525,0.138771116733551,0.0984385684132576,293.15997314453125,297.1499938964844,293.1499938964844,0.2483664155006408,-4987.84375,304.15313720703125,0.9990000128746032,0.3970783650875091,0.3177745640277862,293.3434143066406,297.1499938964844,293.1499938964844,0.0021998146548867,-834.534912109375,294.17950439453125,0.5215723514556885,0.050000000745058,0.2300292551517486,291.1664733886719,291.1499938964844,263.3699951171875,261.3255615234375,281.6282043457031,293.76666259765625,291.16455078125,1.0,0.2100339084863662,0.781782329082489,0.781782329082489,1.0,1.0,-0.9081096053123474,0.3628400862216949,0.5452695488929749,0.1992573887109756,0.0,0.0,0.40538290143013,34.75419235229492,40.0,-18.33763694763184,-8692.51953125,96.1925277709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4062194824219,306.9008178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.638671875,18000.0,0.0,0.0,0.1972314268350601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3192799687385559,0.3192847073078155,-4.737762992590433e-06,0.0,0.0002001648244913,0.0,0.0,14.893796920776367,0.0,0.0,0.0,0.3140621483325958,4.0,0.0,1.0
656580,293.137451171875,297.1499938964844,293.1499938964844,0.0253227166831493,-979.4442138671876,304.1483764648437,0.5861386060714722,0.0681971982121467,0.0623552277684211,294.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.5182731747627258,0.050000000745058,0.0485295504331588,293.2777404785156,297.1499938964844,293.1499938964844,0.0813944339752197,-1511.72998046875,304.1622009277344,0.7393665909767151,0.1354240030050277,0.0961401611566543,293.1654968261719,297.1499938964844,293.1499938964844,0.2536198198795318,-5074.64013671875,304.1433410644531,0.9990000128746032,0.3957120478153229,0.3232022523880005,293.3424377441406,297.1499938964844,293.1499938964844,0.002155446447432,-818.1377563476562,294.10455322265625,0.5182731747627258,0.050000000745058,0.2302032858133316,291.1525573730469,291.1499938964844,263.3900146484375,261.3422241210937,281.63543701171875,293.78857421875,291.1507568359375,1.0,0.2121372073888778,0.7818408012390137,0.7818408012390137,1.0,1.0,-0.912585198879242,0.3650565147399902,0.5475287437438965,0.1996086835861206,0.0,0.0,0.4059811234474182,35.72198867797852,43.0,-19.24689102172852,-8716.650390625,98.59110260009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.429931640625,306.9056396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.85546875,18000.0,0.0,0.0,0.1959121823310852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3193040192127228,0.3193087577819824,-4.734504727821332e-06,0.0,0.0001988259609788,0.0,0.0,14.885666847229004,0.0,0.0,0.0,0.3140145242214203,4.0,0.0,1.0
656640,293.137451171875,297.1499938964844,293.1499938964844,0.0253227166831493,-979.4442138671876,304.1483764648437,0.5861386060714722,0.0681971982121467,0.0623552277684211,294.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.5182731747627258,0.050000000745058,0.0485295504331588,293.2777404785156,297.1499938964844,293.1499938964844,0.0813944339752197,-1511.72998046875,304.1622009277344,0.7393665909767151,0.1354240030050277,0.0961401611566543,293.1654968261719,297.1499938964844,293.1499938964844,0.2536198198795318,-5074.64013671875,304.1433410644531,0.9990000128746032,0.3957120478153229,0.3232022523880005,293.3424377441406,297.1499938964844,293.1499938964844,0.002155446447432,-818.1377563476562,294.10455322265625,0.5182731747627258,0.050000000745058,0.2302032858133316,291.1525573730469,291.1499938964844,263.3900146484375,261.3422241210937,281.63543701171875,293.78857421875,291.1507568359375,1.0,0.2121372073888778,0.7818408012390137,0.7818408012390137,1.0,1.0,-0.912585198879242,0.3650565147399902,0.5475287437438965,0.1996086835861206,0.0,0.0,0.4059811234474182,35.72198867797852,43.0,-19.24689102172852,-8716.650390625,98.59110260009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.429931640625,306.9056396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.85546875,18000.0,0.0,0.0,0.1959121823310852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3193040192127228,0.3193087577819824,-4.734504727821332e-06,0.0,0.0001988259609788,0.0,0.0,14.885666847229004,0.0,0.0,0.0,0.3140145242214203,4.0,0.0,1.0
656700,293.13739013671875,297.1499938964844,293.1499938964844,0.0254981908947229,-982.8171997070312,304.1483459472656,0.5843784809112549,0.0683690533041954,0.0625385195016861,294.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5162426829338074,0.050000000745058,0.0485531613230705,293.2781677246094,297.1499938964844,293.1499938964844,0.0801663696765899,-1494.1854248046875,304.1622314453125,0.734162449836731,0.1337225586175918,0.094976432621479,293.1700744628906,297.1499938964844,293.1499938964844,0.2569734156131744,-5129.40478515625,304.1384582519531,0.9990000128746032,0.3946185410022735,0.3266480267047882,293.34210205078125,297.1499938964844,293.1499938964844,0.002133168047294,-809.8839111328125,294.0669860839844,0.5162426829338074,0.050000000745058,0.2303152829408645,291.1459655761719,291.1499938964844,263.3999938964844,261.3506164550781,281.64019775390625,293.80352783203125,291.144287109375,1.0,0.2135014683008194,0.7818700671195984,0.7818700671195984,1.0,1.0,-0.9157065749168396,0.3665567934513092,0.549149751663208,0.1999689191579818,0.0,0.0,0.4069094955921173,36.34943389892578,43.0,-18.719776153564453,-8737.41015625,100.20227813720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42877197265625,306.9046630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.19140625,18000.0,0.0,0.0,0.1953640580177307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3201037645339966,0.3201085031032562,-4.735818038170692e-06,0.0,0.0001982696849154,0.0,0.0,14.93270778656006,0.0,0.0,0.0,0.314201146364212,4.0,0.0,1.0
656760,293.13739013671875,297.1499938964844,293.1499938964844,0.025665046647191,-986.0108642578124,304.1483459472656,0.5823062062263489,0.0685260519385337,0.0627119541168212,294.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.5140205025672913,0.050000000745058,0.0485799722373485,293.2786560058594,297.1499938964844,293.1499938964844,0.0789188519120216,-1476.3992919921875,304.1622619628906,0.7286994457244873,0.1320005506277084,0.0938010215759277,293.1757507324219,297.1499938964844,293.1499938964844,0.2607540488243103,-5190.728515625,304.1336669921875,0.9990000128746032,0.3932534754276275,0.3305172622203827,293.3418884277344,297.1499938964844,293.1499938964844,0.0021107997745275,-801.5799560546875,294.0293884277344,0.5140205025672913,0.050000000745058,0.230442464351654,291.1397705078125,291.1499938964844,263.4100036621094,261.35906982421875,281.6458740234375,293.8208923339844,291.13818359375,1.0,0.21504707634449,0.7818452715873718,0.7818452715873718,1.0,1.0,-0.9193323254585266,0.3682751655578613,0.5510571599006653,0.2004335671663284,0.0,0.0,0.4082161486148834,37.06381988525391,46.0,-17.800148010253906,-8762.865234375,102.06338500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4183959960937,306.90069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.94921875,18000.0,0.0,0.0,0.1949196010828018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.321382462978363,0.3213872015476227,-4.738931693282211e-06,0.0,0.000197818619199,0.0,0.0,15.011005401611328,0.0,0.0,0.0,0.3145166337490082,4.0,0.0,1.0
656820,293.1376647949219,297.1499938964844,293.1499938964844,0.0259678252041339,-991.7705688476562,304.1483764648437,0.577364981174469,0.0687921866774559,0.0630251169204711,294.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5091678500175476,0.050000000745058,0.048642348498106,293.2799072265625,297.1499938964844,293.1499938964844,0.076357863843441,-1440.019775390625,304.1624450683594,0.7169016599655151,0.1284911334514618,0.091411754488945,293.18994140625,297.1499938964844,293.1499938964844,0.2694360315799713,-5330.2314453125,304.12469482421875,0.9990000128746032,0.3897250294685364,0.3393490612506866,293.34185791015625,297.1499938964844,293.1499938964844,0.0020655214320868,-784.7113647460938,293.9542541503906,0.5091678500175476,0.050000000745058,0.2307383567094802,291.1287536621094,291.1499938964844,263.42999267578125,261.3760681152344,281.6600341796875,293.86260986328125,291.1274719238281,1.0,0.2186088114976883,0.7817956805229187,0.7817956805229187,1.0,1.0,-0.927869975566864,0.3722758293151855,0.5555941462516785,0.2016543000936508,0.0,0.0,0.4118123650550842,38.729923248291016,34.0,-15.256431579589844,-8825.16796875,106.47147369384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3704528808594,306.8829040527344,278.1499938964844,0.0,18000.0,313.1499938964844,17974.771484375,18000.0,0.0,0.0,0.1944123804569244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252266049385071,0.3252313733100891,-4.750133030029247e-06,0.0,0.0001973038597498,0.0,0.0,15.252943992614746,0.0,0.0,0.0,0.3154988884925842,4.0,0.0,1.0
656880,293.1376647949219,297.1499938964844,293.1499938964844,0.0259678252041339,-991.7705688476562,304.1483764648437,0.577364981174469,0.0687921866774559,0.0630251169204711,294.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5091678500175476,0.050000000745058,0.048642348498106,293.2799072265625,297.1499938964844,293.1499938964844,0.076357863843441,-1440.019775390625,304.1624450683594,0.7169016599655151,0.1284911334514618,0.091411754488945,293.18994140625,297.1499938964844,293.1499938964844,0.2694360315799713,-5330.2314453125,304.12469482421875,0.9990000128746032,0.3897250294685364,0.3393490612506866,293.34185791015625,297.1499938964844,293.1499938964844,0.0020655214320868,-784.7113647460938,293.9542541503906,0.5091678500175476,0.050000000745058,0.2307383567094802,291.1287536621094,291.1499938964844,263.42999267578125,261.3760681152344,281.6600341796875,293.86260986328125,291.1274719238281,1.0,0.2186088114976883,0.7817956805229187,0.7817956805229187,1.0,1.0,-0.927869975566864,0.3722758293151855,0.5555941462516785,0.2016543000936508,0.0,0.0,0.4118123650550842,38.729923248291016,34.0,-15.256431579589844,-8825.16796875,106.47147369384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3704528808594,306.8829040527344,278.1499938964844,0.0,18000.0,313.1499938964844,17974.771484375,18000.0,0.0,0.0,0.1944123804569244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252266049385071,0.3252313733100891,-4.750133030029247e-06,0.0,0.0001973038597498,0.0,0.0,15.252943992614746,0.0,0.0,0.0,0.3154988884925842,4.0,0.0,1.0
656940,293.1379089355469,297.1499938964844,293.1499938964844,0.026129400357604,-994.6597900390624,304.1486511230469,0.5800809860229492,0.0690506473183631,0.0632323548197746,294.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5107063055038452,0.050000000745058,0.0486219823360443,293.28106689453125,297.1499938964844,293.1499938964844,0.0735642611980438,-1400.4093017578125,304.1629638671875,0.7124355435371399,0.1249622553586959,0.0889288559556007,293.1996154785156,297.1499938964844,293.1499938964844,0.2670958638191223,-5288.7763671875,304.1376342773437,0.9990000128746032,0.3867242038249969,0.3364901542663574,293.34210205078125,297.1499938964844,293.1499938964844,0.0020168418996036,-766.078369140625,293.8894348144531,0.5107063055038452,0.050000000745058,0.2306417524814605,291.1318054199219,291.1499938964844,263.45001220703125,261.39324951171875,281.6826171875,293.8890686035156,291.13531494140625,1.0,0.2164852172136306,0.7817461490631104,0.7817461490631104,1.0,1.0,-0.9215742349624634,0.3697285950183868,0.5518456697463989,0.1996778845787048,0.0,0.0,0.4144690930843353,38.12837219238281,25.0,14.900081634521484,-8817.5791015625,104.19644165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.299560546875,306.8996276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17976.7421875,18000.0,0.0,0.0,0.1943804025650024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3295087218284607,0.3295134902000427,-4.766092843055958e-06,0.0,0.0001972713944269,0.0,0.0,15.535000801086426,0.0,0.0,0.0,0.3166274130344391,4.0,0.0,1.0
657000,293.1379089355469,297.1499938964844,293.1499938964844,0.026129400357604,-994.6597900390624,304.1486511230469,0.5800809860229492,0.0690506473183631,0.0632323548197746,294.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5107063055038452,0.050000000745058,0.0486219823360443,293.28106689453125,297.1499938964844,293.1499938964844,0.0735642611980438,-1400.4093017578125,304.1629638671875,0.7124355435371399,0.1249622553586959,0.0889288559556007,293.1996154785156,297.1499938964844,293.1499938964844,0.2670958638191223,-5288.7763671875,304.1376342773437,0.9990000128746032,0.3867242038249969,0.3364901542663574,293.34210205078125,297.1499938964844,293.1499938964844,0.0020168418996036,-766.078369140625,293.8894348144531,0.5107063055038452,0.050000000745058,0.2306417524814605,291.1318054199219,291.1499938964844,263.45001220703125,261.39324951171875,281.6826171875,293.8890686035156,291.13531494140625,1.0,0.2164852172136306,0.7817461490631104,0.7817461490631104,1.0,1.0,-0.9215742349624634,0.3697285950183868,0.5518456697463989,0.1996778845787048,0.0,0.0,0.4144690930843353,38.12837219238281,25.0,14.900081634521484,-8817.5791015625,104.19644165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.299560546875,306.8996276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17976.7421875,18000.0,0.0,0.0,0.1943804025650024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3295087218284607,0.3295134902000427,-4.766092843055958e-06,0.0,0.0001972713944269,0.0,0.0,15.535000801086426,0.0,0.0,0.0,0.3166274130344391,4.0,0.0,1.0
657060,293.13787841796875,297.1499938964844,293.1499938964844,0.0261823013424873,-995.1401977539062,304.1490173339844,0.5885300636291504,0.0693629756569862,0.0634244605898857,294.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16143798828125,0.5170165300369263,0.050000000745058,0.0485441200435161,293.2818908691406,297.1499938964844,293.1499938964844,0.0705362558364868,-1357.5634765625,304.1636962890625,0.7136651873588562,0.1214717850089073,0.0864255279302597,293.1939697265625,297.1499938964844,293.1499938964844,0.2561768591403961,-5108.96923828125,304.1600646972656,0.9990000128746032,0.386583149433136,0.3253254890441894,293.3421630859375,297.1499938964844,293.1499938964844,0.001962665002793,-744.5823364257812,293.8487243652344,0.5170165300369263,0.050000000745058,0.2302723973989486,291.1648254394531,291.1499938964844,263.4700012207031,261.4105834960937,281.6908264160156,293.8705444335937,291.169189453125,1.0,0.2110962271690368,0.781686007976532,0.781686007976532,1.0,1.0,-0.904865562915802,0.3626653850078583,0.5422002077102661,0.1952951550483703,0.0,0.0,0.4103496074676513,35.94770050048828,28.0,39.05874252319336,-8699.1630859375,97.3837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2502746582031,306.8891906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18021.744140625,18000.0,0.0,0.0,0.1943884491920471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3268635869026184,0.3268683552742004,-4.766659003507812e-06,0.0,0.0001972795726032,0.0,0.0,15.39135456085205,0.0,0.0,0.0,0.3160617053508758,4.0,0.0,1.0
657120,293.13787841796875,297.1499938964844,293.1499938964844,0.0261823013424873,-995.1401977539062,304.1490173339844,0.5885300636291504,0.0693629756569862,0.0634244605898857,294.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16143798828125,0.5170165300369263,0.050000000745058,0.0485441200435161,293.2818908691406,297.1499938964844,293.1499938964844,0.0705362558364868,-1357.5634765625,304.1636962890625,0.7136651873588562,0.1214717850089073,0.0864255279302597,293.1939697265625,297.1499938964844,293.1499938964844,0.2561768591403961,-5108.96923828125,304.1600646972656,0.9990000128746032,0.386583149433136,0.3253254890441894,293.3421630859375,297.1499938964844,293.1499938964844,0.001962665002793,-744.5823364257812,293.8487243652344,0.5170165300369263,0.050000000745058,0.2302723973989486,291.1648254394531,291.1499938964844,263.4700012207031,261.4105834960937,281.6908264160156,293.8705444335937,291.169189453125,1.0,0.2110962271690368,0.781686007976532,0.781686007976532,1.0,1.0,-0.904865562915802,0.3626653850078583,0.5422002077102661,0.1952951550483703,0.0,0.0,0.4103496074676513,35.94770050048828,28.0,39.05874252319336,-8699.1630859375,97.3837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2502746582031,306.8891906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18021.744140625,18000.0,0.0,0.0,0.1943884491920471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3268635869026184,0.3268683552742004,-4.766659003507812e-06,0.0,0.0001972795726032,0.0,0.0,15.39135456085205,0.0,0.0,0.0,0.3160617053508758,4.0,0.0,1.0
657180,293.1376342773437,297.1499938964844,293.1499938964844,0.0263413432985544,-997.760986328125,304.1490783691406,0.5945073366165161,0.0697222352027893,0.0636938661336898,294.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861877441406,0.5212988257408142,0.050000000745058,0.0484959371387958,293.2825012207031,297.1499938964844,293.1499938964844,0.0676200911402702,-1316.8768310546875,304.1639709472656,0.712063193321228,0.118009440600872,0.0839686021208763,293.1807556152344,297.1499938964844,293.1499938964844,0.2489846497774124,-4992.26611328125,304.16827392578125,0.9990000128746032,0.388147622346878,0.3182176351547241,293.3417663574219,297.1499938964844,293.1499938964844,0.0019098771736025,-724.000244140625,293.80126953125,0.5212988257408142,0.050000000745058,0.2300438433885574,291.1873474121094,291.1499938964844,263.489990234375,261.4281005859375,281.6831359863281,293.83612060546875,291.18804931640625,1.0,0.2079358249902725,0.7816258668899536,0.7816258668899536,1.0,1.0,-0.8933728337287903,0.3579443991184234,0.5354284644126892,0.1919631958007812,0.0,0.0,0.4035499393939972,34.578800201416016,31.0,22.689382553100582,-8568.46484375,93.01959991455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2527770996094,306.8394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.3984375,18000.0,0.0,0.0,0.1939730942249298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.319140076637268,0.3191448450088501,-4.744905709230807e-06,0.0,0.0001968580327229,0.0,0.0,14.906900405883787,0.0,0.0,0.0,0.3141292929649353,4.0,0.0,1.0
657240,293.1376342773437,297.1499938964844,293.1499938964844,0.0263413432985544,-997.760986328125,304.1490783691406,0.5945073366165161,0.0697222352027893,0.0636938661336898,294.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861877441406,0.5212988257408142,0.050000000745058,0.0484959371387958,293.2825012207031,297.1499938964844,293.1499938964844,0.0676200911402702,-1316.8768310546875,304.1639709472656,0.712063193321228,0.118009440600872,0.0839686021208763,293.1807556152344,297.1499938964844,293.1499938964844,0.2489846497774124,-4992.26611328125,304.16827392578125,0.9990000128746032,0.388147622346878,0.3182176351547241,293.3417663574219,297.1499938964844,293.1499938964844,0.0019098771736025,-724.000244140625,293.80126953125,0.5212988257408142,0.050000000745058,0.2300438433885574,291.1873474121094,291.1499938964844,263.489990234375,261.4281005859375,281.6831359863281,293.83612060546875,291.18804931640625,1.0,0.2079358249902725,0.7816258668899536,0.7816258668899536,1.0,1.0,-0.8933728337287903,0.3579443991184234,0.5354284644126892,0.1919631958007812,0.0,0.0,0.4035499393939972,34.578800201416016,31.0,22.689382553100582,-8568.46484375,93.01959991455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2527770996094,306.8394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.3984375,18000.0,0.0,0.0,0.1939730942249298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.319140076637268,0.3191448450088501,-4.744905709230807e-06,0.0,0.0001968580327229,0.0,0.0,14.906900405883787,0.0,0.0,0.0,0.3141292929649353,4.0,0.0,1.0
657300,293.137451171875,297.1499938964844,293.1499938964844,0.0264758560806512,-1000.2318725585938,304.14898681640625,0.5963656306266785,0.0699119269847869,0.0638499334454536,294.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18768310546875,0.5224435329437256,0.050000000745058,0.0484836287796497,293.28271484375,297.1499938964844,293.1499938964844,0.0662379190325737,-1297.8634033203125,304.1639404296875,0.7099465131759644,0.1162865757942199,0.0827537700533866,293.1752319335937,297.1499938964844,293.1499938964844,0.2471694946289062,-4963.4775390625,304.168212890625,0.9990000128746032,0.3888423442840576,0.3163757026195526,293.34136962890625,297.1499938964844,293.1499938964844,0.0018852706998586,-714.6852416992188,293.76934814453125,0.5224435329437256,0.050000000745058,0.2299854755401611,291.1875915527344,291.1499938964844,263.5,261.4369506835937,281.6797790527344,293.8247375488281,291.1869812011719,1.0,0.2070185393095016,0.7815958261489868,0.7815958261489868,1.0,1.0,-0.889805793762207,0.3565383851528168,0.5332673788070679,0.1907805502414703,0.0,0.0,0.4009984731674194,34.218265533447266,31.0,9.173656463623049,-8520.2783203125,91.781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26922607421875,306.8211364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18043.91015625,18000.0,0.0,0.0,0.1935874223709106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3156512975692749,0.3156560361385345,-4.731914941658033e-06,0.0,0.000196466629859,0.0,0.0,14.681377410888672,0.0,0.0,0.0,0.3132156431674957,4.0,0.0,1.0
657360,293.1372985839844,297.1499938964844,293.1499938964844,0.026629002764821,-1003.0755004882812,304.1488952636719,0.5976144075393677,0.0701053142547607,0.0640162378549575,294.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1852722167969,0.5230312347412109,0.050000000745058,0.0484774075448513,293.28289794921875,297.1499938964844,293.1499938964844,0.0648757740855217,-1279.2550048828125,304.16387939453125,0.7070515751838684,0.1145695075392723,0.081547662615776,293.1709289550781,297.1499938964844,293.1499938964844,0.2462432831525802,-4949.3447265625,304.16656494140625,0.9990000128746032,0.3893691003322601,0.3154391646385193,293.3409118652344,297.1499938964844,293.1499938964844,0.0018617467721924,-705.8521118164062,293.7351989746094,0.5230312347412109,0.050000000745058,0.2299559414386749,291.18463134765625,291.1499938964844,263.510009765625,261.4458312988281,281.6773681640625,293.8177490234375,291.1835632324219,1.0,0.206492468714714,0.781670093536377,0.781670093536377,1.0,1.0,-0.8873900771141052,0.3556445837020874,0.531745433807373,0.189860850572586,0.0,0.0,0.3989762961864471,34.0250358581543,34.0,-0.5056875944137573,-8486.095703125,91.02460479736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2908935546875,306.8119812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18036.658203125,18000.0,0.0,0.0,0.193110704421997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3129046857357025,0.3129093945026397,-4.720775905298069e-06,0.0,0.0001959828223334,0.0,0.0,14.502410888671877,0.0,0.0,0.0,0.3124770224094391,4.0,0.0,1.0
657420,293.136962890625,297.1499938964844,293.1499938964844,0.0269831027835607,-1009.3131713867188,304.148681640625,0.5984601378440857,0.0704904273152351,0.0643670409917831,294.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762390136719,0.522696852684021,0.050000000745058,0.0484809726476669,293.283203125,297.1499938964844,293.1499938964844,0.0621705986559391,-1242.6331787109375,304.16375732421875,0.6992384195327759,0.1111410111188888,0.0791544765233993,293.1664428710937,297.1499938964844,293.1499938964844,0.2467062920331955,-4958.951171875,304.1601867675781,0.9990000128746032,0.3897605538368225,0.3159714639186859,293.3398742675781,297.1499938964844,293.1499938964844,0.0018161193002015,-688.8037719726562,293.6643981933594,0.522696852684021,0.050000000745058,0.2299728542566299,291.1751708984375,291.1499938964844,263.5299987792969,261.4637451171875,281.6763916015625,293.8163757324219,291.173583984375,1.0,0.206478089094162,0.7818186283111572,0.7818186283111572,1.0,1.0,-0.8856009244918823,0.3551791906356811,0.5304217338562012,0.1887090355157852,0.0,0.0,0.3962132632732391,34.07921600341797,37.0,-11.982781410217283,-8448.205078125,90.7635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3372497558594,306.8060913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18022.953125,18000.0,0.0,0.0,0.1919896602630615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3090494573116302,0.3090541660785675,-4.7045004976098426e-06,0.0,0.0001948450953932,0.0,0.0,14.25121784210205,0.0,0.0,0.0,0.3114312589168548,4.0,0.0,1.0
657480,293.136962890625,297.1499938964844,293.1499938964844,0.0269831027835607,-1009.3131713867188,304.148681640625,0.5984601378440857,0.0704904273152351,0.0643670409917831,294.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762390136719,0.522696852684021,0.050000000745058,0.0484809726476669,293.283203125,297.1499938964844,293.1499938964844,0.0621705986559391,-1242.6331787109375,304.16375732421875,0.6992384195327759,0.1111410111188888,0.0791544765233993,293.1664428710937,297.1499938964844,293.1499938964844,0.2467062920331955,-4958.951171875,304.1601867675781,0.9990000128746032,0.3897605538368225,0.3159714639186859,293.3398742675781,297.1499938964844,293.1499938964844,0.0018161193002015,-688.8037719726562,293.6643981933594,0.522696852684021,0.050000000745058,0.2299728542566299,291.1751708984375,291.1499938964844,263.5299987792969,261.4637451171875,281.6763916015625,293.8163757324219,291.173583984375,1.0,0.206478089094162,0.7818186283111572,0.7818186283111572,1.0,1.0,-0.8856009244918823,0.3551791906356811,0.5304217338562012,0.1887090355157852,0.0,0.0,0.3962132632732391,34.07921600341797,37.0,-11.982781410217283,-8448.205078125,90.7635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3372497558594,306.8060913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18022.953125,18000.0,0.0,0.0,0.1919896602630615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3090494573116302,0.3090541660785675,-4.7045004976098426e-06,0.0,0.0001948450953932,0.0,0.0,14.25121784210205,0.0,0.0,0.0,0.3114312589168548,4.0,0.0,1.0
657540,293.1368103027344,297.1499938964844,293.1499938964844,0.0272884294390678,-1015.831298828125,304.14862060546875,0.597371518611908,0.0708528608083725,0.0647204741835594,294.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640319824219,0.5206606984138489,0.050000000745058,0.0485029779374599,293.2835388183594,297.1499938964844,293.1499938964844,0.0594589710235595,-1206.3543701171875,304.1636962890625,0.6891300678253174,0.1076986864209175,0.0767696127295494,293.1675109863281,297.1499938964844,293.1499938964844,0.2498513460159301,-5011.97900390625,304.1515197753906,0.9990000128746032,0.3891375958919525,0.3192551136016845,293.3389587402344,297.1499938964844,293.1499938964844,0.0017714396817609,-672.17236328125,293.59112548828125,0.5206606984138489,0.050000000745058,0.230077251791954,291.1627502441406,291.1499938964844,263.54998779296875,261.4818725585937,281.6806945800781,293.82977294921875,291.16094970703125,1.0,0.2076493799686432,0.7819671630859375,0.7819671630859375,1.0,1.0,-0.8872544765472412,0.3561952710151672,0.531059205532074,0.1883633285760879,0.0,0.0,0.3953337669372558,34.6404914855957,40.0,-16.992969512939453,-8444.533203125,91.92790985107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37261962890625,306.8071594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.376953125,18000.0,0.0,0.0,0.190810278058052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3073545396327972,0.3073592483997345,-4.695695224654628e-06,0.0,0.0001936481712618,0.0,0.0,14.13686466217041,0.0,0.0,0.0,0.3109476864337921,4.0,0.0,1.0
657600,293.1368103027344,297.1499938964844,293.1499938964844,0.0272884294390678,-1015.831298828125,304.14862060546875,0.597371518611908,0.0708528608083725,0.0647204741835594,294.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640319824219,0.5206606984138489,0.050000000745058,0.0485029779374599,293.2835388183594,297.1499938964844,293.1499938964844,0.0594589710235595,-1206.3543701171875,304.1636962890625,0.6891300678253174,0.1076986864209175,0.0767696127295494,293.1675109863281,297.1499938964844,293.1499938964844,0.2498513460159301,-5011.97900390625,304.1515197753906,0.9990000128746032,0.3891375958919525,0.3192551136016845,293.3389587402344,297.1499938964844,293.1499938964844,0.0017714396817609,-672.17236328125,293.59112548828125,0.5206606984138489,0.050000000745058,0.230077251791954,291.1627502441406,291.1499938964844,263.54998779296875,261.4818725585937,281.6806945800781,293.82977294921875,291.16094970703125,1.0,0.2076493799686432,0.7819671630859375,0.7819671630859375,1.0,1.0,-0.8872544765472412,0.3561952710151672,0.531059205532074,0.1883633285760879,0.0,0.0,0.3953337669372558,34.6404914855957,40.0,-16.992969512939453,-8444.533203125,91.92790985107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37261962890625,306.8071594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.376953125,18000.0,0.0,0.0,0.190810278058052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3073545396327972,0.3073592483997345,-4.695695224654628e-06,0.0,0.0001936481712618,0.0,0.0,14.13686466217041,0.0,0.0,0.0,0.3109476864337921,4.0,0.0,1.0
657660,293.1368713378906,297.1499938964844,293.1499938964844,0.0275395009666681,-1022.07275390625,304.1486511230469,0.5946586728096008,0.071173220872879,0.0650549829006195,294.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.5173263549804688,0.050000000745058,0.0485406368970871,293.28399658203125,297.1499938964844,293.1499938964844,0.0567006692290306,-1169.8572998046875,304.1637268066406,0.6772450804710388,0.1042216792702674,0.0743753239512443,293.1737365722656,297.1499938964844,293.1499938964844,0.2552106380462646,-5100.22314453125,304.14208984375,0.9990000128746032,0.3874403238296509,0.32479989528656,293.3383483886719,297.1499938964844,293.1499938964844,0.0017268096562474,-655.54150390625,293.51708984375,0.5173263549804688,0.050000000745058,0.2302558869123459,291.15020751953125,291.1499938964844,263.57000732421875,261.50018310546875,281.6905517578125,293.8555603027344,291.1485900878906,1.0,0.2097961902618408,0.7819941639900208,0.7819941639900208,1.0,1.0,-0.8916959166526794,0.3583849668502807,0.5333110094070435,0.188699796795845,0.0,0.0,0.3961556553840637,35.63148880004883,43.0,-17.301090240478516,-8468.177734375,94.29117584228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3844299316406,306.80731201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.953125,18000.0,0.0,0.0,0.1897697001695633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3077225387096405,0.3077272474765777,-4.694127710536122e-06,0.0,0.0001925921242218,0.0,0.0,14.151949882507324,0.0,0.0,0.0,0.3109955489635467,4.0,0.0,1.0
