time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657720,293.1368713378906,297.1499938964844,293.1499938964844,0.0275395009666681,-1022.07275390625,304.1486511230469,0.5946586728096008,0.071173220872879,0.0650549829006195,294.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.5173263549804688,0.050000000745058,0.0485406368970871,293.28399658203125,297.1499938964844,293.1499938964844,0.0567006692290306,-1169.8572998046875,304.1637268066406,0.6772450804710388,0.1042216792702674,0.0743753239512443,293.1737365722656,297.1499938964844,293.1499938964844,0.2552106380462646,-5100.22314453125,304.14208984375,0.9990000128746032,0.3874403238296509,0.32479989528656,293.3383483886719,297.1499938964844,293.1499938964844,0.0017268096562474,-655.54150390625,293.51708984375,0.5173263549804688,0.050000000745058,0.2302558869123459,291.15020751953125,291.1499938964844,263.57000732421875,261.50018310546875,281.6905517578125,293.8555603027344,291.1485900878906,1.0,0.2097961902618408,0.7819941639900208,0.7819941639900208,1.0,1.0,-0.8916959166526794,0.3583849668502807,0.5333110094070435,0.188699796795845,0.0,0.0,0.3961556553840637,35.63148880004883,43.0,-17.301090240478516,-8468.177734375,94.29117584228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3844299316406,306.80731201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.953125,18000.0,0.0,0.0,0.1897697001695633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3077225387096405,0.3077272474765777,-4.694127710536122e-06,0.0,0.0001925921242218,0.0,0.0,14.151949882507324,0.0,0.0,0.0,0.3109955489635467,4.0,0.0,1.0
657780,293.13720703125,297.1499938964844,293.1499938964844,0.0277584120631217,-1027.66552734375,304.14874267578125,0.5906068086624146,0.0714381709694862,0.0653551593422889,294.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5130805373191833,0.050000000745058,0.0485918149352073,293.28466796875,297.1499938964844,293.1499938964844,0.053871814161539,-1132.82421875,304.16387939453125,0.6641834378242493,0.100696288049221,0.0719591006636619,293.1845092773437,297.1499938964844,293.1499938964844,0.2624004781246185,-5216.916015625,304.1327514648437,0.9990000128746032,0.384664237499237,0.3321874141693115,293.3381652832031,297.1499938964844,293.1499938964844,0.0016817690338939,-638.7039184570312,293.4431457519531,0.5130805373191833,0.050000000745058,0.2304986417293548,291.1390991210937,291.1499938964844,263.5899963378906,261.5187072753906,281.7056884765625,293.8920288085937,291.1377258300781,1.0,0.2127413004636764,0.782021164894104,0.782021164894104,1.0,1.0,-0.8983748555183411,0.3615097999572754,0.5368650555610657,0.1896367371082306,0.0,0.0,0.3983690738677978,36.99260330200195,31.0,-15.496068000793455,-8511.3427734375,97.6870574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3664855957031,306.7991638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17986.5234375,18000.0,0.0,0.0,0.1890385597944259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3098033368587494,0.3098080456256866,-4.698823886428727e-06,0.0,0.0001918501075124,0.0,0.0,14.275291442871094,0.0,0.0,0.0,0.311491310596466,4.0,0.0,1.0
657840,293.13720703125,297.1499938964844,293.1499938964844,0.0277584120631217,-1027.66552734375,304.14874267578125,0.5906068086624146,0.0714381709694862,0.0653551593422889,294.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5130805373191833,0.050000000745058,0.0485918149352073,293.28466796875,297.1499938964844,293.1499938964844,0.053871814161539,-1132.82421875,304.16387939453125,0.6641834378242493,0.100696288049221,0.0719591006636619,293.1845092773437,297.1499938964844,293.1499938964844,0.2624004781246185,-5216.916015625,304.1327514648437,0.9990000128746032,0.384664237499237,0.3321874141693115,293.3381652832031,297.1499938964844,293.1499938964844,0.0016817690338939,-638.7039184570312,293.4431457519531,0.5130805373191833,0.050000000745058,0.2304986417293548,291.1390991210937,291.1499938964844,263.5899963378906,261.5187072753906,281.7056884765625,293.8920288085937,291.1377258300781,1.0,0.2127413004636764,0.782021164894104,0.782021164894104,1.0,1.0,-0.8983748555183411,0.3615097999572754,0.5368650555610657,0.1896367371082306,0.0,0.0,0.3983690738677978,36.99260330200195,31.0,-15.496068000793455,-8511.3427734375,97.6870574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3664855957031,306.7991638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17986.5234375,18000.0,0.0,0.0,0.1890385597944259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3098033368587494,0.3098080456256866,-4.698823886428727e-06,0.0,0.0001918501075124,0.0,0.0,14.275291442871094,0.0,0.0,0.0,0.311491310596466,4.0,0.0,1.0
657900,293.1374206542969,297.1499938964844,293.1499938964844,0.0278384648263454,-1029.634033203125,304.1488342285156,0.5912554264068604,0.0715629085898399,0.0654634237289428,294.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5133035778999329,0.050000000745058,0.0485890284180641,293.28497314453125,297.1499938964844,293.1499938964844,0.052395399659872,-1113.62548828125,304.1640319824219,0.6604936718940735,0.0989304557442665,0.0707208216190338,293.1897277832031,297.1499938964844,293.1499938964844,0.262273371219635,-5213.595703125,304.1362609863281,0.9990000128746032,0.3832002580165863,0.3317896723747253,293.33819580078125,297.1499938964844,293.1499938964844,0.0016584328841418,-629.9176025390625,293.4073181152344,0.5133035778999329,0.050000000745058,0.2304854393005371,291.1352844238281,291.1499938964844,263.6000061035156,261.5280456542969,281.71685791015625,293.90869140625,291.13531494140625,1.0,0.2120268940925598,0.782034695148468,0.782034695148468,1.0,1.0,-0.8965269923210144,0.3608193099498749,0.5357077121734619,0.1889350563287735,0.0,0.0,0.3997560143470764,36.89520263671875,31.0,-6.878344535827637,-8512.34375,97.16838836669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3473205566406,306.8090209960937,278.1499938964844,0.0,18000.0,313.1499938964844,17982.451171875,18000.0,0.0,0.0,0.1888159960508346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3113596141338348,0.3113643229007721,-4.703214472101536e-06,0.0,0.0001916242326842,0.0,0.0,14.370327949523926,0.0,0.0,0.0,0.3118752241134643,4.0,0.0,1.0
657960,293.1375427246094,297.1499938964844,293.1499938964844,0.0278868544846773,-1030.51904296875,304.1489562988281,0.59406977891922,0.0716968700289726,0.0655554383993148,294.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.5153716206550598,0.050000000745058,0.0485637411475181,293.2851867675781,297.1499938964844,293.1499938964844,0.0508391335606575,-1093.389892578125,304.164306640625,0.6589611172676086,0.0971773639321327,0.0694727227091789,293.1912536621094,297.1499938964844,293.1499938964844,0.2588844299316406,-5157.1201171875,304.1449584960937,0.9990000128746032,0.3823913633823395,0.3281536400318146,293.3382263183594,297.1499938964844,293.1499938964844,0.0016345167532563,-620.6676635742188,293.3793029785156,0.5153716206550598,0.050000000745058,0.2303654849529266,291.1410217285156,291.1499938964844,263.6099853515625,261.5374450683594,281.72479248046875,293.91375732421875,291.144287109375,1.0,0.2101032584905624,0.7820138335227966,0.7820138335227966,1.0,1.0,-0.8906031250953674,0.3583925664424896,0.5322105288505554,0.1872211694717407,0.0,0.0,0.3998449444770813,36.17928314208984,25.0,13.172981262207031,-8490.4599609375,94.90662384033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3273010253906,306.8280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.580078125,18000.0,0.0,0.0,0.1886417716741562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124000430107116,0.3124047517776489,-4.707942025561351e-06,0.0,0.0001914474269142,0.0,0.0,14.43909740447998,0.0,0.0,0.0,0.3121414482593536,4.0,0.0,1.0
658020,293.1376342773437,297.1499938964844,293.1499938964844,0.0279605854302644,-1031.2784423828125,304.149169921875,0.6013578772544861,0.0719935894012451,0.0657509043812751,294.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673889160156,0.5210679173469543,0.050000000745058,0.0484985895454883,293.2854309082031,297.1499938964844,293.1499938964844,0.0476376079022884,-1051.9547119140625,304.1648864746094,0.6574241518974304,0.093701496720314,0.0669880434870719,293.1846618652344,297.1499938964844,293.1499938964844,0.2494828850030899,-5002.22509765625,304.16229248046875,0.9990000128746032,0.3826611042022705,0.3185929358005523,293.3382263183594,297.1499938964844,293.1499938964844,0.001582934288308,-600.42822265625,293.3383178710937,0.5210679173469543,0.050000000745058,0.230056419968605,291.1701354980469,291.1499938964844,263.6300048828125,261.5564270019531,281.725830078125,293.8954772949219,291.1736145019531,1.0,0.2055205851793289,0.7819720506668091,0.7819720506668091,1.0,1.0,-0.8759322166442871,0.3523657321929931,0.523566484451294,0.1830635219812393,0.0,0.0,0.3952209651470184,34.345359802246094,28.0,32.13813018798828,-8381.958984375,89.3227310180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30438232421875,306.8212280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18024.712890625,18000.0,0.0,0.0,0.1882189065217971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3089620471000671,0.3089667558670044,-4.704601451521739e-06,0.0,0.0001910182618303,0.0,0.0,14.246865272521973,0.0,0.0,0.0,0.3113800883293152,4.0,0.0,1.0
658080,293.1376342773437,297.1499938964844,293.1499938964844,0.0279605854302644,-1031.2784423828125,304.149169921875,0.6013578772544861,0.0719935894012451,0.0657509043812751,294.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673889160156,0.5210679173469543,0.050000000745058,0.0484985895454883,293.2854309082031,297.1499938964844,293.1499938964844,0.0476376079022884,-1051.9547119140625,304.1648864746094,0.6574241518974304,0.093701496720314,0.0669880434870719,293.1846618652344,297.1499938964844,293.1499938964844,0.2494828850030899,-5002.22509765625,304.16229248046875,0.9990000128746032,0.3826611042022705,0.3185929358005523,293.3382263183594,297.1499938964844,293.1499938964844,0.001582934288308,-600.42822265625,293.3383178710937,0.5210679173469543,0.050000000745058,0.230056419968605,291.1701354980469,291.1499938964844,263.6300048828125,261.5564270019531,281.725830078125,293.8954772949219,291.1736145019531,1.0,0.2055205851793289,0.7819720506668091,0.7819720506668091,1.0,1.0,-0.8759322166442871,0.3523657321929931,0.523566484451294,0.1830635219812393,0.0,0.0,0.3952209651470184,34.345359802246094,28.0,32.13813018798828,-8381.958984375,89.3227310180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30438232421875,306.8212280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18024.712890625,18000.0,0.0,0.0,0.1882189065217971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3089620471000671,0.3089667558670044,-4.704601451521739e-06,0.0,0.0001910182618303,0.0,0.0,14.246865272521973,0.0,0.0,0.0,0.3113800883293152,4.0,0.0,1.0
658140,293.1375732421875,297.1499938964844,293.1499938964844,0.0281035993248224,-1034.122314453125,304.1492004394531,0.6060815453529358,0.0723185613751411,0.0660035088658332,294.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849975585937,0.5245574116706848,0.050000000745058,0.0484616197645664,293.28546142578125,297.1499938964844,293.1499938964844,0.0445608310401439,-1012.639404296875,304.1650390625,0.6531267762184143,0.0902661904692649,0.0645535364747047,293.1732177734375,297.1499938964844,293.1499938964844,0.2438770085573196,-4911.35009765625,304.1672058105469,0.9990000128746032,0.3841052055358886,0.3130355477333069,293.3378295898437,297.1499938964844,293.1499938964844,0.0015327316941693,-581.083251953125,293.2872619628906,0.5245574116706848,0.050000000745058,0.2298810631036758,291.1856689453125,291.1499938964844,263.6499938964844,261.5756530761719,281.7169494628906,293.8677062988281,291.1858825683594,1.0,0.202982947230339,0.7819303274154663,0.7819303274154663,1.0,1.0,-0.8663851618766785,0.3485524356365204,0.5178327560424805,0.180107906460762,0.0,0.0,0.3891721665859222,33.28550338745117,31.0,15.557101249694824,-8270.96484375,85.97000885009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3194580078125,306.7801208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18039.8203125,18000.0,0.0,0.0,0.1874312311410904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3021260201931,0.3021306991577148,-4.685109615820693e-06,0.0,0.000190218881471,0.0,0.0,13.832412719726562,0.0,0.0,0.0,0.3097180426120758,4.0,0.0,1.0
658200,293.1375732421875,297.1499938964844,293.1499938964844,0.0281035993248224,-1034.122314453125,304.1492004394531,0.6060815453529358,0.0723185613751411,0.0660035088658332,294.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849975585937,0.5245574116706848,0.050000000745058,0.0484616197645664,293.28546142578125,297.1499938964844,293.1499938964844,0.0445608310401439,-1012.639404296875,304.1650390625,0.6531267762184143,0.0902661904692649,0.0645535364747047,293.1732177734375,297.1499938964844,293.1499938964844,0.2438770085573196,-4911.35009765625,304.1672058105469,0.9990000128746032,0.3841052055358886,0.3130355477333069,293.3378295898437,297.1499938964844,293.1499938964844,0.0015327316941693,-581.083251953125,293.2872619628906,0.5245574116706848,0.050000000745058,0.2298810631036758,291.1856689453125,291.1499938964844,263.6499938964844,261.5756530761719,281.7169494628906,293.8677062988281,291.1858825683594,1.0,0.202982947230339,0.7819303274154663,0.7819303274154663,1.0,1.0,-0.8663851618766785,0.3485524356365204,0.5178327560424805,0.180107906460762,0.0,0.0,0.3891721665859222,33.28550338745117,31.0,15.557101249694824,-8270.96484375,85.97000885009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3194580078125,306.7801208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18039.8203125,18000.0,0.0,0.0,0.1874312311410904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3021260201931,0.3021306991577148,-4.685109615820693e-06,0.0,0.000190218881471,0.0,0.0,13.832412719726562,0.0,0.0,0.0,0.3097180426120758,4.0,0.0,1.0
658260,293.137451171875,297.1499938964844,293.1499938964844,0.0283129028975963,-1039.108154296875,304.14910888671875,0.6081521511077881,0.0726552456617355,0.0662944465875625,294.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817932128906,0.525580644607544,0.050000000745058,0.0484511777758598,293.2852478027344,297.1499938964844,293.1499938964844,0.0416323170065879,-975.61572265625,304.1648864746094,0.6461221575737,0.0868752896785736,0.0621680729091167,293.1655578613281,297.1499938964844,293.1499938964844,0.2422905713319778,-4887.1787109375,304.1639709472656,0.9990000128746032,0.3850778639316559,0.3114453852176666,293.33709716796875,297.1499938964844,293.1499938964844,0.0014860801165923,-563.5098876953125,293.2204284667969,0.525580644607544,0.050000000745058,0.2298315167427063,291.1809997558594,291.1499938964844,263.6700134277344,261.5950927734375,281.7128601074219,293.8553771972656,291.1797180175781,1.0,0.2020530998706817,0.7820873856544495,0.7820873856544495,1.0,1.0,-0.8618893623352051,0.3468906879425049,0.5149986743927002,0.1784385293722152,0.0,0.0,0.3852379918098449,32.95734786987305,34.0,-4.08870792388916,-8203.9052734375,84.66305541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3565979003906,306.7562866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18029.28125,18000.0,0.0,0.0,0.186310663819313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2969473004341125,0.2969519793987274,-4.665747837862e-06,0.0,0.0001890816492959,0.0,0.0,13.50973415374756,0.0,0.0,0.0,0.3083901703357696,4.0,0.0,1.0
658320,293.137451171875,297.1499938964844,293.1499938964844,0.0283129028975963,-1039.108154296875,304.14910888671875,0.6081521511077881,0.0726552456617355,0.0662944465875625,294.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817932128906,0.525580644607544,0.050000000745058,0.0484511777758598,293.2852478027344,297.1499938964844,293.1499938964844,0.0416323170065879,-975.61572265625,304.1648864746094,0.6461221575737,0.0868752896785736,0.0621680729091167,293.1655578613281,297.1499938964844,293.1499938964844,0.2422905713319778,-4887.1787109375,304.1639709472656,0.9990000128746032,0.3850778639316559,0.3114453852176666,293.33709716796875,297.1499938964844,293.1499938964844,0.0014860801165923,-563.5098876953125,293.2204284667969,0.525580644607544,0.050000000745058,0.2298315167427063,291.1809997558594,291.1499938964844,263.6700134277344,261.5950927734375,281.7128601074219,293.8553771972656,291.1797180175781,1.0,0.2020530998706817,0.7820873856544495,0.7820873856544495,1.0,1.0,-0.8618893623352051,0.3468906879425049,0.5149986743927002,0.1784385293722152,0.0,0.0,0.3852379918098449,32.95734786987305,34.0,-4.08870792388916,-8203.9052734375,84.66305541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3565979003906,306.7562866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18029.28125,18000.0,0.0,0.0,0.186310663819313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2969473004341125,0.2969519793987274,-4.665747837862e-06,0.0,0.0001890816492959,0.0,0.0,13.50973415374756,0.0,0.0,0.0,0.3083901703357696,4.0,0.0,1.0
658380,293.1374206542969,297.1499938964844,293.1499938964844,0.0285528041422367,-1044.77734375,304.1490173339844,0.6081162095069885,0.0729846581816673,0.0666031688451767,294.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717834472656,0.5246140360832214,0.050000000745058,0.0484610833227634,293.284912109375,297.1499938964844,293.1499938964844,0.0387741811573505,-939.57421875,304.1647033691406,0.6371917128562927,0.0835169851779937,0.0598237961530685,293.1632080078125,297.1499938964844,293.1499938964844,0.2436946928501129,-4912.041015625,304.15692138671875,0.9990000128746032,0.3851715922355652,0.3129473328590393,293.3362731933594,297.1499938964844,293.1499938964844,0.0014410725561901,-546.656494140625,293.14923095703125,0.5246140360832214,0.050000000745058,0.2298785150051117,291.1706848144531,291.1499938964844,263.69000244140625,261.6147766113281,281.7160339355469,293.859130859375,291.16900634765625,1.0,0.2024670243263244,0.7822445034980774,0.7822445034980774,1.0,1.0,-0.8613160848617554,0.3468709886074066,0.5144450664520264,0.1777805387973785,0.0,0.0,0.3831428289413452,33.190948486328125,37.0,-13.407670021057127,-8176.44921875,84.90089416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3929748535156,306.7483215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18016.63671875,18000.0,0.0,0.0,0.1850446313619613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2940170168876648,0.2940216660499573,-4.653424184652977e-06,0.0,0.0001877967733889,0.0,0.0,13.325079917907717,0.0,0.0,0.0,0.307614266872406,4.0,0.0,1.0
658440,293.1374206542969,297.1499938964844,293.1499938964844,0.0285528041422367,-1044.77734375,304.1490173339844,0.6081162095069885,0.0729846581816673,0.0666031688451767,294.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717834472656,0.5246140360832214,0.050000000745058,0.0484610833227634,293.284912109375,297.1499938964844,293.1499938964844,0.0387741811573505,-939.57421875,304.1647033691406,0.6371917128562927,0.0835169851779937,0.0598237961530685,293.1632080078125,297.1499938964844,293.1499938964844,0.2436946928501129,-4912.041015625,304.15692138671875,0.9990000128746032,0.3851715922355652,0.3129473328590393,293.3362731933594,297.1499938964844,293.1499938964844,0.0014410725561901,-546.656494140625,293.14923095703125,0.5246140360832214,0.050000000745058,0.2298785150051117,291.1706848144531,291.1499938964844,263.69000244140625,261.6147766113281,281.7160339355469,293.859130859375,291.16900634765625,1.0,0.2024670243263244,0.7822445034980774,0.7822445034980774,1.0,1.0,-0.8613160848617554,0.3468709886074066,0.5144450664520264,0.1777805387973785,0.0,0.0,0.3831428289413452,33.190948486328125,37.0,-13.407670021057127,-8176.44921875,84.90089416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3929748535156,306.7483215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18016.63671875,18000.0,0.0,0.0,0.1850446313619613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2940170168876648,0.2940216660499573,-4.653424184652977e-06,0.0,0.0001877967733889,0.0,0.0,13.325079917907717,0.0,0.0,0.0,0.307614266872406,4.0,0.0,1.0
658500,293.1374206542969,297.1499938964844,293.1499938964844,0.0286731831729412,-1047.667236328125,304.14898681640625,0.6074067950248718,0.0731396004557609,0.0667569935321807,294.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16583251953125,0.5235023498535156,0.050000000745058,0.0484726466238498,293.28472900390625,297.1499938964844,293.1499938964844,0.0373634248971939,-921.7459716796876,304.1645812988281,0.632155179977417,0.0818425565958023,0.0586615167558193,293.1640625,297.1499938964844,293.1499938964844,0.2453635334968567,-4940.14453125,304.1526184082031,0.9990000128746032,0.3848366439342499,0.3146938979625702,293.3359069824219,297.1499938964844,293.1499938964844,0.0014187676133587,-538.317138671875,293.11279296875,0.5235023498535156,0.050000000745058,0.2299333661794662,291.1646423339844,291.1499938964844,263.70001220703125,261.62469482421875,281.7203063964844,293.8664245605469,291.162841796875,1.0,0.2031065374612808,0.7823230028152466,0.7823230028152466,1.0,1.0,-0.8622812032699585,0.3473800122737884,0.5149011611938477,0.1777853965759277,0.0,0.0,0.3827729225158691,33.49015045166016,37.0,-15.772409439086914,-8174.43505859375,85.51634216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40576171875,306.74591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.611328125,18000.0,0.0,0.0,0.1844172477722168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2932998836040497,0.2933045327663421,-4.649760739994235e-06,0.0,0.0001871600543381,0.0,0.0,13.27835178375244,0.0,0.0,0.0,0.3074146509170532,4.0,0.0,1.0
658560,293.13751220703125,297.1499938964844,293.1499938964844,0.0288506485521793,-1049.846435546875,304.1488952636719,0.6062865853309631,0.0732851102948188,0.0669071525335311,294.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.5220398902893066,0.050000000745058,0.0484881699085235,293.2845764160156,297.1499938964844,293.1499938964844,0.0359619632363319,-903.9655151367188,304.1644897460937,0.6267727017402649,0.0801677256822586,0.0575026348233222,293.1662292480469,297.1499938964844,293.1499938964844,0.2476025372743606,-4977.38330078125,304.1480712890625,0.9990000128746032,0.3842353224754333,0.3170239627361297,293.33563232421875,297.1499938964844,293.1499938964844,0.0013964911922812,-529.98779296875,293.0760498046875,0.5220398902893066,0.050000000745058,0.230006992816925,291.1583557128906,291.1499938964844,263.7099914550781,261.6347045898437,281.7264099121094,293.876953125,291.1566162109375,1.0,0.2039997279644012,0.7823531031608582,0.7823531031608582,1.0,1.0,-0.8639736175537109,0.3481844067573547,0.5157892107963562,0.1779856979846954,0.0,0.0,0.3828434944152832,33.8984489440918,40.0,-16.870820999145508,-8179.34375,86.42752838134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4130249023437,306.7436218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.67578125,18000.0,0.0,0.0,0.1838247925043106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2930830419063568,0.2930876910686493,-4.647724381356966e-06,0.0,0.0001865587983047,0.0,0.0,13.261771202087402,0.0,0.0,0.0,0.3073389232158661,4.0,0.0,1.0
658620,293.1378173828125,297.1499938964844,293.1499938964844,0.0295867007225751,-1055.843994140625,304.1481628417969,0.6029552817344666,0.073539413511753,0.0671871155500412,294.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5182690024375916,0.050000000745058,0.0485299378633499,293.2843322753906,297.1499938964844,293.1499938964844,0.033183217048645,-868.3457641601562,304.1642761230469,0.6147323250770569,0.0768066495656967,0.0551875233650207,293.1741638183594,297.1499938964844,293.1499938964844,0.2535784244537353,-5075.5087890625,304.1387634277344,0.9990000128746032,0.3822250962257385,0.323211520910263,293.3353271484375,297.1499938964844,293.1499938964844,0.0013517674524337,-513.23828125,293.0024108886719,0.5182690024375916,0.050000000745058,0.2302051335573196,291.1465148925781,291.1499938964844,263.7300109863281,261.6548767089844,281.7434997558594,293.90679931640625,291.1449584960937,1.0,0.2064513266086578,0.7824133038520813,0.7824133038520813,1.0,1.0,-0.8692445158958435,0.350565642118454,0.5186789035797119,0.1789153665304184,0.0,0.0,0.3841194808483124,35.0098876953125,43.0,-16.40540313720703,-8206.119140625,89.04886627197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4072570800781,306.7354431152344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.009765625,18000.0,0.0,0.0,0.1828333288431167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.293988436460495,0.2939930856227875,-4.648215508495923e-06,0.0,0.0001855525770224,0.0,0.0,13.309724807739258,0.0,0.0,0.0,0.3075222969055176,4.0,0.0,1.0
658680,293.1378173828125,297.1499938964844,293.1499938964844,0.0295867007225751,-1055.843994140625,304.1481628417969,0.6029552817344666,0.073539413511753,0.0671871155500412,294.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5182690024375916,0.050000000745058,0.0485299378633499,293.2843322753906,297.1499938964844,293.1499938964844,0.033183217048645,-868.3457641601562,304.1642761230469,0.6147323250770569,0.0768066495656967,0.0551875233650207,293.1741638183594,297.1499938964844,293.1499938964844,0.2535784244537353,-5075.5087890625,304.1387634277344,0.9990000128746032,0.3822250962257385,0.323211520910263,293.3353271484375,297.1499938964844,293.1499938964844,0.0013517674524337,-513.23828125,293.0024108886719,0.5182690024375916,0.050000000745058,0.2302051335573196,291.1465148925781,291.1499938964844,263.7300109863281,261.6548767089844,281.7434997558594,293.90679931640625,291.1449584960937,1.0,0.2064513266086578,0.7824133038520813,0.7824133038520813,1.0,1.0,-0.8692445158958435,0.350565642118454,0.5186789035797119,0.1789153665304184,0.0,0.0,0.3841194808483124,35.0098876953125,43.0,-16.40540313720703,-8206.119140625,89.04886627197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4072570800781,306.7354431152344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.009765625,18000.0,0.0,0.0,0.1828333288431167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.293988436460495,0.2939930856227875,-4.648215508495923e-06,0.0,0.0001855525770224,0.0,0.0,13.309724807739258,0.0,0.0,0.0,0.3075222969055176,4.0,0.0,1.0
658740,293.13836669921875,297.1499938964844,293.1499938964844,0.0298283472657203,-1060.4671630859375,304.1483764648437,0.5983797907829285,0.0737327858805656,0.0674271360039711,294.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.5136855244636536,0.050000000745058,0.0485844425857067,293.2842712402344,297.1499938964844,293.1499938964844,0.0304429065436124,-832.4415893554688,304.1640930175781,0.6001664996147156,0.0734184607863426,0.0528649911284446,293.18634033203125,297.1499938964844,293.1499938964844,0.2612626254558563,-5200.0478515625,304.1297302246094,0.9990000128746032,0.3791520893573761,0.3311120569705963,293.33544921875,297.1499938964844,293.1499938964844,0.0013063916703686,-496.1967468261719,292.9289245605469,0.5136855244636536,0.050000000745058,0.2304636836051941,291.13623046875,291.1499938964844,263.75,261.6753234863281,281.7665710449219,293.9472351074219,291.13494873046875,1.0,0.2096507847309112,0.7824735045433044,0.7824735045433044,1.0,1.0,-0.8766024708747864,0.3538017570972442,0.5228007435798645,0.1804403364658355,0.0,0.0,0.386663019657135,36.46994400024414,31.0,-14.299759864807127,-8249.9169921875,92.6187973022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3722839355469,306.7183837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.095703125,18000.0,0.0,0.0,0.1822159141302108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2963989377021789,0.2964035868644714,-4.653976702684304e-06,0.0,0.0001849259861046,0.0,0.0,13.44965648651123,0.0,0.0,0.0,0.308087408542633,4.0,0.0,1.0
658800,293.13836669921875,297.1499938964844,293.1499938964844,0.0298283472657203,-1060.4671630859375,304.1483764648437,0.5983797907829285,0.0737327858805656,0.0674271360039711,294.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.5136855244636536,0.050000000745058,0.0485844425857067,293.2842712402344,297.1499938964844,293.1499938964844,0.0304429065436124,-832.4415893554688,304.1640930175781,0.6001664996147156,0.0734184607863426,0.0528649911284446,293.18634033203125,297.1499938964844,293.1499938964844,0.2612626254558563,-5200.0478515625,304.1297302246094,0.9990000128746032,0.3791520893573761,0.3311120569705963,293.33544921875,297.1499938964844,293.1499938964844,0.0013063916703686,-496.1967468261719,292.9289245605469,0.5136855244636536,0.050000000745058,0.2304636836051941,291.13623046875,291.1499938964844,263.75,261.6753234863281,281.7665710449219,293.9472351074219,291.13494873046875,1.0,0.2096507847309112,0.7824735045433044,0.7824735045433044,1.0,1.0,-0.8766024708747864,0.3538017570972442,0.5228007435798645,0.1804403364658355,0.0,0.0,0.386663019657135,36.46994400024414,31.0,-14.299759864807127,-8249.9169921875,92.6187973022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3722839355469,306.7183837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.095703125,18000.0,0.0,0.0,0.1822159141302108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2963989377021789,0.2964035868644714,-4.653976702684304e-06,0.0,0.0001849259861046,0.0,0.0,13.44965648651123,0.0,0.0,0.0,0.308087408542633,4.0,0.0,1.0
658860,293.138916015625,297.1499938964844,293.1499938964844,0.0299389846622943,-1062.31494140625,304.14874267578125,0.6012423634529114,0.0739161223173141,0.0675637871026992,294.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5157220959663391,0.050000000745058,0.048559695482254,293.2840881347656,297.1499938964844,293.1499938964844,0.0275476016104221,-795.2228393554688,304.1641845703125,0.5922474265098572,0.0700537487864494,0.0504852011799812,293.1943054199219,297.1499938964844,293.1499938964844,0.2582237124443054,-5147.65185546875,304.14215087890625,0.9990000128746032,0.3765860199928283,0.327547550201416,293.3358154296875,297.1499938964844,293.1499938964844,0.001259543118067,-478.3297424316406,292.86541748046875,0.5157220959663391,0.050000000745058,0.2303462922573089,291.1383056640625,291.1499938964844,263.7690124511719,261.69512939453125,281.7890930175781,293.9725036621094,291.1416015625,1.0,0.2072256505489349,0.7824392914772034,0.7824392914772034,1.0,1.0,-0.8694682717323303,0.3508926928043365,0.5185756087303162,0.1783858835697174,0.0,0.0,0.3884721100330353,35.75471115112305,25.0,13.52137565612793,-8231.52734375,90.19206237792967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3179626464844,306.7392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.18359375,18000.0,0.0,0.0,0.181978240609169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2992418706417084,0.2992465198040008,-4.663484560296638e-06,0.0,0.0001846847881097,0.0,0.0,13.62285614013672,0.0,0.0,0.0,0.3087804615497589,4.0,0.0,1.0
658920,293.138916015625,297.1499938964844,293.1499938964844,0.0299389846622943,-1062.31494140625,304.14874267578125,0.6012423634529114,0.0739161223173141,0.0675637871026992,294.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5157220959663391,0.050000000745058,0.048559695482254,293.2840881347656,297.1499938964844,293.1499938964844,0.0275476016104221,-795.2228393554688,304.1641845703125,0.5922474265098572,0.0700537487864494,0.0504852011799812,293.1943054199219,297.1499938964844,293.1499938964844,0.2582237124443054,-5147.65185546875,304.14215087890625,0.9990000128746032,0.3765860199928283,0.327547550201416,293.3358154296875,297.1499938964844,293.1499938964844,0.001259543118067,-478.3297424316406,292.86541748046875,0.5157220959663391,0.050000000745058,0.2303462922573089,291.1383056640625,291.1499938964844,263.7690124511719,261.69512939453125,281.7890930175781,293.9725036621094,291.1416015625,1.0,0.2072256505489349,0.7824392914772034,0.7824392914772034,1.0,1.0,-0.8694682717323303,0.3508926928043365,0.5185756087303162,0.1783858835697174,0.0,0.0,0.3884721100330353,35.75471115112305,25.0,13.52137565612793,-8231.52734375,90.19206237792967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3179626464844,306.7392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.18359375,18000.0,0.0,0.0,0.181978240609169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2992418706417084,0.2992465198040008,-4.663484560296638e-06,0.0,0.0001846847881097,0.0,0.0,13.62285614013672,0.0,0.0,0.0,0.3087804615497589,4.0,0.0,1.0
658980,293.1392517089844,297.1499938964844,293.1499938964844,0.0299427192658185,-1061.9464111328125,304.1491394042969,0.6079024076461792,0.0741306394338607,0.0676897838711738,294.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.5212085247039795,0.050000000745058,0.0484972037374973,293.2836303710937,297.1499938964844,293.1499938964844,0.0248500108718872,-754.734619140625,304.1640014648437,0.5877876281738281,0.0667487978935241,0.0481181815266609,293.1888427734375,297.1499938964844,293.1499938964844,0.2492211610078811,-4998.9033203125,304.1597595214844,0.9990000128746032,0.3765463829040527,0.3183658123016357,293.3360900878906,297.1499938964844,293.1499938964844,0.001209347625263,-458.7720947265625,292.8253479003906,0.5212085247039795,0.050000000745058,0.2300498485565185,291.1672058105469,291.1499938964844,263.7861022949219,261.71337890625,281.79034423828125,293.95513916015625,291.1707458496094,1.0,0.2028087973594665,0.7824050784111023,0.7824050784111023,1.0,1.0,-0.855328381061554,0.345041424036026,0.5102869272232056,0.1745825111865997,0.0,0.0,0.384265124797821,34.00269317626953,28.0,32.20457458496094,-8128.38525390625,84.99272155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2812805175781,306.72662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.447265625,18000.0,0.0,0.0,0.1817583441734314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2963644862174988,0.2963691651821136,-4.661859748011921e-06,0.0,0.0001844616053858,0.0,0.0,13.469050407409668,0.0,0.0,0.0,0.3081792593002319,4.0,0.0,1.0
659040,293.1392517089844,297.1499938964844,293.1499938964844,0.0299427192658185,-1061.9464111328125,304.1491394042969,0.6079024076461792,0.0741306394338607,0.0676897838711738,294.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.5212085247039795,0.050000000745058,0.0484972037374973,293.2836303710937,297.1499938964844,293.1499938964844,0.0248500108718872,-754.734619140625,304.1640014648437,0.5877876281738281,0.0667487978935241,0.0481181815266609,293.1888427734375,297.1499938964844,293.1499938964844,0.2492211610078811,-4998.9033203125,304.1597595214844,0.9990000128746032,0.3765463829040527,0.3183658123016357,293.3360900878906,297.1499938964844,293.1499938964844,0.001209347625263,-458.7720947265625,292.8253479003906,0.5212085247039795,0.050000000745058,0.2300498485565185,291.1672058105469,291.1499938964844,263.7861022949219,261.71337890625,281.79034423828125,293.95513916015625,291.1707458496094,1.0,0.2028087973594665,0.7824050784111023,0.7824050784111023,1.0,1.0,-0.855328381061554,0.345041424036026,0.5102869272232056,0.1745825111865997,0.0,0.0,0.384265124797821,34.00269317626953,28.0,32.20457458496094,-8128.38525390625,84.99272155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2812805175781,306.72662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.447265625,18000.0,0.0,0.0,0.1817583441734314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2963644862174988,0.2963691651821136,-4.661859748011921e-06,0.0,0.0001844616053858,0.0,0.0,13.469050407409668,0.0,0.0,0.0,0.3081792593002319,4.0,0.0,1.0
659100,293.13934326171875,297.1499938964844,293.1499938964844,0.0299770031124353,-1062.388916015625,304.14923095703125,0.6103943586349487,0.074246197938919,0.0677719339728355,294.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761779785156,0.5232409238815308,0.050000000745058,0.0484754666686058,293.2832946777344,297.1499938964844,293.1499938964844,0.0237003527581691,-736.9194946289062,304.16357421875,0.5845514535903931,0.0651188567280769,0.0469580106437206,293.1834411621094,297.1499938964844,293.1499938964844,0.2459346801042556,-4945.2373046875,304.16387939453125,0.9990000128746032,0.3771178126335144,0.3151082098484039,293.33612060546875,297.1499938964844,293.1499938964844,0.0011838498758152,-448.9258728027344,292.8026428222656,0.5232409238815308,0.050000000745058,0.2299467474222183,291.1781616210937,291.1499938964844,263.7939147949219,261.7219543457031,281.78619384765625,293.9395751953125,291.18048095703125,1.0,0.2013953030109405,0.7823879718780518,0.7823879718780518,1.0,1.0,-0.8499726057052612,0.3428315222263336,0.50714111328125,0.1731383502483368,0.0,0.0,0.3812716901302337,33.38835144042969,28.0,27.7636833190918,-8071.6123046875,83.13211822509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2784118652344,306.7048034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18031.33984375,18000.0,0.0,0.0,0.1815289258956909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2933371067047119,0.2933417558670044,-4.654568328987807e-06,0.0,0.0001842287892941,0.0,0.0,13.293052673339844,0.0,0.0,0.0,0.3074780404567718,4.0,0.0,1.0
659160,293.1394348144531,297.1499938964844,293.1499938964844,0.0300427451729774,-1063.4825439453125,304.1492614746094,0.6120626926422119,0.0743632912635803,0.0678636953234672,294.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825256347656,0.5245218276977539,0.050000000745058,0.048462126404047,293.2829284667969,297.1499938964844,293.1499938964844,0.0225191283971071,-718.7128295898438,304.1632385253906,0.5803482532501221,0.0635048598051071,0.0458139032125473,293.17852783203125,297.1499938964844,293.1499938964844,0.2438994795083999,-4912.396484375,304.1650390625,0.9990000128746032,0.3776580691337585,0.3130921125411987,293.3360595703125,297.1499938964844,293.1499938964844,0.001159164821729,-439.4962463378906,292.775146484375,0.5245218276977539,0.050000000745058,0.229883462190628,291.18328857421875,291.1499938964844,263.8013000488281,261.7301330566406,281.78326416015625,293.9272766113281,291.18365478515625,1.0,0.2004081606864929,0.7824658751487732,0.7824658751487732,1.0,1.0,-0.8461971879005432,0.3412742912769317,0.5049229264259338,0.1721496880054474,0.0,0.0,0.3785059750080108,33.00614547729492,31.0,16.372718811035156,-8021.650390625,81.90536499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28448486328125,306.68035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.138671875,18000.0,0.0,0.0,0.1812064498662948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2901521921157837,0.2901568412780761,-4.6452819333353546e-06,0.0,0.0001839015167206,0.0,0.0,13.10471248626709,0.0,0.0,0.0,0.306719958782196,4.0,0.0,1.0
659220,293.1396179199219,297.1499938964844,293.1499938964844,0.0302426926791667,-1066.9906005859375,304.149169921875,0.6136202216148376,0.0745964273810386,0.0680654942989349,294.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1803894042969,0.5254091620445251,0.050000000745058,0.0484530515968799,293.281982421875,297.1499938964844,293.1499938964844,0.0203565806150436,-683.77197265625,304.16241455078125,0.5697567462921143,0.0603290982544422,0.0435750037431716,293.1719055175781,297.1499938964844,293.1499938964844,0.2425106465816497,-4891.2353515625,304.1622009277344,0.9990000128746032,0.3782903552055359,0.3117115497589111,293.335693359375,297.1499938964844,293.1499938964844,0.001112108817324,-421.7216491699219,292.70867919921875,0.5254091620445251,0.050000000745058,0.2298404276371002,291.17974853515625,291.1499938964844,263.814697265625,261.7454833984375,281.7838439941406,293.9158630371094,291.1786193847656,1.0,0.1995950788259506,0.7826215624809265,0.7826215624809265,1.0,1.0,-0.8420315384864807,0.3395462930202484,0.5024852752685547,0.1711117327213287,0.0,0.0,0.3746614158153534,32.72834396362305,34.0,-2.632974624633789,-7955.65771484375,80.7684326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3130187988281,306.6517944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18026.521484375,18000.0,0.0,0.0,0.1803300082683563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2853296399116516,0.2853342890739441,-4.628198439604603e-06,0.0,0.0001830120309023,0.0,0.0,12.81395435333252,0.0,0.0,0.0,0.3055224120616913,4.0,0.0,1.0
659280,293.1396179199219,297.1499938964844,293.1499938964844,0.0302426926791667,-1066.9906005859375,304.149169921875,0.6136202216148376,0.0745964273810386,0.0680654942989349,294.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1803894042969,0.5254091620445251,0.050000000745058,0.0484530515968799,293.281982421875,297.1499938964844,293.1499938964844,0.0203565806150436,-683.77197265625,304.16241455078125,0.5697567462921143,0.0603290982544422,0.0435750037431716,293.1719055175781,297.1499938964844,293.1499938964844,0.2425106465816497,-4891.2353515625,304.1622009277344,0.9990000128746032,0.3782903552055359,0.3117115497589111,293.335693359375,297.1499938964844,293.1499938964844,0.001112108817324,-421.7216491699219,292.70867919921875,0.5254091620445251,0.050000000745058,0.2298404276371002,291.17974853515625,291.1499938964844,263.814697265625,261.7454833984375,281.7838439941406,293.9158630371094,291.1786193847656,1.0,0.1995950788259506,0.7826215624809265,0.7826215624809265,1.0,1.0,-0.8420315384864807,0.3395462930202484,0.5024852752685547,0.1711117327213287,0.0,0.0,0.3746614158153534,32.72834396362305,34.0,-2.632974624633789,-7955.65771484375,80.7684326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3130187988281,306.6517944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18026.521484375,18000.0,0.0,0.0,0.1803300082683563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2853296399116516,0.2853342890739441,-4.628198439604603e-06,0.0,0.0001830120309023,0.0,0.0,12.81395435333252,0.0,0.0,0.0,0.3055224120616913,4.0,0.0,1.0
659340,293.13983154296875,297.1499938964844,293.1499938964844,0.030472295358777,-1071.0684814453125,304.1490783691406,0.6131720542907715,0.0748168230056762,0.068276934325695,294.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.171630859375,0.5243574380874634,0.050000000745058,0.0484638586640358,293.2806091308594,297.1499938964844,293.1499938964844,0.0184232350438833,-650.2252197265625,304.1614990234375,0.5567204356193542,0.057258803397417,0.0414103530347347,293.1703796386719,297.1499938964844,293.1499938964844,0.2440384179353714,-4917.92724609375,304.155517578125,0.9990000128746032,0.3780533373355865,0.3133494853973388,293.33526611328125,297.1499938964844,293.1499938964844,0.0010663182474672,-404.4970397949219,292.6375427246094,0.5243574380874634,0.050000000745058,0.2298916727304458,291.170654296875,291.1499938964844,263.8263854980469,261.7594299316406,281.792236328125,293.92010498046875,291.1690979003906,1.0,0.2001050412654876,0.7827773094177246,0.7827773094177246,1.0,1.0,-0.8417266011238098,0.3393976092338562,0.5023289918899536,0.1711370199918747,0.0,0.0,0.3724866807460785,33.00004577636719,37.0,-11.939079284667969,-7927.1357421875,81.1037826538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3450927734375,306.6399841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18015.830078125,18000.0,0.0,0.0,0.17929108440876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2824757993221283,0.2824804186820984,-4.6169525376171805e-06,0.0,0.0001819576573325,0.0,0.0,12.64036750793457,0.0,0.0,0.0,0.30479297041893,4.0,0.0,1.0
659400,293.13983154296875,297.1499938964844,293.1499938964844,0.030472295358777,-1071.0684814453125,304.1490783691406,0.6131720542907715,0.0748168230056762,0.068276934325695,294.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.171630859375,0.5243574380874634,0.050000000745058,0.0484638586640358,293.2806091308594,297.1499938964844,293.1499938964844,0.0184232350438833,-650.2252197265625,304.1614990234375,0.5567204356193542,0.057258803397417,0.0414103530347347,293.1703796386719,297.1499938964844,293.1499938964844,0.2440384179353714,-4917.92724609375,304.155517578125,0.9990000128746032,0.3780533373355865,0.3133494853973388,293.33526611328125,297.1499938964844,293.1499938964844,0.0010663182474672,-404.4970397949219,292.6375427246094,0.5243574380874634,0.050000000745058,0.2298916727304458,291.170654296875,291.1499938964844,263.8263854980469,261.7594299316406,281.792236328125,293.92010498046875,291.1690979003906,1.0,0.2001050412654876,0.7827773094177246,0.7827773094177246,1.0,1.0,-0.8417266011238098,0.3393976092338562,0.5023289918899536,0.1711370199918747,0.0,0.0,0.3724866807460785,33.00004577636719,37.0,-11.939079284667969,-7927.1357421875,81.1037826538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3450927734375,306.6399841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18015.830078125,18000.0,0.0,0.0,0.17929108440876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2824757993221283,0.2824804186820984,-4.6169525376171805e-06,0.0,0.0001819576573325,0.0,0.0,12.64036750793457,0.0,0.0,0.0,0.30479297041893,4.0,0.0,1.0
659460,293.1401062011719,297.1499938964844,293.1499938964844,0.0307158920913934,-1075.409423828125,304.1489562988281,0.6110529899597168,0.0750199928879737,0.0684909224510192,294.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600341796875,0.5217570662498474,0.050000000745058,0.0484913326799869,293.2787475585937,297.1499938964844,293.1499938964844,0.0167348515242338,-618.6612548828125,304.1604919433594,0.5421869158744812,0.0543327815830707,0.0393670387566089,293.1739501953125,297.1499938964844,293.1499938964844,0.2480061650276184,-4984.08642578125,304.1470642089844,0.9990000128746032,0.3768208920955658,0.3174797296524048,293.33502197265625,297.1499938964844,293.1499938964844,0.0010208493331447,-387.4201354980469,292.5635986328125,0.5217570662498474,0.050000000745058,0.2300219982862472,291.1588439941406,291.1499938964844,263.8363952636719,261.7720642089844,281.8056945800781,293.9351806640625,291.15704345703125,1.0,0.2017180025577545,0.7828788757324219,0.7828788757324219,1.0,1.0,-0.8446767330169678,0.3405815958976745,0.5040951371192932,0.1720392107963562,0.0,0.0,0.3720821440219879,33.732391357421875,40.0,-16.40459632873535,-7929.19189453125,82.67876434326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3651123046875,306.63287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.97265625,18000.0,0.0,0.0,0.1782648861408233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.281462013721466,0.2814666330814361,-4.611383701558225e-06,0.0,0.0001809161913115,0.0,0.0,12.574949264526367,0.0,0.0,0.0,0.3045094609260559,4.0,0.0,1.0
