time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659520,293.1401062011719,297.1499938964844,293.1499938964844,0.0307158920913934,-1075.409423828125,304.1489562988281,0.6110529899597168,0.0750199928879737,0.0684909224510192,294.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600341796875,0.5217570662498474,0.050000000745058,0.0484913326799869,293.2787475585937,297.1499938964844,293.1499938964844,0.0167348515242338,-618.6612548828125,304.1604919433594,0.5421869158744812,0.0543327815830707,0.0393670387566089,293.1739501953125,297.1499938964844,293.1499938964844,0.2480061650276184,-4984.08642578125,304.1470642089844,0.9990000128746032,0.3768208920955658,0.3174797296524048,293.33502197265625,297.1499938964844,293.1499938964844,0.0010208493331447,-387.4201354980469,292.5635986328125,0.5217570662498474,0.050000000745058,0.2300219982862472,291.1588439941406,291.1499938964844,263.8363952636719,261.7720642089844,281.8056945800781,293.9351806640625,291.15704345703125,1.0,0.2017180025577545,0.7828788757324219,0.7828788757324219,1.0,1.0,-0.8446767330169678,0.3405815958976745,0.5040951371192932,0.1720392107963562,0.0,0.0,0.3720821440219879,33.732391357421875,40.0,-16.40459632873535,-7929.19189453125,82.67876434326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3651123046875,306.63287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.97265625,18000.0,0.0,0.0,0.1782648861408233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.281462013721466,0.2814666330814361,-4.611383701558225e-06,0.0,0.0001809161913115,0.0,0.0,12.574949264526367,0.0,0.0,0.0,0.3045094609260559,4.0,0.0,1.0
659580,293.1405334472656,297.1499938964844,293.1499938964844,0.0309438779950141,-1079.4678955078125,304.14892578125,0.6074792742729187,0.0751801654696464,0.0686864107847213,294.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5179895758628845,0.050000000745058,0.0485332533717155,293.2769775390625,297.1499938964844,293.1499938964844,0.0152025120332837,-587.7203979492188,304.1595458984375,0.5265686511993408,0.0514273047447204,0.0373665057122707,293.18218994140625,297.1499938964844,293.1499938964844,0.2540132701396942,-5082.58984375,304.1380310058594,0.9990000128746032,0.3745512068271637,0.323681503534317,293.3350524902344,297.1499938964844,293.1499938964844,0.0009750646422617,-370.20751953125,292.4887084960937,0.5179895758628845,0.050000000745058,0.2302208542823791,291.1468505859375,291.1499938964844,263.8448181152344,261.783447265625,281.82537841796875,293.9634704589844,291.145263671875,1.0,0.2042403072118759,0.7829803824424744,0.7829803824424744,1.0,1.0,-0.850242018699646,0.3428501188755035,0.5073919296264648,0.1736304014921188,0.0,0.0,0.3733175694942474,34.86145782470703,28.0,-16.402820587158203,-7956.42578125,85.3115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3627319335937,306.625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.681640625,18000.0,0.0,0.0,0.1774254143238067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2822813391685486,0.2822859585285187,-4.611571512214141e-06,0.0,0.0001800642348825,0.0,0.0,12.616771697998049,0.0,0.0,0.0,0.3046665489673614,4.0,0.0,1.0
659640,293.1405334472656,297.1499938964844,293.1499938964844,0.0309438779950141,-1079.4678955078125,304.14892578125,0.6074792742729187,0.0751801654696464,0.0686864107847213,294.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5179895758628845,0.050000000745058,0.0485332533717155,293.2769775390625,297.1499938964844,293.1499938964844,0.0152025120332837,-587.7203979492188,304.1595458984375,0.5265686511993408,0.0514273047447204,0.0373665057122707,293.18218994140625,297.1499938964844,293.1499938964844,0.2540132701396942,-5082.58984375,304.1380310058594,0.9990000128746032,0.3745512068271637,0.323681503534317,293.3350524902344,297.1499938964844,293.1499938964844,0.0009750646422617,-370.20751953125,292.4887084960937,0.5179895758628845,0.050000000745058,0.2302208542823791,291.1468505859375,291.1499938964844,263.8448181152344,261.783447265625,281.82537841796875,293.9634704589844,291.145263671875,1.0,0.2042403072118759,0.7829803824424744,0.7829803824424744,1.0,1.0,-0.850242018699646,0.3428501188755035,0.5073919296264648,0.1736304014921188,0.0,0.0,0.3733175694942474,34.86145782470703,28.0,-16.402820587158203,-7956.42578125,85.3115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3627319335937,306.625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.681640625,18000.0,0.0,0.0,0.1774254143238067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2822813391685486,0.2822859585285187,-4.611571512214141e-06,0.0,0.0001800642348825,0.0,0.0,12.616771697998049,0.0,0.0,0.0,0.3046665489673614,4.0,0.0,1.0
659700,293.1407775878906,297.1499938964844,293.1499938964844,0.0310141406953334,-1080.7139892578125,304.1490173339844,0.6082724332809448,0.0752524137496948,0.0687447115778923,294.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431579589844,0.5185284614562988,0.050000000745058,0.0485270880162715,293.276123046875,297.1499938964844,293.1499938964844,0.0146815432235598,-575.263671875,304.1585388183594,0.5214136838912964,0.050000000745058,0.0363525450229644,293.1862487792969,297.1499938964844,293.1499938964844,0.2533901631832123,-5071.4658203125,304.1414794921875,0.9990000128746032,0.3733431696891784,0.3227778077125549,293.33514404296875,297.1499938964844,293.1499938964844,0.0009518642327748,-361.4505920410156,292.452392578125,0.5185284614562988,0.050000000745058,0.2301916182041168,291.1424560546875,291.1499938964844,263.84844970703125,261.7886657714844,281.83770751953125,293.9769592285156,291.1422119140625,1.0,0.2033443450927734,0.783031165599823,0.783031165599823,1.0,1.0,-0.8479726314544678,0.3418318331241607,0.5061407685279846,0.1732457131147384,0.0,0.0,0.3742820024490356,34.68299865722656,28.0,-8.34535026550293,-7952.14404296875,84.64051818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3526306152344,306.6383361816406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.71875,18000.0,0.0,0.0,0.1771105080842971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2832290232181549,0.2832336127758026,-4.613594683178235e-06,0.0,0.0001797446457203,0.0,0.0,12.669835090637209,0.0,0.0,0.0,0.30487722158432,4.0,0.0,1.0
659760,293.1409912109375,297.1499938964844,293.1499938964844,0.0310283824801445,-1080.8656005859375,304.149169921875,0.6112756133079529,0.0753316730260849,0.0687853023409843,294.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14569091796875,0.521117091178894,0.050000000745058,0.0484982691705226,293.275390625,297.1499938964844,293.1499938964844,0.01402691565454,-562.52978515625,304.1381530761719,0.5212804079055786,0.050000000745058,0.035849142819643,293.18670654296875,297.1499938964844,293.1499938964844,0.2494328618049621,-5005.63134765625,304.1502685546875,0.9990000128746032,0.3727922737598419,0.3185145556926727,293.33526611328125,297.1499938964844,293.1499938964844,0.0009287788998335,-352.60552978515625,292.42401123046875,0.521117091178894,0.050000000745058,0.2300549149513244,291.14697265625,291.1499938964844,263.8516845703125,261.7935791015625,281.845947265625,293.9789733886719,291.1500549316406,1.0,0.2012594789266586,0.7830474972724915,0.7830474972724915,1.0,1.0,-0.8421032428741455,0.339291363954544,0.502811849117279,0.171984389424324,0.0,0.0,0.3740959763526916,33.89000701904297,25.0,10.988763809204102,-7928.94482421875,82.4446792602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3415832519531,306.66070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.11328125,18000.0,0.0,0.0,0.1768268048763275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2837949693202972,0.2837995886802673,-4.616110345523339e-06,0.0,0.0001794567215256,0.0,0.0,12.704933166503906,0.0,0.0,0.0,0.3050089478492737,4.0,0.0,1.0
659820,293.1412658691406,297.1499938964844,293.1499938964844,0.0310169011354446,-1080.3170166015625,304.1494445800781,0.6171255111694336,0.0755000337958335,0.0688809230923652,294.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5264489054679871,0.050000000745058,0.0484425835311412,293.27593994140625,297.1499938964844,293.1499938964844,0.0138187408447265,-558.28662109375,304.09100341796875,0.5264488458633423,0.050000000745058,0.0357795171439647,293.1793212890625,297.1499938964844,293.1499938964844,0.2411688268184662,-4869.208984375,304.163818359375,0.9990000128746032,0.373347133398056,0.3101103007793426,293.33551025390625,297.1499938964844,293.1499938964844,0.0008793006418272,-333.5130310058594,292.3818054199219,0.5264489054679871,0.050000000745058,0.2297907620668411,291.1719665527344,291.1499938964844,263.8570861816406,261.80255126953125,281.85467529296875,293.9683837890625,291.17462158203125,1.0,0.1976638883352279,0.7830801606178284,0.7830801606178284,1.0,1.0,-0.8316630125045776,0.3347266018390655,0.4969364106655121,0.1698754131793975,0.0,0.0,0.3694600760936737,32.37053298950195,28.0,25.185068130493164,-7839.583984375,78.44851684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33123779296875,306.64910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.216796875,18000.0,0.0,0.0,0.1761921495199203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2803238928318023,0.2803284823894501,-4.611802523868391e-06,0.0,0.0001788126246538,0.0,0.0,12.51865291595459,0.0,0.0,0.0,0.3042757213115692,4.0,0.0,1.0
659880,293.1412658691406,297.1499938964844,293.1499938964844,0.0310169011354446,-1080.3170166015625,304.1494445800781,0.6171255111694336,0.0755000337958335,0.0688809230923652,294.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5264489054679871,0.050000000745058,0.0484425835311412,293.27593994140625,297.1499938964844,293.1499938964844,0.0138187408447265,-558.28662109375,304.09100341796875,0.5264488458633423,0.050000000745058,0.0357795171439647,293.1793212890625,297.1499938964844,293.1499938964844,0.2411688268184662,-4869.208984375,304.163818359375,0.9990000128746032,0.373347133398056,0.3101103007793426,293.33551025390625,297.1499938964844,293.1499938964844,0.0008793006418272,-333.5130310058594,292.3818054199219,0.5264489054679871,0.050000000745058,0.2297907620668411,291.1719665527344,291.1499938964844,263.8570861816406,261.80255126953125,281.85467529296875,293.9683837890625,291.17462158203125,1.0,0.1976638883352279,0.7830801606178284,0.7830801606178284,1.0,1.0,-0.8316630125045776,0.3347266018390655,0.4969364106655121,0.1698754131793975,0.0,0.0,0.3694600760936737,32.37053298950195,28.0,25.185068130493164,-7839.583984375,78.44851684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33123779296875,306.64910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.216796875,18000.0,0.0,0.0,0.1761921495199203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2803238928318023,0.2803284823894501,-4.611802523868391e-06,0.0,0.0001788126246538,0.0,0.0,12.51865291595459,0.0,0.0,0.0,0.3042757213115692,4.0,0.0,1.0
659940,293.1415405273437,297.1499938964844,293.1499938964844,0.0311004891991615,-1081.63134765625,304.14947509765625,0.6203718781471252,0.0756694599986076,0.0690073445439338,294.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810913085937,0.5293803811073303,0.050000000745058,0.0484138689935207,293.2774658203125,297.1499938964844,293.1499938964844,0.013665915466845,-555.4706420898438,304.0416259765625,0.5293803811073303,0.050000000745058,0.0357583202421665,293.1695251464844,297.1499938964844,293.1499938964844,0.2367485761642456,-4797.55859375,304.1662902832031,0.9990000128746032,0.3745914697647095,0.3056856691837311,293.33551025390625,297.1499938964844,293.1499938964844,0.0008304790826514,-314.901123046875,292.3261108398437,0.5293803811073303,0.050000000745058,0.2296545505523681,291.18133544921875,291.1499938964844,263.8611145019531,261.8104248046875,281.8641052246094,293.962158203125,291.18115234375,1.0,0.1959462314844131,0.7831128239631653,0.7831128239631653,1.0,1.0,-0.826278567314148,0.3322570919990539,0.4940215051174164,0.1690915673971176,0.0,0.0,0.3644365072250366,31.592941284179688,31.0,9.121539115905762,-7754.685546875,76.42938995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34619140625,306.6072082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18029.11328125,18000.0,0.0,0.0,0.1752945929765701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2748804986476898,0.2748850882053375,-4.596917733579176e-06,0.0,0.0001779017329681,0.0,0.0,12.20829963684082,0.0,0.0,0.0,0.3030283749103546,4.0,0.0,1.0
660000,293.1415405273437,297.1499938964844,293.1499938964844,0.0311004891991615,-1081.63134765625,304.14947509765625,0.6203718781471252,0.0756694599986076,0.0690073445439338,294.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810913085937,0.5293803811073303,0.050000000745058,0.0484138689935207,293.2774658203125,297.1499938964844,293.1499938964844,0.013665915466845,-555.4706420898438,304.0416259765625,0.5293803811073303,0.050000000745058,0.0357583202421665,293.1695251464844,297.1499938964844,293.1499938964844,0.2367485761642456,-4797.55859375,304.1662902832031,0.9990000128746032,0.3745914697647095,0.3056856691837311,293.33551025390625,297.1499938964844,293.1499938964844,0.0008304790826514,-314.901123046875,292.3261108398437,0.5293803811073303,0.050000000745058,0.2296545505523681,291.18133544921875,291.1499938964844,263.8611145019531,261.8104248046875,281.8641052246094,293.962158203125,291.18115234375,1.0,0.1959462314844131,0.7831128239631653,0.7831128239631653,1.0,1.0,-0.826278567314148,0.3322570919990539,0.4940215051174164,0.1690915673971176,0.0,0.0,0.3644365072250366,31.592941284179688,31.0,9.121539115905762,-7754.685546875,76.42938995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34619140625,306.6072082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18029.11328125,18000.0,0.0,0.0,0.1752945929765701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2748804986476898,0.2748850882053375,-4.596917733579176e-06,0.0,0.0001779017329681,0.0,0.0,12.20829963684082,0.0,0.0,0.0,0.3030283749103546,4.0,0.0,1.0
660060,293.1418151855469,297.1499938964844,293.1499938964844,0.0312546528875827,-1084.3492431640625,304.1494140625,0.6212626695632935,0.0758235529065132,0.0691458880901336,294.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761779785156,0.5298924446105957,0.050000000745058,0.0484089776873588,293.279052734375,297.1499938964844,293.1499938964844,0.0135457040742039,-553.5477905273438,303.9918518066406,0.5298924446105957,0.050000000745058,0.035754706710577,293.1639099121094,297.1499938964844,293.1499938964844,0.2359673827886581,-4786.466796875,304.1620483398437,0.9990000128746032,0.3752487599849701,0.3049258887767792,293.3353881835937,297.1499938964844,293.1499938964844,0.0007832461269572,-297.0638122558594,292.2568359375,0.5298924446105957,0.050000000745058,0.2296313494443893,291.17535400390625,291.1499938964844,263.8638000488281,261.8172302246094,281.8809509277344,293.97467041015625,291.1739501953125,1.0,0.1957411468029022,0.7832918167114258,0.7832918167114258,1.0,1.0,-0.8254938721656799,0.3317280411720276,0.4937658607959747,0.1694540828466415,0.0,0.0,0.361360490322113,31.470518112182617,34.0,-6.766169548034668,-7708.7265625,76.12422943115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3722839355469,306.5787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.013671875,18000.0,0.0,0.0,0.1741968989372253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2710928916931152,0.2710974812507629,-4.5836163735657465e-06,0.0,0.0001767876965459,0.0,0.0,11.987030982971191,0.0,0.0,0.0,0.3021109700202942,4.0,0.0,1.0
660120,293.1418151855469,297.1499938964844,293.1499938964844,0.0312546528875827,-1084.3492431640625,304.1494140625,0.6212626695632935,0.0758235529065132,0.0691458880901336,294.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761779785156,0.5298924446105957,0.050000000745058,0.0484089776873588,293.279052734375,297.1499938964844,293.1499938964844,0.0135457040742039,-553.5477905273438,303.9918518066406,0.5298924446105957,0.050000000745058,0.035754706710577,293.1639099121094,297.1499938964844,293.1499938964844,0.2359673827886581,-4786.466796875,304.1620483398437,0.9990000128746032,0.3752487599849701,0.3049258887767792,293.3353881835937,297.1499938964844,293.1499938964844,0.0007832461269572,-297.0638122558594,292.2568359375,0.5298924446105957,0.050000000745058,0.2296313494443893,291.17535400390625,291.1499938964844,263.8638000488281,261.8172302246094,281.8809509277344,293.97467041015625,291.1739501953125,1.0,0.1957411468029022,0.7832918167114258,0.7832918167114258,1.0,1.0,-0.8254938721656799,0.3317280411720276,0.4937658607959747,0.1694540828466415,0.0,0.0,0.361360490322113,31.470518112182617,34.0,-6.766169548034668,-7708.7265625,76.12422943115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3722839355469,306.5787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.013671875,18000.0,0.0,0.0,0.1741968989372253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2710928916931152,0.2710974812507629,-4.5836163735657465e-06,0.0,0.0001767876965459,0.0,0.0,11.987030982971191,0.0,0.0,0.0,0.3021109700202942,4.0,0.0,1.0
660180,293.14227294921875,297.1499938964844,293.1499938964844,0.0314204432070255,-1087.3231201171875,304.1493225097656,0.6202206611633301,0.0759411752223968,0.0692751109600067,294.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654052734375,0.5284302234649658,0.050000000745058,0.0484230332076549,293.2806396484375,297.1499938964844,293.1499938964844,0.0134417628869414,-552.0339965820312,303.9418029785156,0.5284302234649658,0.050000000745058,0.0357650890946388,293.1635437011719,297.1499938964844,293.1499938964844,0.2380279600620269,-4822.10205078125,304.154541015625,0.9990000128746032,0.3749816715717315,0.3071054220199585,293.3353271484375,297.1499938964844,293.1499938964844,0.0007367201615124,-279.53521728515625,292.1825866699219,0.5284302234649658,0.050000000745058,0.2296980321407318,291.16424560546875,291.1499938964844,263.8652038574219,261.82305908203125,281.9034729003906,294.0048828125,291.1623840332031,1.0,0.196803018450737,0.7834708094596863,0.7834708094596863,1.0,1.0,-0.8283733129501343,0.3327952921390533,0.4955780208110809,0.1705697625875473,0.0,0.0,0.3601757287979126,31.866321563720703,37.0,-15.009370803833008,-7698.2275390625,77.17131042480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3912353515625,306.5607604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.201171875,18000.0,0.0,0.0,0.1730756908655166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2693052589893341,0.2693098485469818,-4.575920684146695e-06,0.0,0.0001756498240865,0.0,0.0,11.879751205444336,0.0,0.0,0.0,0.3016535937786102,4.0,0.0,1.0
660240,293.14227294921875,297.1499938964844,293.1499938964844,0.0314204432070255,-1087.3231201171875,304.1493225097656,0.6202206611633301,0.0759411752223968,0.0692751109600067,294.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654052734375,0.5284302234649658,0.050000000745058,0.0484230332076549,293.2806396484375,297.1499938964844,293.1499938964844,0.0134417628869414,-552.0339965820312,303.9418029785156,0.5284302234649658,0.050000000745058,0.0357650890946388,293.1635437011719,297.1499938964844,293.1499938964844,0.2380279600620269,-4822.10205078125,304.154541015625,0.9990000128746032,0.3749816715717315,0.3071054220199585,293.3353271484375,297.1499938964844,293.1499938964844,0.0007367201615124,-279.53521728515625,292.1825866699219,0.5284302234649658,0.050000000745058,0.2296980321407318,291.16424560546875,291.1499938964844,263.8652038574219,261.82305908203125,281.9034729003906,294.0048828125,291.1623840332031,1.0,0.196803018450737,0.7834708094596863,0.7834708094596863,1.0,1.0,-0.8283733129501343,0.3327952921390533,0.4955780208110809,0.1705697625875473,0.0,0.0,0.3601757287979126,31.866321563720703,37.0,-15.009370803833008,-7698.2275390625,77.17131042480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3912353515625,306.5607604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.201171875,18000.0,0.0,0.0,0.1730756908655166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2693052589893341,0.2693098485469818,-4.575920684146695e-06,0.0,0.0001756498240865,0.0,0.0,11.879751205444336,0.0,0.0,0.0,0.3016535937786102,4.0,0.0,1.0
660300,293.142578125,297.1499938964844,293.1499938964844,0.0314968079328537,-1088.708740234375,304.1493225097656,0.6190525889396667,0.0759774148464202,0.069328099489212,294.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589660644531,0.527079701423645,0.050000000745058,0.0484362952411174,293.2814636230469,297.1499938964844,293.1499938964844,0.0133937438949942,-551.3751220703125,303.9165344238281,0.527079701423645,0.050000000745058,0.0357748828828334,293.1653137207031,297.1499938964844,293.1499938964844,0.2399855554103851,-4854.9892578125,304.1501770019531,0.9990000128746032,0.3744606077671051,0.3091470003128052,293.3354187011719,297.1499938964844,293.1499938964844,0.0007133102044463,-270.7188720703125,292.1442565917969,0.527079701423645,0.050000000745058,0.229760929942131,291.15771484375,291.1499938964844,263.8654479980469,261.8255920410156,281.9155578613281,294.0261535644531,291.1557312011719,1.0,0.1977407038211822,0.7835603356361389,0.7835603356361389,1.0,1.0,-0.8309899568557739,0.333877295255661,0.4971126616001129,0.1712818294763565,0.0,0.0,0.36031574010849,32.23275375366211,37.0,-17.313024520874023,-7704.72802734375,78.13775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3939208984375,306.55291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.689453125,18000.0,0.0,0.0,0.1725632697343826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2691473364830017,0.2691519260406494,-4.574212198349414e-06,0.0,0.000175129782292,0.0,0.0,11.86778450012207,0.0,0.0,0.0,0.3015961945056915,4.0,0.0,1.0
660360,293.1429748535156,297.1499938964844,293.1499938964844,0.0315624549984931,-1089.9140625,304.1493225097656,0.6174818873405457,0.0759925469756126,0.069367878139019,294.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15216064453125,0.5253826975822449,0.050000000745058,0.0484533458948135,293.2823486328125,297.1499938964844,293.1499938964844,0.0133475633338093,-550.7605590820312,303.8909912109375,0.5253826975822449,0.050000000745058,0.0357874780893325,293.1683654785156,297.1499938964844,293.1499938964844,0.2424977570772171,-4896.78076171875,304.14556884765625,0.9990000128746032,0.3736706078052521,0.3117526173591614,293.3356018066406,297.1499938964844,293.1499938964844,0.0006897704442963,-261.8517761230469,292.1052551269531,0.5253826975822449,0.050000000745058,0.2298418134450912,291.1508483886719,291.1499938964844,263.86541748046875,261.8279113769531,281.92779541015625,294.0514831542969,291.1488037109375,1.0,0.1989175528287887,0.7835953235626221,0.7835953235626221,1.0,1.0,-0.8342971801757812,0.3352979719638824,0.4989992082118988,0.1720280349254608,0.0,0.0,0.3609474003314972,32.700565338134766,40.0,-18.643835067749023,-7718.55859375,79.37335205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.390380859375,306.5451354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.107421875,18000.0,0.0,0.0,0.1721134185791015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2694926857948303,0.269497275352478,-4.573960723064374e-06,0.0,0.0001746732305036,0.0,0.0,11.884220123291016,0.0,0.0,0.0,0.3016553819179535,4.0,0.0,1.0
660420,293.1441345214844,297.1499938964844,293.1499938964844,0.0316401161253452,-1091.4083251953125,304.1494140625,0.6131653189659119,0.0759387463331222,0.0693889334797859,294.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.5211487412452698,0.050000000745058,0.0484979264438152,293.2843017578125,297.1499938964844,293.1499938964844,0.01325832773,-549.6013793945312,303.8389892578125,0.5211487412452698,0.050000000745058,0.0358204022049903,293.1779479980469,297.1499938964844,293.1499938964844,0.249008759856224,-5003.87744140625,304.1361999511719,0.9990000128746032,0.3712718188762665,0.3184631168842315,293.3363952636719,297.1499938964844,293.1499938964844,0.0006418455741368,-243.7821655273437,292.02593994140625,0.5211487412452698,0.050000000745058,0.2300532758235931,291.1370849609375,291.1499938964844,263.864501953125,261.83184814453125,281.9513244628906,294.1145324707031,291.1351623535156,1.0,0.2019020318984985,0.7836654186248779,0.7836654186248779,1.0,1.0,-0.842722475528717,0.3390957713127136,0.5036267042160034,0.1734809428453445,0.0,0.0,0.3635948002338409,33.912940979003906,28.0,-19.113231658935547,-7766.06787109375,82.58851623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.361572265625,306.5271911621094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.216796875,18000.0,0.0,0.0,0.1714889705181121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2716437876224518,0.2716483771800995,-4.5778247113048565e-06,0.0,0.0001740395091474,0.0,0.0,12.000080108642578,0.0,0.0,0.0,0.3021156787872314,4.0,0.0,1.0
660480,293.1441345214844,297.1499938964844,293.1499938964844,0.0316401161253452,-1091.4083251953125,304.1494140625,0.6131653189659119,0.0759387463331222,0.0693889334797859,294.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.5211487412452698,0.050000000745058,0.0484979264438152,293.2843017578125,297.1499938964844,293.1499938964844,0.01325832773,-549.6013793945312,303.8389892578125,0.5211487412452698,0.050000000745058,0.0358204022049903,293.1779479980469,297.1499938964844,293.1499938964844,0.249008759856224,-5003.87744140625,304.1361999511719,0.9990000128746032,0.3712718188762665,0.3184631168842315,293.3363952636719,297.1499938964844,293.1499938964844,0.0006418455741368,-243.7821655273437,292.02593994140625,0.5211487412452698,0.050000000745058,0.2300532758235931,291.1370849609375,291.1499938964844,263.864501953125,261.83184814453125,281.9513244628906,294.1145324707031,291.1351623535156,1.0,0.2019020318984985,0.7836654186248779,0.7836654186248779,1.0,1.0,-0.842722475528717,0.3390957713127136,0.5036267042160034,0.1734809428453445,0.0,0.0,0.3635948002338409,33.912940979003906,28.0,-19.113231658935547,-7766.06787109375,82.58851623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.361572265625,306.5271911621094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.216796875,18000.0,0.0,0.0,0.1714889705181121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2716437876224518,0.2716483771800995,-4.5778247113048565e-06,0.0,0.0001740395091474,0.0,0.0,12.000080108642578,0.0,0.0,0.0,0.3021156787872314,4.0,0.0,1.0
660540,293.1455383300781,297.1499938964844,293.1499938964844,0.0315122008323669,-1089.20361328125,304.1498413085937,0.6157751083374023,0.0758044496178627,0.0692505985498428,294.488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5240381956100464,0.050000000745058,0.0484671704471111,293.28631591796875,297.1499938964844,293.1499938964844,0.0131163569167256,-546.954833984375,303.7865905761719,0.5240381956100464,0.050000000745058,0.0357976891100406,293.1839294433594,297.1499938964844,293.1499938964844,0.2449983656406402,-4935.88525390625,304.1481018066406,0.9990000128746032,0.3693201541900635,0.3138503134250641,293.337646484375,297.1499938964844,293.1499938964844,0.0005935493391007,-225.4314727783203,291.9564208984375,0.5240381956100464,0.050000000745058,0.2299073934555053,291.1356201171875,291.1499938964844,263.86248779296875,261.8349609375,281.9810485839844,294.16729736328125,291.1389465332031,1.0,0.199331134557724,0.783735454082489,0.783735454082489,1.0,1.0,-0.8367874622344971,0.3366723954677582,0.5001150369644165,0.1718569993972778,0.0,0.0,0.3660273253917694,33.0638542175293,31.0,10.822813034057615,-7759.02978515625,80.32447052001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3101501464844,306.5566711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17984.962890625,18000.0,0.0,0.0,0.1712573766708374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2748013734817505,0.2748059630393982,-4.586696832120651e-06,0.0,0.0001738044666126,0.0,0.0,12.178893089294434,0.0,0.0,0.0,0.3028285205364227,4.0,0.0,1.0
660600,293.1455383300781,297.1499938964844,293.1499938964844,0.0315122008323669,-1089.20361328125,304.1498413085937,0.6157751083374023,0.0758044496178627,0.0692505985498428,294.488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5240381956100464,0.050000000745058,0.0484671704471111,293.28631591796875,297.1499938964844,293.1499938964844,0.0131163569167256,-546.954833984375,303.7865905761719,0.5240381956100464,0.050000000745058,0.0357976891100406,293.1839294433594,297.1499938964844,293.1499938964844,0.2449983656406402,-4935.88525390625,304.1481018066406,0.9990000128746032,0.3693201541900635,0.3138503134250641,293.337646484375,297.1499938964844,293.1499938964844,0.0005935493391007,-225.4314727783203,291.9564208984375,0.5240381956100464,0.050000000745058,0.2299073934555053,291.1356201171875,291.1499938964844,263.86248779296875,261.8349609375,281.9810485839844,294.16729736328125,291.1389465332031,1.0,0.199331134557724,0.783735454082489,0.783735454082489,1.0,1.0,-0.8367874622344971,0.3366723954677582,0.5001150369644165,0.1718569993972778,0.0,0.0,0.3660273253917694,33.0638542175293,31.0,10.822813034057615,-7759.02978515625,80.32447052001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3101501464844,306.5566711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17984.962890625,18000.0,0.0,0.0,0.1712573766708374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2748013734817505,0.2748059630393982,-4.586696832120651e-06,0.0,0.0001738044666126,0.0,0.0,12.178893089294434,0.0,0.0,0.0,0.3028285205364227,4.0,0.0,1.0
660660,293.1470031738281,297.1499938964844,293.1499938964844,0.03126947209239,-1084.7523193359375,304.1502990722656,0.6167758703231812,0.0756200402975082,0.0690857172012329,294.5076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.5255012512207031,0.050000000745058,0.0484521500766277,293.2884216308594,297.1499938964844,293.1499938964844,0.012955411337316,-543.5271606445312,303.7341003417969,0.5255012512207031,0.050000000745058,0.0357865914702415,293.1817626953125,297.1499938964844,293.1499938964844,0.2424180209636688,-4892.99951171875,304.1526794433594,0.9990000128746032,0.3689020276069641,0.3115692138671875,293.33917236328125,297.1499938964844,293.1499938964844,0.0005431354511529,-205.5114288330078,291.90924072265625,0.5255012512207031,0.050000000745058,0.2298361361026764,291.1592102050781,291.1499938964844,263.8594970703125,261.8372802734375,281.9875183105469,294.1918029785156,291.16015625,1.0,0.1985756605863571,0.7837710380554199,0.7837710380554199,1.0,1.0,-0.8337310552597046,0.3356803655624389,0.4980506896972656,0.1703793853521347,0.0,0.0,0.3630403876304626,32.63467788696289,34.0,16.449491500854492,-7711.89453125,79.1813735961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2665710449219,306.51446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.048828125,18000.0,0.0,0.0,0.171145498752594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2728927135467529,0.2728973031044006,-4.587137937051011e-06,0.0,0.00017369093257,0.0,0.0,12.085031509399414,0.0,0.0,0.0,0.3024832308292389,4.0,0.0,1.0
660720,293.1470031738281,297.1499938964844,293.1499938964844,0.03126947209239,-1084.7523193359375,304.1502990722656,0.6167758703231812,0.0756200402975082,0.0690857172012329,294.5076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.5255012512207031,0.050000000745058,0.0484521500766277,293.2884216308594,297.1499938964844,293.1499938964844,0.012955411337316,-543.5271606445312,303.7341003417969,0.5255012512207031,0.050000000745058,0.0357865914702415,293.1817626953125,297.1499938964844,293.1499938964844,0.2424180209636688,-4892.99951171875,304.1526794433594,0.9990000128746032,0.3689020276069641,0.3115692138671875,293.33917236328125,297.1499938964844,293.1499938964844,0.0005431354511529,-205.5114288330078,291.90924072265625,0.5255012512207031,0.050000000745058,0.2298361361026764,291.1592102050781,291.1499938964844,263.8594970703125,261.8372802734375,281.9875183105469,294.1918029785156,291.16015625,1.0,0.1985756605863571,0.7837710380554199,0.7837710380554199,1.0,1.0,-0.8337310552597046,0.3356803655624389,0.4980506896972656,0.1703793853521347,0.0,0.0,0.3630403876304626,32.63467788696289,34.0,16.449491500854492,-7711.89453125,79.1813735961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2665710449219,306.51446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.048828125,18000.0,0.0,0.0,0.171145498752594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2728927135467529,0.2728973031044006,-4.587137937051011e-06,0.0,0.00017369093257,0.0,0.0,12.085031509399414,0.0,0.0,0.0,0.3024832308292389,4.0,0.0,1.0
660780,293.1487121582031,297.1499938964844,293.1499938964844,0.0310983546078205,-1081.9097900390625,304.1504821777344,0.6152769327163696,0.0753492340445518,0.0688721314072609,294.5304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15545654296875,0.5246487855911255,0.050000000745058,0.0484608858823776,293.2907409667969,297.1499938964844,293.1499938964844,0.0128379110246896,-541.5018920898438,303.6794128417969,0.5246487855911255,0.050000000745058,0.0357930436730384,293.1824951171875,297.1499938964844,293.1499938964844,0.2437119036912918,-4914.81591796875,304.1495056152344,0.9990000128746032,0.3679589927196502,0.3128941059112549,293.3408508300781,297.1499938964844,293.1499938964844,0.0005137838306836,-186.93698120117188,291.8345947265625,0.5246487855911255,0.050000000745058,0.2298775762319564,291.154541015625,291.1499938964844,263.8555908203125,261.8388366699219,281.9899597167969,294.2318725585937,291.15301513671875,1.0,0.1991614252328872,0.7838066220283508,0.7838066220283508,1.0,1.0,-0.8351315855979919,0.3368203938007355,0.4983111619949341,0.1693427711725235,0.0,0.0,0.3625592291355133,32.84503173828125,37.0,-4.748534202575684,-7693.06884765625,79.72420501708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2382202148437,306.46490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.095703125,18000.0,0.0,0.0,0.1710220426321029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.271450012922287,0.2714546024799347,-4.581295797834173e-06,0.0,0.0001735656260279,0.0,0.0,11.9990234375,0.0,0.0,0.0,0.3021406233310699,4.0,0.0,1.0
660840,293.1487121582031,297.1499938964844,293.1499938964844,0.0310983546078205,-1081.9097900390625,304.1504821777344,0.6152769327163696,0.0753492340445518,0.0688721314072609,294.5304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15545654296875,0.5246487855911255,0.050000000745058,0.0484608858823776,293.2907409667969,297.1499938964844,293.1499938964844,0.0128379110246896,-541.5018920898438,303.6794128417969,0.5246487855911255,0.050000000745058,0.0357930436730384,293.1824951171875,297.1499938964844,293.1499938964844,0.2437119036912918,-4914.81591796875,304.1495056152344,0.9990000128746032,0.3679589927196502,0.3128941059112549,293.3408508300781,297.1499938964844,293.1499938964844,0.0005137838306836,-186.93698120117188,291.8345947265625,0.5246487855911255,0.050000000745058,0.2298775762319564,291.154541015625,291.1499938964844,263.8555908203125,261.8388366699219,281.9899597167969,294.2318725585937,291.15301513671875,1.0,0.1991614252328872,0.7838066220283508,0.7838066220283508,1.0,1.0,-0.8351315855979919,0.3368203938007355,0.4983111619949341,0.1693427711725235,0.0,0.0,0.3625592291355133,32.84503173828125,37.0,-4.748534202575684,-7693.06884765625,79.72420501708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2382202148437,306.46490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.095703125,18000.0,0.0,0.0,0.1710220426321029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.271450012922287,0.2714546024799347,-4.581295797834173e-06,0.0,0.0001735656260279,0.0,0.0,11.9990234375,0.0,0.0,0.0,0.3021406233310699,4.0,0.0,1.0
660900,293.1496887207031,297.1499938964844,293.1499938964844,0.0309971831738948,-1080.2503662109375,304.15057373046875,0.6137523651123047,0.0751742795109748,0.0687382519245147,294.5432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.5235666632652283,0.050000000745058,0.0484721325337886,293.2919616699219,297.1499938964844,293.1499938964844,0.0127842891961336,-540.6382446289062,303.6514892578125,0.5235666632652283,0.050000000745058,0.035801351070404,293.1845092773437,297.1499938964844,293.1499938964844,0.245373860001564,-4942.37451171875,304.1465759277344,0.9990000128746032,0.3671506941318512,0.3145933747291565,293.3417663574219,297.1499938964844,293.1499938964844,0.0005005741841159,-175.7071990966797,291.7940979003906,0.5235666632652283,0.050000000745058,0.2299309223890304,291.1493225097656,291.1499938964844,263.8533020019531,261.83935546875,281.99139404296875,294.2594909667969,291.1477966308594,1.0,0.1998936235904693,0.7838243842124939,0.7838243842124939,1.0,1.0,-0.8370972275733948,0.3380142450332641,0.499083012342453,0.1689017415046692,0.0,0.0,0.3631332218647003,33.13422775268555,37.0,-9.645668029785156,-7701.30810546875,80.47990417480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2244873046875,306.4515686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.82421875,18000.0,0.0,0.0,0.1709969639778137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2717782855033874,0.2717828750610351,-4.580846962198848e-06,0.0,0.0001735401747282,0.0,0.0,12.014188766479492,0.0,0.0,0.0,0.3021916151046753,4.0,0.0,1.0
660960,293.1507568359375,297.1499938964844,293.1499938964844,0.0308769885450601,-1078.265625,304.15069580078125,0.6117422580718994,0.0749697387218475,0.0685829073190689,294.55694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5221263766288757,0.050000000745058,0.048487402498722,293.29327392578125,297.1499938964844,293.1499938964844,0.0127321267500519,-539.8094482421875,303.6231384277344,0.5221263766288757,0.050000000745058,0.0358126312494277,293.1876525878906,297.1499938964844,293.1499938964844,0.2476053088903427,-4979.13671875,304.14312744140625,0.9990000128746032,0.3660945296287536,0.3168862164020538,293.3428039550781,297.1499938964844,293.1499938964844,0.0004898266633972,-165.76437377929688,291.7530212402344,0.5221263766288757,0.050000000745058,0.2300033718347549,291.1439819335937,291.1499938964844,263.8507995605469,261.8397216796875,281.9931335449219,294.2918395996094,291.14239501953125,1.0,0.2008769363164901,0.783855676651001,0.783855676651001,1.0,1.0,-0.8397809267044067,0.3395670056343078,0.5002139210700989,0.1684954911470413,0.0,0.0,0.3640679717063904,33.530670166015625,25.0,-12.814491271972656,-7716.61083984375,81.518798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2086181640625,306.4398803710937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.73046875,18000.0,0.0,0.0,0.1710224151611328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2725046873092651,0.2725092768669128,-4.581844223139342e-06,0.0,0.0001735660189297,0.0,0.0,12.052677154541016,0.0,0.0,0.0,0.3023412227630615,4.0,0.0,1.0
661020,293.15283203125,297.1499938964844,293.1499938964844,0.0304731391370296,-1071.298095703125,304.1511535644531,0.6150311827659607,0.0745300576090812,0.0681483149528503,294.58270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425476074219,0.5265370011329651,0.050000000745058,0.0484417416155338,293.29571533203125,297.1499938964844,293.1499938964844,0.0125815831124782,-536.7766723632812,303.566650390625,0.5265370011329651,0.050000000745058,0.0357789061963558,293.1896057128906,297.1499938964844,293.1499938964844,0.2413634359836578,-4874.998046875,304.1564025878906,0.9990000128746032,0.3647159039974212,0.3099757134914398,293.3450012207031,297.1499938964844,293.1499938964844,0.0004692823276855,-145.784912109375,291.679931640625,0.5265370011329651,0.050000000745058,0.2297867685556411,291.1439208984375,291.1499938964844,263.84521484375,261.8399658203125,282.0092468261719,294.3407287597656,291.1473693847656,1.0,0.1972417533397674,0.7839182615280151,0.7839182615280151,1.0,1.0,-0.8306164741516113,0.336072713136673,0.4945437610149383,0.1653736233711242,0.0,0.0,0.3652853071689605,32.25505065917969,28.0,13.353693008422852,-7688.9716796875,78.10501098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1755676269531,306.4743347167969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.9765625,18000.0,0.0,0.0,0.1711878925561905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2744092047214508,0.2744137942790985,-4.58711156170466e-06,0.0,0.0001737339480314,0.0,0.0,12.160396575927734,0.0,0.0,0.0,0.3027622401714325,4.0,0.0,1.0
661080,293.15283203125,297.1499938964844,293.1499938964844,0.0304731391370296,-1071.298095703125,304.1511535644531,0.6150311827659607,0.0745300576090812,0.0681483149528503,294.58270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425476074219,0.5265370011329651,0.050000000745058,0.0484417416155338,293.29571533203125,297.1499938964844,293.1499938964844,0.0125815831124782,-536.7766723632812,303.566650390625,0.5265370011329651,0.050000000745058,0.0357789061963558,293.1896057128906,297.1499938964844,293.1499938964844,0.2413634359836578,-4874.998046875,304.1564025878906,0.9990000128746032,0.3647159039974212,0.3099757134914398,293.3450012207031,297.1499938964844,293.1499938964844,0.0004692823276855,-145.784912109375,291.679931640625,0.5265370011329651,0.050000000745058,0.2297867685556411,291.1439208984375,291.1499938964844,263.84521484375,261.8399658203125,282.0092468261719,294.3407287597656,291.1473693847656,1.0,0.1972417533397674,0.7839182615280151,0.7839182615280151,1.0,1.0,-0.8306164741516113,0.336072713136673,0.4945437610149383,0.1653736233711242,0.0,0.0,0.3652853071689605,32.25505065917969,28.0,13.353693008422852,-7688.9716796875,78.10501098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1755676269531,306.4743347167969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.9765625,18000.0,0.0,0.0,0.1711878925561905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2744092047214508,0.2744137942790985,-4.58711156170466e-06,0.0,0.0001737339480314,0.0,0.0,12.160396575927734,0.0,0.0,0.0,0.3027622401714325,4.0,0.0,1.0
661140,293.15460205078125,297.1499938964844,293.1499938964844,0.0300070755183696,-1062.9434814453125,304.1515197753906,0.6165896058082581,0.0740991458296775,0.0677359402179718,294.6048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667175292969,0.529329240322113,0.050000000745058,0.0484144203364849,293.2979736328125,297.1499938964844,293.1499938964844,0.0124171981588006,-533.0607299804688,303.5110778808594,0.529329240322113,0.050000000745058,0.035758726298809,293.1839599609375,297.1499938964844,293.1499938964844,0.2369049787521362,-4801.76611328125,304.16131591796875,0.9990000128746032,0.3648610115051269,0.3057621419429779,293.34722900390625,297.1499938964844,293.1499938964844,0.0004478253540582,-124.86868286132812,291.6294250488281,0.529329240322113,0.050000000745058,0.2296571582555771,291.1681213378906,291.1499938964844,263.8388977050781,261.8396301269531,281.99951171875,294.35479736328125,291.1690368652344,1.0,0.1955920308828354,0.7839808464050293,0.7839808464050293,1.0,1.0,-0.8248478770256042,0.3342068493366241,0.4906409978866577,0.1625889390707016,0.0,0.0,0.3610572516918182,31.47261619567871,31.0,16.835933685302734,-7627.609375,76.01839447021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,306.44500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.17578125,18000.0,0.0,0.0,0.1712426245212555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2712227702140808,0.2712273597717285,-4.583810095937224e-06,0.0,0.0001737894926918,0.0,0.0,11.99394416809082,0.0,0.0,0.0,0.3021195828914642,4.0,0.0,1.0
661200,293.15460205078125,297.1499938964844,293.1499938964844,0.0300070755183696,-1062.9434814453125,304.1515197753906,0.6165896058082581,0.0740991458296775,0.0677359402179718,294.6048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667175292969,0.529329240322113,0.050000000745058,0.0484144203364849,293.2979736328125,297.1499938964844,293.1499938964844,0.0124171981588006,-533.0607299804688,303.5110778808594,0.529329240322113,0.050000000745058,0.035758726298809,293.1839599609375,297.1499938964844,293.1499938964844,0.2369049787521362,-4801.76611328125,304.16131591796875,0.9990000128746032,0.3648610115051269,0.3057621419429779,293.34722900390625,297.1499938964844,293.1499938964844,0.0004478253540582,-124.86868286132812,291.6294250488281,0.529329240322113,0.050000000745058,0.2296571582555771,291.1681213378906,291.1499938964844,263.8388977050781,261.8396301269531,281.99951171875,294.35479736328125,291.1690368652344,1.0,0.1955920308828354,0.7839808464050293,0.7839808464050293,1.0,1.0,-0.8248478770256042,0.3342068493366241,0.4906409978866577,0.1625889390707016,0.0,0.0,0.3610572516918182,31.47261619567871,31.0,16.835933685302734,-7627.609375,76.01839447021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,306.44500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.17578125,18000.0,0.0,0.0,0.1712426245212555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2712227702140808,0.2712273597717285,-4.583810095937224e-06,0.0,0.0001737894926918,0.0,0.0,11.99394416809082,0.0,0.0,0.0,0.3021195828914642,4.0,0.0,1.0
661260,293.15631103515625,297.1499938964844,293.1499938964844,0.0296784080564975,-1057.081298828125,304.15155029296875,0.6155509352684021,0.0736373141407966,0.0673281326889991,294.6284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1638488769531,0.5295247435569763,0.050000000745058,0.0484125688672065,293.30010986328125,297.1499938964844,293.1499938964844,0.0122974058613181,-530.8291015625,303.4535217285156,0.5295247435569763,0.050000000745058,0.0357573591172695,293.1815795898437,297.1499938964844,293.1499938964844,0.236615389585495,-4798.322265625,304.15789794921875,0.9990000128746032,0.3644963502883911,0.3054715692996979,293.34930419921875,297.1499938964844,293.1499938964844,0.0004251341160852,-103.92679595947266,291.5503234863281,0.5295247435569763,0.050000000745058,0.2296483814716339,291.1628723144531,291.1499938964844,263.8319091796875,261.8387756347656,281.9862976074219,294.3831481933594,291.16119384765625,1.0,0.195431113243103,0.7840933799743652,0.7840933799743652,1.0,1.0,-0.8239938020706177,0.3346188962459564,0.4893749356269836,0.1604751795530319,0.0,0.0,0.3594975769519806,31.380107879638672,34.0,-5.6953558921813965,-7599.16064453125,75.7445297241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1727294921875,306.41326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.37109375,18000.0,0.0,0.0,0.1710794270038604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2686387896537781,0.2686433792114258,-4.574463218887104e-06,0.0,0.0001736238773446,0.0,0.0,11.843304634094238,0.0,0.0,0.0,0.3015100955963135,4.0,0.0,1.0
