time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661320,293.15631103515625,297.1499938964844,293.1499938964844,0.0296784080564975,-1057.081298828125,304.15155029296875,0.6155509352684021,0.0736373141407966,0.0673281326889991,294.6284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1638488769531,0.5295247435569763,0.050000000745058,0.0484125688672065,293.30010986328125,297.1499938964844,293.1499938964844,0.0122974058613181,-530.8291015625,303.4535217285156,0.5295247435569763,0.050000000745058,0.0357573591172695,293.1815795898437,297.1499938964844,293.1499938964844,0.236615389585495,-4798.322265625,304.15789794921875,0.9990000128746032,0.3644963502883911,0.3054715692996979,293.34930419921875,297.1499938964844,293.1499938964844,0.0004251341160852,-103.92679595947266,291.5503234863281,0.5295247435569763,0.050000000745058,0.2296483814716339,291.1628723144531,291.1499938964844,263.8319091796875,261.8387756347656,281.9862976074219,294.3831481933594,291.16119384765625,1.0,0.195431113243103,0.7840933799743652,0.7840933799743652,1.0,1.0,-0.8239938020706177,0.3346188962459564,0.4893749356269836,0.1604751795530319,0.0,0.0,0.3594975769519806,31.380107879638672,34.0,-5.6953558921813965,-7599.16064453125,75.7445297241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1727294921875,306.41326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.37109375,18000.0,0.0,0.0,0.1710794270038604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2686387896537781,0.2686433792114258,-4.574463218887104e-06,0.0,0.0001736238773446,0.0,0.0,11.843304634094238,0.0,0.0,0.0,0.3015100955963135,4.0,0.0,1.0
661380,293.1580505371094,297.1499938964844,293.1499938964844,0.0293215401470661,-1051.24267578125,304.1516418457031,0.6124188303947449,0.073124386370182,0.0668960735201835,294.6531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1525573730469,0.5277634859085083,0.050000000745058,0.0484296604990959,293.3021850585937,297.1499938964844,293.1499938964844,0.0121910627931356,-528.9788818359375,303.39508056640625,0.5277634859085083,0.050000000745058,0.035769984126091,293.183837890625,297.1499938964844,293.1499938964844,0.2391552627086639,-4841.46142578125,304.1509704589844,0.9990000128746032,0.3632427752017975,0.3081105649471283,293.35137939453125,297.1499938964844,293.1499938964844,0.0004009278200101,-83.19869232177734,291.4644470214844,0.5277634859085083,0.050000000745058,0.2297294586896896,291.1514587402344,291.1499938964844,263.8243103027344,261.83746337890625,281.9757385253906,294.4290466308594,291.1496887207031,1.0,0.1965256482362747,0.7842058539390564,0.7842058539390564,1.0,1.0,-0.8267742395401001,0.3367045521736145,0.490069717168808,0.1588643342256546,0.0,0.0,0.3600650727748871,31.800262451171875,37.0,-14.17025089263916,-7616.0234375,76.80664825439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1824951171875,306.4081726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3359375,18000.0,0.0,0.0,0.170868381857872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2686856091022491,0.2686901688575744,-4.571877980197314e-06,0.0,0.0001734096877044,0.0,0.0,11.839317321777344,0.0,0.0,0.0,0.3014716804027557,4.0,0.0,1.0
661440,293.1580505371094,297.1499938964844,293.1499938964844,0.0293215401470661,-1051.24267578125,304.1516418457031,0.6124188303947449,0.073124386370182,0.0668960735201835,294.6531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1525573730469,0.5277634859085083,0.050000000745058,0.0484296604990959,293.3021850585937,297.1499938964844,293.1499938964844,0.0121910627931356,-528.9788818359375,303.39508056640625,0.5277634859085083,0.050000000745058,0.035769984126091,293.183837890625,297.1499938964844,293.1499938964844,0.2391552627086639,-4841.46142578125,304.1509704589844,0.9990000128746032,0.3632427752017975,0.3081105649471283,293.35137939453125,297.1499938964844,293.1499938964844,0.0004009278200101,-83.19869232177734,291.4644470214844,0.5277634859085083,0.050000000745058,0.2297294586896896,291.1514587402344,291.1499938964844,263.8243103027344,261.83746337890625,281.9757385253906,294.4290466308594,291.1496887207031,1.0,0.1965256482362747,0.7842058539390564,0.7842058539390564,1.0,1.0,-0.8267742395401001,0.3367045521736145,0.490069717168808,0.1588643342256546,0.0,0.0,0.3600650727748871,31.800262451171875,37.0,-14.17025089263916,-7616.0234375,76.80664825439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1824951171875,306.4081726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3359375,18000.0,0.0,0.0,0.170868381857872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2686856091022491,0.2686901688575744,-4.571877980197314e-06,0.0,0.0001734096877044,0.0,0.0,11.839317321777344,0.0,0.0,0.0,0.3014716804027557,4.0,0.0,1.0
661500,293.1588439941406,297.1499938964844,293.1499938964844,0.0289707016199827,-1048.4105224609375,304.1519775390625,0.6101374626159668,0.0728660747408866,0.0666729733347892,294.66168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5262815952301025,0.050000000745058,0.0484443865716457,293.3031921386719,297.1499938964844,293.1499938964844,0.0121412398293614,-528.1390380859375,303.3655700683594,0.5262815952301025,0.050000000745058,0.0357808582484722,293.1867370605469,297.1499938964844,293.1499938964844,0.2413329035043716,-4877.76904296875,304.1468505859375,0.9990000128746032,0.3622504770755768,0.3103675842285156,293.3524169921875,297.1499938964844,293.1499938964844,0.0003878680290654,-72.74826049804688,291.42059326171875,0.5262815952301025,0.050000000745058,0.2297993153333664,291.1451721191406,291.1499938964844,263.8203125,261.8366394042969,281.9679260253906,294.4516296386719,291.1431884765625,1.0,0.1974765360355377,0.7842621207237244,0.7842621207237244,1.0,1.0,-0.829329252243042,0.338276594877243,0.4910526573657989,0.1582364439964294,0.0,0.0,0.3610125184059143,32.177696228027344,37.0,-17.045000076293945,-7636.6171875,77.77572631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1824951171875,306.4064636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.23046875,18000.0,0.0,0.0,0.1708027869462967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.269362211227417,0.2693667709827423,-4.5727015276497696e-06,0.0,0.0001733431126922,0.0,0.0,11.874703407287598,0.0,0.0,0.0,0.3016098439693451,4.0,0.0,1.0
661560,293.1593322753906,297.1499938964844,293.1499938964844,0.0285822693258523,-1045.767333984375,304.1523132324219,0.607555627822876,0.0726541578769683,0.0664774402976036,294.6658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5244777798652649,0.050000000745058,0.048462763428688,293.3041381835937,297.1499938964844,293.1499938964844,0.0120946671813726,-527.391357421875,303.3360290527344,0.5244777798652649,0.050000000745058,0.0357944332063198,293.1905822753906,297.1499938964844,293.1499938964844,0.2440601587295532,-4922.90478515625,304.1424560546875,0.9990000128746032,0.3610298931598663,0.3131621181964874,293.3533630371094,297.1499938964844,293.1499938964844,0.0003740749380085,-62.27523422241211,291.3756408691406,0.5244777798652649,0.050000000745058,0.2298864871263504,291.1377868652344,291.1499938964844,263.8161926269531,261.835693359375,281.9555969238281,294.4682006835937,291.1353759765625,1.0,0.1986647546291351,0.7842786312103271,0.7842786312103271,1.0,1.0,-0.8325909376144409,0.3401621878147125,0.492428719997406,0.1577239334583282,0.0,0.0,0.3625631630420685,32.65443801879883,25.0,-20.30503463745117,-7666.27294921875,79.0130386352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1773376464844,306.4047241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.337890625,18000.0,0.0,0.0,0.1707936376333236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2705762088298797,0.2705807685852051,-4.574931608658517e-06,0.0,0.0001733338285703,0.0,0.0,11.940133094787598,0.0,0.0,0.0,0.3018721342086792,4.0,0.0,1.0
661620,293.1593017578125,297.1499938964844,293.1499938964844,0.0286680627614259,-1043.3740234375,304.15155029296875,0.6108519434928894,0.0724255070090293,0.0661753639578819,294.6674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5284793376922607,0.050000000745058,0.048422697931528,293.30419921875,297.1499938964844,293.1499938964844,0.0119739938527345,-524.8826904296875,303.28179931640625,0.5284793376922607,0.050000000745058,0.0357648395001888,293.1932067871094,297.1499938964844,293.1499938964844,0.2386710494756698,-4832.62646484375,304.154541015625,0.9990000128746032,0.3594362735748291,0.3070327043533325,293.35467529296875,297.1499938964844,293.1499938964844,0.0003457496932242,-42.58372116088867,291.2958374023437,0.5284793376922607,0.050000000745058,0.2296964228153228,291.132080078125,291.1499938964844,263.8075866699219,261.8335876464844,281.9355163574219,294.4680480957031,291.134765625,1.0,0.195381760597229,0.7843117117881775,0.7843117117881775,1.0,1.0,-0.8245664834976196,0.3372342884540558,0.4873321950435638,0.1546893268823623,0.0,0.0,0.3657387793064117,31.531639099121094,25.0,5.762043952941895,-7675.3798828125,76.05416870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1552429199219,306.4603271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.763671875,18000.0,0.0,0.0,0.1709475219249725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2742191553115845,0.2742237150669098,-4.584234829962952e-06,0.0,0.0001734899997245,0.0,0.0,12.143784523010254,0.0,0.0,0.0,0.3026827573776245,4.0,0.0,1.0
661680,293.1593017578125,297.1499938964844,293.1499938964844,0.0286680627614259,-1043.3740234375,304.15155029296875,0.6108519434928894,0.0724255070090293,0.0661753639578819,294.6674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5284793376922607,0.050000000745058,0.048422697931528,293.30419921875,297.1499938964844,293.1499938964844,0.0119739938527345,-524.8826904296875,303.28179931640625,0.5284793376922607,0.050000000745058,0.0357648395001888,293.1932067871094,297.1499938964844,293.1499938964844,0.2386710494756698,-4832.62646484375,304.154541015625,0.9990000128746032,0.3594362735748291,0.3070327043533325,293.35467529296875,297.1499938964844,293.1499938964844,0.0003457496932242,-42.58372116088867,291.2958374023437,0.5284793376922607,0.050000000745058,0.2296964228153228,291.132080078125,291.1499938964844,263.8075866699219,261.8335876464844,281.9355163574219,294.4680480957031,291.134765625,1.0,0.195381760597229,0.7843117117881775,0.7843117117881775,1.0,1.0,-0.8245664834976196,0.3372342884540558,0.4873321950435638,0.1546893268823623,0.0,0.0,0.3657387793064117,31.531639099121094,25.0,5.762043952941895,-7675.3798828125,76.05416870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1552429199219,306.4603271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.763671875,18000.0,0.0,0.0,0.1709475219249725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2742191553115845,0.2742237150669098,-4.584234829962952e-06,0.0,0.0001734899997245,0.0,0.0,12.143784523010254,0.0,0.0,0.0,0.3026827573776245,4.0,0.0,1.0
661740,293.15838623046875,297.1499938964844,293.1499938964844,0.0282216407358646,-1037.8546142578125,304.15167236328125,0.6148257851600647,0.072373166680336,0.066055528819561,294.6649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.5327494740486145,0.050000000745058,0.0483825020492076,293.2989196777344,297.1499938964844,293.1499938964844,0.0118594840168952,-522.0206298828125,303.2442932128906,0.5327494740486145,0.050000000745058,0.0357351526618003,293.1859436035156,297.1499938964844,293.1499938964844,0.232449471950531,-4729.6796875,304.16314697265625,0.9990000128746032,0.359807550907135,0.300755888223648,293.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2436828613281,0.5327494740486145,0.050000000745058,0.2295057624578476,291.1523132324219,291.1499938964844,263.7986145019531,261.8311462402344,281.8748779296875,294.393310546875,291.1533203125,1.0,0.1927654892206192,0.7843447327613831,0.7843447327613831,1.0,1.0,-0.8165740966796875,0.3343196809291839,0.4822544157505035,0.1516846269369125,0.0,0.0,0.3639523088932037,30.40682983398437,28.0,13.948896408081056,-7644.91064453125,73.14733123779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1396789550781,306.4599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.560546875,18000.0,0.0,0.0,0.1711179912090301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.273500919342041,0.2735055088996887,-4.5874776333221234e-06,0.0,0.0001736630074447,0.0,0.0,12.11610984802246,0.0,0.0,0.0,0.3026016056537628,4.0,0.0,1.0
661800,293.15838623046875,297.1499938964844,293.1499938964844,0.0282216407358646,-1037.8546142578125,304.15167236328125,0.6148257851600647,0.072373166680336,0.066055528819561,294.6649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.5327494740486145,0.050000000745058,0.0483825020492076,293.2989196777344,297.1499938964844,293.1499938964844,0.0118594840168952,-522.0206298828125,303.2442932128906,0.5327494740486145,0.050000000745058,0.0357351526618003,293.1859436035156,297.1499938964844,293.1499938964844,0.232449471950531,-4729.6796875,304.16314697265625,0.9990000128746032,0.359807550907135,0.300755888223648,293.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2436828613281,0.5327494740486145,0.050000000745058,0.2295057624578476,291.1523132324219,291.1499938964844,263.7986145019531,261.8311462402344,281.8748779296875,294.393310546875,291.1533203125,1.0,0.1927654892206192,0.7843447327613831,0.7843447327613831,1.0,1.0,-0.8165740966796875,0.3343196809291839,0.4822544157505035,0.1516846269369125,0.0,0.0,0.3639523088932037,30.40682983398437,28.0,13.948896408081056,-7644.91064453125,73.14733123779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1396789550781,306.4599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.560546875,18000.0,0.0,0.0,0.1711179912090301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.273500919342041,0.2735055088996887,-4.5874776333221234e-06,0.0,0.0001736630074447,0.0,0.0,12.11610984802246,0.0,0.0,0.0,0.3026016056537628,4.0,0.0,1.0
661860,293.15679931640625,297.1499938964844,293.1499938964844,0.0282587017863988,-1038.844482421875,304.15106201171875,0.6165782809257507,0.0724782198667526,0.066100925207138,294.6600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.5343987941741943,0.050000000745058,0.0483676306903362,293.2940979003906,297.1499938964844,293.1499938964844,0.0117774447426199,-520.3381958007812,303.20587158203125,0.5343987941741943,0.050000000745058,0.0357241667807102,293.1786804199219,297.1499938964844,293.1499938964844,0.2301965057849884,-4693.69091796875,304.1623229980469,0.9990000128746032,0.3603792190551758,0.2983982264995575,293.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.5343987941741943,0.050000000745058,0.2294352054595947,291.1494445800781,291.1499938964844,263.7892761230469,261.8284606933594,281.8139038085937,294.330322265625,291.1479797363281,1.0,0.1918312460184097,0.7844545841217041,0.7844545841217041,1.0,1.0,-0.8136813044548035,0.3336929678916931,0.4799883067607879,0.149553507566452,0.0,0.0,0.3640274107456207,29.97227096557617,31.0,-4.216598510742188,-7638.83984375,72.0693588256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13775634765625,306.44537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.248046875,18000.0,0.0,0.0,0.1711846143007278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2728040218353271,0.2728086113929748,-4.584431735565886e-06,0.0,0.0001737306156428,0.0,0.0,12.073932647705078,0.0,0.0,0.0,0.3024414181709289,4.0,0.0,1.0
661920,293.15679931640625,297.1499938964844,293.1499938964844,0.0282587017863988,-1038.844482421875,304.15106201171875,0.6165782809257507,0.0724782198667526,0.066100925207138,294.6600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.5343987941741943,0.050000000745058,0.0483676306903362,293.2940979003906,297.1499938964844,293.1499938964844,0.0117774447426199,-520.3381958007812,303.20587158203125,0.5343987941741943,0.050000000745058,0.0357241667807102,293.1786804199219,297.1499938964844,293.1499938964844,0.2301965057849884,-4693.69091796875,304.1623229980469,0.9990000128746032,0.3603792190551758,0.2983982264995575,293.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.5343987941741943,0.050000000745058,0.2294352054595947,291.1494445800781,291.1499938964844,263.7892761230469,261.8284606933594,281.8139038085937,294.330322265625,291.1479797363281,1.0,0.1918312460184097,0.7844545841217041,0.7844545841217041,1.0,1.0,-0.8136813044548035,0.3336929678916931,0.4799883067607879,0.149553507566452,0.0,0.0,0.3640274107456207,29.97227096557617,31.0,-4.216598510742188,-7638.83984375,72.0693588256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13775634765625,306.44537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.248046875,18000.0,0.0,0.0,0.1711846143007278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2728040218353271,0.2728086113929748,-4.584431735565886e-06,0.0,0.0001737306156428,0.0,0.0,12.073932647705078,0.0,0.0,0.0,0.3024414181709289,4.0,0.0,1.0
661980,293.155029296875,297.1499938964844,293.1499938964844,0.0283945202827453,-1042.1917724609375,304.1504821777344,0.6164426207542419,0.0726658999919891,0.0662619695067405,294.65399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.5337477326393127,0.050000000745058,0.0483734831213951,293.2921447753906,297.1499938964844,293.1499938964844,0.0116970771923661,-518.853759765625,303.1605224609375,0.5337477326393127,0.050000000745058,0.0357284881174564,293.1753234863281,297.1499938964844,293.1499938964844,0.231090635061264,-4710.0673828125,304.1566467285156,0.9990000128746032,0.3603393733501434,0.2993248403072357,293.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.5337477326393127,0.050000000745058,0.22946298122406,291.13885498046875,291.1499938964844,263.7796936035156,261.8255615234375,281.76617431640625,294.2987365722656,291.13720703125,1.0,0.1922890543937683,0.7845644950866699,0.7845644950866699,1.0,1.0,-0.8150308728218079,0.3349373042583465,0.4800935685634613,0.1481975615024566,0.0,0.0,0.3662095069885254,30.10384750366211,34.0,-12.610557556152344,-7674.23388671875,72.47322845458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13250732421875,306.44952392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.74609375,18000.0,0.0,0.0,0.1712930351495742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2745012640953064,0.2745058238506317,-4.586881914292462e-06,0.0,0.0001738406572258,0.0,0.0,12.16440773010254,0.0,0.0,0.0,0.3027962148189544,4.0,0.0,1.0
662040,293.155029296875,297.1499938964844,293.1499938964844,0.0283945202827453,-1042.1917724609375,304.1504821777344,0.6164426207542419,0.0726658999919891,0.0662619695067405,294.65399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.5337477326393127,0.050000000745058,0.0483734831213951,293.2921447753906,297.1499938964844,293.1499938964844,0.0116970771923661,-518.853759765625,303.1605224609375,0.5337477326393127,0.050000000745058,0.0357284881174564,293.1753234863281,297.1499938964844,293.1499938964844,0.231090635061264,-4710.0673828125,304.1566467285156,0.9990000128746032,0.3603393733501434,0.2993248403072357,293.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.5337477326393127,0.050000000745058,0.22946298122406,291.13885498046875,291.1499938964844,263.7796936035156,261.8255615234375,281.76617431640625,294.2987365722656,291.13720703125,1.0,0.1922890543937683,0.7845644950866699,0.7845644950866699,1.0,1.0,-0.8150308728218079,0.3349373042583465,0.4800935685634613,0.1481975615024566,0.0,0.0,0.3662095069885254,30.10384750366211,34.0,-12.610557556152344,-7674.23388671875,72.47322845458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13250732421875,306.44952392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.74609375,18000.0,0.0,0.0,0.1712930351495742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2745012640953064,0.2745058238506317,-4.586881914292462e-06,0.0,0.0001738406572258,0.0,0.0,12.16440773010254,0.0,0.0,0.0,0.3027962148189544,4.0,0.0,1.0
662100,293.1541748046875,297.1499938964844,293.1499938964844,0.0284764692187309,-1044.2100830078125,304.1502380371094,0.615730881690979,0.0727724209427833,0.0663637667894363,294.6507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5326969027519226,0.050000000745058,0.0483830235898494,293.2923889160156,297.1499938964844,293.1499938964844,0.0116535825654864,-518.05029296875,303.1348571777344,0.5326969027519226,0.050000000745058,0.0357355363667011,293.1754150390625,297.1499938964844,293.1499938964844,0.2325169444084167,-4734.35400390625,304.15283203125,0.9990000128746032,0.3600035607814789,0.3008318543434143,293.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5326969027519226,0.050000000745058,0.2295082360506057,291.1334533691406,291.1499938964844,263.7748413085937,261.8240661621094,281.7489624023437,294.29638671875,291.1318664550781,1.0,0.1929714381694793,0.7846193909645081,0.7846193909645081,1.0,1.0,-0.8170353770256042,0.3361392319202423,0.4808961451053619,0.1477776318788528,0.0,0.0,0.3678577542304992,30.350292205810547,34.0,-13.926459312438965,-7702.0244140625,73.14575958251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1244506835937,306.4529724121094,278.1499938964844,0.0,18000.0,313.1499938964844,17984.9140625,18000.0,0.0,0.0,0.1714162975549698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759910225868225,0.2759956121444702,-4.590249318425776e-06,0.0,0.000173965760041,0.0,0.0,12.24707317352295,0.0,0.0,0.0,0.303129106760025,4.0,0.0,1.0
662160,293.1533508300781,297.1499938964844,293.1499938964844,0.0285604856908321,-1046.0953369140625,304.1500549316406,0.6146308779716492,0.0728825777769088,0.0664739683270454,294.6473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.53123939037323,0.050000000745058,0.0483964905142784,293.2933654785156,297.1499938964844,293.1499938964844,0.01160728931427,-517.1856079101562,303.1070556640625,0.53123939037323,0.050000000745058,0.035745482891798,293.1766357421875,297.1499938964844,293.1499938964844,0.2345184087753296,-4767.99365234375,304.148681640625,0.9990000128746032,0.3594395816326141,0.3029466569423675,293.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.53123939037323,0.050000000745058,0.2295721173286438,291.1282653808594,291.1499938964844,263.7698974609375,261.8225402832031,281.7362976074219,294.3025817871094,291.1268005371094,1.0,0.1939181834459304,0.7846503853797913,0.7846503853797913,1.0,1.0,-0.8198099732398987,0.3376718759536743,0.4821381270885467,0.1475130915641784,0.0,0.0,0.3698266744613647,30.703914642333984,37.0,-14.080763816833496,-7735.01611328125,74.0986557006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116943359375,306.4559020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17980.48828125,18000.0,0.0,0.0,0.1716071218252182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2778454720973968,0.2778500616550445,-4.594836354954168e-06,0.0,0.0001741594023769,0.0,0.0,12.351282119750977,0.0,0.0,0.0,0.3035519123077392,4.0,0.0,1.0
662220,293.1518249511719,297.1499938964844,293.1499938964844,0.0292341988533735,-1050.468505859375,304.14898681640625,0.6113535761833191,0.0731056481599807,0.0667100995779037,294.6405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200561523437,0.5273134708404541,0.050000000745058,0.0484342016279697,293.29620361328125,297.1499938964844,293.1499938964844,0.0115163587033748,-515.473388671875,303.04852294921875,0.5273134708404541,0.050000000745058,0.0357733368873596,293.18243408203125,297.1499938964844,293.1499938964844,0.2400657385587692,-4860.05908203125,304.1398620605469,0.9990000128746032,0.3575989902019501,0.3087929785251617,293.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200561523437,0.5273134708404541,0.050000000745058,0.2297510057687759,291.1192321777344,291.1499938964844,263.7599792480469,261.81939697265625,281.7193603515625,294.3315734863281,291.1180114746094,1.0,0.196517065167427,0.7847123146057129,0.7847123146057129,1.0,1.0,-0.8274023532867432,0.3416129946708679,0.4857893884181976,0.147420272231102,0.0,0.0,0.3745511472225189,31.705202102661133,25.0,-12.777958869934082,-7814.880859375,76.78147888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07080078125,306.4566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.810546875,18000.0,0.0,0.0,0.1722448319196701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2825061082839966,0.2825107276439667,-4.607316895999247e-06,0.0,0.0001748066133586,0.0,0.0,12.617223739624023,0.0,0.0,0.0,0.3046372532844543,4.0,0.0,1.0
662280,293.1518249511719,297.1499938964844,293.1499938964844,0.0292341988533735,-1050.468505859375,304.14898681640625,0.6113535761833191,0.0731056481599807,0.0667100995779037,294.6405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200561523437,0.5273134708404541,0.050000000745058,0.0484342016279697,293.29620361328125,297.1499938964844,293.1499938964844,0.0115163587033748,-515.473388671875,303.04852294921875,0.5273134708404541,0.050000000745058,0.0357733368873596,293.18243408203125,297.1499938964844,293.1499938964844,0.2400657385587692,-4860.05908203125,304.1398620605469,0.9990000128746032,0.3575989902019501,0.3087929785251617,293.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200561523437,0.5273134708404541,0.050000000745058,0.2297510057687759,291.1192321777344,291.1499938964844,263.7599792480469,261.81939697265625,281.7193603515625,294.3315734863281,291.1180114746094,1.0,0.196517065167427,0.7847123146057129,0.7847123146057129,1.0,1.0,-0.8274023532867432,0.3416129946708679,0.4857893884181976,0.147420272231102,0.0,0.0,0.3745511472225189,31.705202102661133,25.0,-12.777958869934082,-7814.880859375,76.78147888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07080078125,306.4566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.810546875,18000.0,0.0,0.0,0.1722448319196701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2825061082839966,0.2825107276439667,-4.607316895999247e-06,0.0,0.0001748066133586,0.0,0.0,12.617223739624023,0.0,0.0,0.0,0.3046372532844543,4.0,0.0,1.0
662340,293.1503295898437,297.1499938964844,293.1499938964844,0.029430903494358,-1053.3753662109375,304.1490173339844,0.6156545281410217,0.0733613893389701,0.0668947100639343,294.6335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188659667969,0.5309625267982483,0.050000000745058,0.0483990833163261,293.2955017089844,297.1499938964844,293.1499938964844,0.01140724029392,-512.9324951171875,302.999755859375,0.5309625267982483,0.050000000745058,0.0357473976910114,293.18463134765625,297.1499938964844,293.1499938964844,0.2352146804332733,-4778.06396484375,304.15191650390625,0.9990000128746032,0.3563027381896972,0.3033517301082611,293.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188659667969,0.5309625267982483,0.050000000745058,0.2295844256877899,291.1201477050781,291.1499938964844,263.75,261.81622314453125,281.6999816894531,294.3226623535156,291.1234741210937,1.0,0.1936226487159729,0.7847742438316345,0.7847742438316345,1.0,1.0,-0.8208266496658325,0.3390879929065704,0.4817386567592621,0.1452896147966385,0.0,0.0,0.3788177371025085,30.735340118408203,28.0,13.211008071899414,-7836.21630859375,74.31188201904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01727294921875,306.5019836425781,278.1499938964844,0.0,18000.0,313.1499938964844,17972.052734375,18000.0,0.0,0.0,0.1732051819562912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2877261340618133,0.2877307534217834,-4.623367658496136e-06,0.0,0.000175781227881,0.0,0.0,12.923332214355469,0.0,0.0,0.0,0.3058818280696869,4.0,0.0,1.0
662400,293.1503295898437,297.1499938964844,293.1499938964844,0.029430903494358,-1053.3753662109375,304.1490173339844,0.6156545281410217,0.0733613893389701,0.0668947100639343,294.6335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188659667969,0.5309625267982483,0.050000000745058,0.0483990833163261,293.2955017089844,297.1499938964844,293.1499938964844,0.01140724029392,-512.9324951171875,302.999755859375,0.5309625267982483,0.050000000745058,0.0357473976910114,293.18463134765625,297.1499938964844,293.1499938964844,0.2352146804332733,-4778.06396484375,304.15191650390625,0.9990000128746032,0.3563027381896972,0.3033517301082611,293.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188659667969,0.5309625267982483,0.050000000745058,0.2295844256877899,291.1201477050781,291.1499938964844,263.75,261.81622314453125,281.6999816894531,294.3226623535156,291.1234741210937,1.0,0.1936226487159729,0.7847742438316345,0.7847742438316345,1.0,1.0,-0.8208266496658325,0.3390879929065704,0.4817386567592621,0.1452896147966385,0.0,0.0,0.3788177371025085,30.735340118408203,28.0,13.211008071899414,-7836.21630859375,74.31188201904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01727294921875,306.5019836425781,278.1499938964844,0.0,18000.0,313.1499938964844,17972.052734375,18000.0,0.0,0.0,0.1732051819562912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2877261340618133,0.2877307534217834,-4.623367658496136e-06,0.0,0.000175781227881,0.0,0.0,12.923332214355469,0.0,0.0,0.0,0.3058818280696869,4.0,0.0,1.0
662460,293.14892578125,297.1499938964844,293.1499938964844,0.0295478794723749,-1055.0958251953125,304.1491394042969,0.6183875799179077,0.0736363753676414,0.0671225488185882,294.62652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425476074219,0.5330615639686584,0.050000000745058,0.0483797267079353,293.29364013671875,297.1499938964844,293.1499938964844,0.0112916706129908,-509.8719177246094,302.95654296875,0.5330615639686584,0.050000000745058,0.0357331037521362,293.1788330078125,297.1499938964844,293.1499938964844,0.2319089472293853,-4723.162109375,304.15643310546875,0.9990000128746032,0.3566053807735443,0.3003074526786804,293.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425476074219,0.5330615639686584,0.050000000745058,0.2294926047325134,291.1440734863281,291.1499938964844,263.7387084960937,261.8118896484375,281.6578674316406,294.27618408203125,291.1452941894531,1.0,0.1925946176052093,0.7848025560379028,0.7848025560379028,1.0,1.0,-0.8172919750213623,0.3379293978214264,0.4793626070022583,0.1436465978622436,0.0,0.0,0.3778581321239471,30.19259262084961,31.0,18.1915283203125,-7824.98974609375,72.96929168701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,306.4862976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.33984375,18000.0,0.0,0.0,0.1741922050714492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2879671454429626,0.2879717648029327,-4.630521289072931e-06,0.0,0.0001767829380696,0.0,0.0,12.954280853271484,0.0,0.0,0.0,0.3060450553894043,4.0,0.0,1.0
662520,293.14892578125,297.1499938964844,293.1499938964844,0.0295478794723749,-1055.0958251953125,304.1491394042969,0.6183875799179077,0.0736363753676414,0.0671225488185882,294.62652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425476074219,0.5330615639686584,0.050000000745058,0.0483797267079353,293.29364013671875,297.1499938964844,293.1499938964844,0.0112916706129908,-509.8719177246094,302.95654296875,0.5330615639686584,0.050000000745058,0.0357331037521362,293.1788330078125,297.1499938964844,293.1499938964844,0.2319089472293853,-4723.162109375,304.15643310546875,0.9990000128746032,0.3566053807735443,0.3003074526786804,293.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425476074219,0.5330615639686584,0.050000000745058,0.2294926047325134,291.1440734863281,291.1499938964844,263.7387084960937,261.8118896484375,281.6578674316406,294.27618408203125,291.1452941894531,1.0,0.1925946176052093,0.7848025560379028,0.7848025560379028,1.0,1.0,-0.8172919750213623,0.3379293978214264,0.4793626070022583,0.1436465978622436,0.0,0.0,0.3778581321239471,30.19259262084961,31.0,18.1915283203125,-7824.98974609375,72.96929168701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,306.4862976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.33984375,18000.0,0.0,0.0,0.1741922050714492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2879671454429626,0.2879717648029327,-4.630521289072931e-06,0.0,0.0001767829380696,0.0,0.0,12.954280853271484,0.0,0.0,0.0,0.3060450553894043,4.0,0.0,1.0
662580,293.1476135253906,297.1499938964844,293.1499938964844,0.0297864396125078,-1059.582275390625,304.1490173339844,0.6187364459037781,0.0739305615425109,0.0673845931887626,294.6192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416015625,0.5326112508773804,0.050000000745058,0.0483838468790054,293.29156494140625,297.1499938964844,293.1499938964844,0.0112128825858235,-508.1907958984375,302.9122009277344,0.5326112508773804,0.050000000745058,0.0357361435890197,293.1758117675781,297.1499938964844,293.1499938964844,0.2325001955032348,-4733.81201171875,304.1531677246094,0.9990000128746032,0.3564934432506561,0.3009556233882904,293.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416015625,0.5326112508773804,0.050000000745058,0.2295121401548385,291.1407775878906,291.1499938964844,263.7249450683594,261.8054504394531,281.6143798828125,294.2388916015625,291.13934326171875,1.0,0.1929661333560943,0.7848308682441711,0.7848308682441711,1.0,1.0,-0.8184152245521545,0.3388353288173675,0.4795799255371094,0.1428201049566269,0.0,0.0,0.379100501537323,30.28875160217285,34.0,-3.50920844078064,-7841.0830078125,73.28897094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,306.463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.30859375,18000.0,0.0,0.0,0.1750871539115905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2883741855621338,0.2883788049221039,-4.630436706065666e-06,0.0,0.0001776912104105,0.0,0.0,12.974828720092772,0.0,0.0,0.0,0.3061458766460418,4.0,0.0,1.0
662640,293.1476135253906,297.1499938964844,293.1499938964844,0.0297864396125078,-1059.582275390625,304.1490173339844,0.6187364459037781,0.0739305615425109,0.0673845931887626,294.6192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416015625,0.5326112508773804,0.050000000745058,0.0483838468790054,293.29156494140625,297.1499938964844,293.1499938964844,0.0112128825858235,-508.1907958984375,302.9122009277344,0.5326112508773804,0.050000000745058,0.0357361435890197,293.1758117675781,297.1499938964844,293.1499938964844,0.2325001955032348,-4733.81201171875,304.1531677246094,0.9990000128746032,0.3564934432506561,0.3009556233882904,293.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416015625,0.5326112508773804,0.050000000745058,0.2295121401548385,291.1407775878906,291.1499938964844,263.7249450683594,261.8054504394531,281.6143798828125,294.2388916015625,291.13934326171875,1.0,0.1929661333560943,0.7848308682441711,0.7848308682441711,1.0,1.0,-0.8184152245521545,0.3388353288173675,0.4795799255371094,0.1428201049566269,0.0,0.0,0.379100501537323,30.28875160217285,34.0,-3.50920844078064,-7841.0830078125,73.28897094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,306.463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.30859375,18000.0,0.0,0.0,0.1750871539115905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2883741855621338,0.2883788049221039,-4.630436706065666e-06,0.0,0.0001776912104105,0.0,0.0,12.974828720092772,0.0,0.0,0.0,0.3061458766460418,4.0,0.0,1.0
662700,293.14697265625,297.1499938964844,293.1499938964844,0.0299366880208253,-1062.31005859375,304.14892578125,0.6182605028152466,0.0740899965167045,0.0675323531031608,294.6154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5316610336303711,0.050000000745058,0.0483926050364971,293.2904052734375,297.1499938964844,293.1499938964844,0.0111798429861664,-507.55517578125,302.8901672363281,0.5316610336303711,0.050000000745058,0.0357426144182682,293.1758728027344,297.1499938964844,293.1499938964844,0.2338261306285858,-4756.2099609375,304.1501770019531,0.9990000128746032,0.3561542630195617,0.3023321628570556,293.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5316610336303711,0.050000000745058,0.229553684592247,291.1357727050781,291.1499938964844,263.7171936035156,261.8014831542969,281.5939636230469,294.2254943847656,291.1342468261719,1.0,0.1936081349849701,0.7848450541496277,0.7848450541496277,1.0,1.0,-0.8203122615814209,0.3398784399032593,0.4804337918758392,0.1426442414522171,0.0,0.0,0.3805500566959381,30.519216537475582,34.0,-8.99932861328125,-7866.9248046875,73.92520904541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95538330078125,306.46307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.494140625,18000.0,0.0,0.0,0.1755390167236328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2896547317504883,0.2896593511104584,-4.632933269022033e-06,0.0,0.0001781497849151,0.0,0.0,13.04678726196289,0.0,0.0,0.0,0.3064326047897339,4.0,0.0,1.0
662760,293.14630126953125,297.1499938964844,293.1499938964844,0.0301017872989177,-1065.2362060546875,304.1488342285156,0.6174079179763794,0.074256807565689,0.0676910355687141,294.6115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5302982926368713,0.050000000745058,0.0484053716063499,293.28924560546875,297.1499938964844,293.1499938964844,0.0111490879207849,-506.9827575683594,302.868408203125,0.5302982926368713,0.050000000745058,0.0357520431280136,293.1770324707031,297.1499938964844,293.1499938964844,0.2357432842254638,-4788.2734375,304.14666748046875,0.9990000128746032,0.3555983304977417,0.3043279647827148,293.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5302982926368713,0.050000000745058,0.2296142429113388,291.1304931640625,291.1499938964844,263.7088928222656,261.7970275878906,281.57452392578125,294.2154541015625,291.1288757324219,1.0,0.1945193856954574,0.7848767042160034,0.7848767042160034,1.0,1.0,-0.8229967951774597,0.3412698209285736,0.4817269742488861,0.1426133662462234,0.0,0.0,0.3823803067207336,30.85879898071289,25.0,-12.506946563720703,-7900.6181640625,74.84862518310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9468688964844,306.4652709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17981.650390625,18000.0,0.0,0.0,0.1760219186544418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2913933098316192,0.2913979291915893,-4.637125130102504e-06,0.0,0.0001786398788681,0.0,0.0,13.14686107635498,0.0,0.0,0.0,0.3068369030952453,4.0,0.0,1.0
662820,293.1448669433594,297.1499938964844,293.1499938964844,0.0303797386586666,-1070.0379638671875,304.1487731933594,0.6215260624885559,0.0746390894055366,0.0679892003536224,294.6034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.5336771011352539,0.050000000745058,0.04837416857481,293.2865905761719,297.1499938964844,293.1499938964844,0.0110633103176951,-504.9633483886719,302.8271179199219,0.5336771011352539,0.050000000745058,0.0357289984822273,293.1764221191406,297.1499938964844,293.1499938964844,0.2313808649778366,-4715.05419921875,304.1554870605469,0.9990000128746032,0.3550186455249786,0.2994260191917419,293.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.5336771011352539,0.050000000745058,0.2294662296772003,291.12744140625,291.1499938964844,263.6907958984375,261.78680419921875,281.5411682128906,294.1839904785156,291.1297302246094,1.0,0.1920085698366165,0.7849400639533997,0.7849400639533997,1.0,1.0,-0.8172335624694824,0.3390317261219024,0.4782018363475799,0.1408259868621826,0.0,0.0,0.3858852088451385,30.000030517578125,28.0,6.427430152893066,-7924.076171875,72.69203186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9278564453125,306.5171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,17976.8203125,18000.0,0.0,0.0,0.1770645976066589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2956249117851257,0.2956295609474182,-4.649600214179372e-06,0.0,0.0001796980504877,0.0,0.0,13.397884368896484,0.0,0.0,0.0,0.3078498542308807,4.0,0.0,1.0
662880,293.1448669433594,297.1499938964844,293.1499938964844,0.0303797386586666,-1070.0379638671875,304.1487731933594,0.6215260624885559,0.0746390894055366,0.0679892003536224,294.6034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.5336771011352539,0.050000000745058,0.04837416857481,293.2865905761719,297.1499938964844,293.1499938964844,0.0110633103176951,-504.9633483886719,302.8271179199219,0.5336771011352539,0.050000000745058,0.0357289984822273,293.1764221191406,297.1499938964844,293.1499938964844,0.2313808649778366,-4715.05419921875,304.1554870605469,0.9990000128746032,0.3550186455249786,0.2994260191917419,293.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.5336771011352539,0.050000000745058,0.2294662296772003,291.12744140625,291.1499938964844,263.6907958984375,261.78680419921875,281.5411682128906,294.1839904785156,291.1297302246094,1.0,0.1920085698366165,0.7849400639533997,0.7849400639533997,1.0,1.0,-0.8172335624694824,0.3390317261219024,0.4782018363475799,0.1408259868621826,0.0,0.0,0.3858852088451385,30.000030517578125,28.0,6.427430152893066,-7924.076171875,72.69203186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9278564453125,306.5171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,17976.8203125,18000.0,0.0,0.0,0.1770645976066589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2956249117851257,0.2956295609474182,-4.649600214179372e-06,0.0,0.0001796980504877,0.0,0.0,13.397884368896484,0.0,0.0,0.0,0.3078498542308807,4.0,0.0,1.0
662940,293.1434631347656,297.1499938964844,293.1499938964844,0.0306398458778858,-1074.2764892578125,304.14874267578125,0.6240996718406677,0.0750551521778106,0.0683450177311897,294.5953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.5353277921676636,0.050000000745058,0.0483594685792923,293.2836608886719,297.1499938964844,293.1499938964844,0.0109714567661285,-502.487548828125,302.78961181640625,0.5353277921676636,0.050000000745058,0.0357181392610073,293.1703796386719,297.1499938964844,293.1499938964844,0.2288235872983932,-4672.90576171875,304.1576232910156,0.9990000128746032,0.3555778861045837,0.2970860004425049,293.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.5353277921676636,0.050000000745058,0.2293964922428131,291.1444396972656,291.1499938964844,263.6708374023437,261.77496337890625,281.4940795898437,294.1332702636719,291.14520263671875,1.0,0.1912704706192016,0.7850033640861511,0.7850033640861511,1.0,1.0,-0.8147344589233398,0.338264524936676,0.4764699339866638,0.1395511627197265,0.0,0.0,0.3853819370269775,29.58868980407715,31.0,11.365893363952637,-7928.34326171875,71.7115249633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.922119140625,306.5231628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.830078125,18000.0,0.0,0.0,0.1780273616313934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2960801720619201,0.2960848212242126,-4.656050350604346e-06,0.0,0.0001806751388357,0.0,0.0,13.438725471496582,0.0,0.0,0.0,0.308042049407959,4.0,0.0,1.0
663000,293.1434631347656,297.1499938964844,293.1499938964844,0.0306398458778858,-1074.2764892578125,304.14874267578125,0.6240996718406677,0.0750551521778106,0.0683450177311897,294.5953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.5353277921676636,0.050000000745058,0.0483594685792923,293.2836608886719,297.1499938964844,293.1499938964844,0.0109714567661285,-502.487548828125,302.78961181640625,0.5353277921676636,0.050000000745058,0.0357181392610073,293.1703796386719,297.1499938964844,293.1499938964844,0.2288235872983932,-4672.90576171875,304.1576232910156,0.9990000128746032,0.3555778861045837,0.2970860004425049,293.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.5353277921676636,0.050000000745058,0.2293964922428131,291.1444396972656,291.1499938964844,263.6708374023437,261.77496337890625,281.4940795898437,294.1332702636719,291.14520263671875,1.0,0.1912704706192016,0.7850033640861511,0.7850033640861511,1.0,1.0,-0.8147344589233398,0.338264524936676,0.4764699339866638,0.1395511627197265,0.0,0.0,0.3853819370269775,29.58868980407715,31.0,11.365893363952637,-7928.34326171875,71.7115249633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.922119140625,306.5231628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.830078125,18000.0,0.0,0.0,0.1780273616313934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2960801720619201,0.2960848212242126,-4.656050350604346e-06,0.0,0.0001806751388357,0.0,0.0,13.438725471496582,0.0,0.0,0.0,0.308042049407959,4.0,0.0,1.0
663060,293.1421203613281,297.1499938964844,293.1499938964844,0.0310246516019105,-1080.93798828125,304.14849853515625,0.6244633197784424,0.0754949226975441,0.0687408074736595,294.5868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.5345010161399841,0.050000000745058,0.0483668036758899,293.2806396484375,297.1499938964844,293.1499938964844,0.0109089044854044,-501.1376647949219,302.7511291503906,0.5345010161399841,0.050000000745058,0.0357235558331012,293.1676025390625,297.1499938964844,293.1499938964844,0.2298904657363891,-4691.6328125,304.1531982421875,0.9990000128746032,0.3556306064128876,0.2982537448406219,293.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.5345010161399841,0.050000000745058,0.2294312864542007,291.1400451660156,291.1499938964844,263.6492004394531,261.7616271972656,281.448486328125,294.0946960449219,291.1385803222656,1.0,0.1918908506631851,0.785084068775177,0.785084068775177,1.0,1.0,-0.8166669011116028,0.3394574820995331,0.4772094190120697,0.1390594989061355,0.0,0.0,0.3868366479873657,29.77744674682617,34.0,-5.783782482147217,-7958.49560546875,72.29007720947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92877197265625,306.5206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5078125,18000.0,0.0,0.0,0.1788603812456131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2968383431434631,0.296843022108078,-4.657078079617349e-06,0.0,0.0001815205469029,0.0,0.0,13.480751991271973,0.0,0.0,0.0,0.3082285225391388,4.0,0.0,1.0
