time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663120,293.1421203613281,297.1499938964844,293.1499938964844,0.0310246516019105,-1080.93798828125,304.14849853515625,0.6244633197784424,0.0754949226975441,0.0687408074736595,294.5868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.5345010161399841,0.050000000745058,0.0483668036758899,293.2806396484375,297.1499938964844,293.1499938964844,0.0109089044854044,-501.1376647949219,302.7511291503906,0.5345010161399841,0.050000000745058,0.0357235558331012,293.1676025390625,297.1499938964844,293.1499938964844,0.2298904657363891,-4691.6328125,304.1531982421875,0.9990000128746032,0.3556306064128876,0.2982537448406219,293.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.5345010161399841,0.050000000745058,0.2294312864542007,291.1400451660156,291.1499938964844,263.6492004394531,261.7616271972656,281.448486328125,294.0946960449219,291.1385803222656,1.0,0.1918908506631851,0.785084068775177,0.785084068775177,1.0,1.0,-0.8166669011116028,0.3394574820995331,0.4772094190120697,0.1390594989061355,0.0,0.0,0.3868366479873657,29.77744674682617,34.0,-5.783782482147217,-7958.49560546875,72.29007720947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92877197265625,306.5206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5078125,18000.0,0.0,0.0,0.1788603812456131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2968383431434631,0.296843022108078,-4.657078079617349e-06,0.0,0.0001815205469029,0.0,0.0,13.480751991271973,0.0,0.0,0.0,0.3082285225391388,4.0,0.0,1.0
663180,293.14080810546875,297.1499938964844,293.1499938964844,0.0314700566232204,-1088.66748046875,304.14825439453125,0.6232160329818726,0.0759624391794204,0.0691779032349586,294.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5318475961685181,0.050000000745058,0.0483909025788307,293.2774658203125,297.1499938964844,293.1499938964844,0.0108595546334981,-500.2171325683594,302.71337890625,0.5318475961685181,0.050000000745058,0.0357413552701473,293.16925048828125,297.1499938964844,293.1499938964844,0.2335250675678253,-4752.72119140625,304.14605712890625,0.9990000128746032,0.3548621237277984,0.3020610213279724,293.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5318475961685181,0.050000000745058,0.2295456081628799,291.1296691894531,291.1499938964844,263.6260986328125,261.7470397949219,281.40771484375,294.070556640625,291.1280517578125,1.0,0.1936554908752441,0.7851647734642029,0.7851647734642029,1.0,1.0,-0.8219473958015442,0.3421240746974945,0.4798232913017273,0.1391743719577789,0.0,0.0,0.3902319073677063,30.422700881958008,37.0,-13.06423282623291,-8027.93408203125,74.0633316040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93115234375,306.53582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.8515625,18000.0,0.0,0.0,0.1797131597995758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3000727593898773,0.3000774085521698,-4.664777407015208e-06,0.0,0.0001823860220611,0.0,0.0,13.66962718963623,0.0,0.0,0.0,0.3089908361434936,4.0,0.0,1.0
663240,293.14080810546875,297.1499938964844,293.1499938964844,0.0314700566232204,-1088.66748046875,304.14825439453125,0.6232160329818726,0.0759624391794204,0.0691779032349586,294.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5318475961685181,0.050000000745058,0.0483909025788307,293.2774658203125,297.1499938964844,293.1499938964844,0.0108595546334981,-500.2171325683594,302.71337890625,0.5318475961685181,0.050000000745058,0.0357413552701473,293.16925048828125,297.1499938964844,293.1499938964844,0.2335250675678253,-4752.72119140625,304.14605712890625,0.9990000128746032,0.3548621237277984,0.3020610213279724,293.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5318475961685181,0.050000000745058,0.2295456081628799,291.1296691894531,291.1499938964844,263.6260986328125,261.7470397949219,281.40771484375,294.070556640625,291.1280517578125,1.0,0.1936554908752441,0.7851647734642029,0.7851647734642029,1.0,1.0,-0.8219473958015442,0.3421240746974945,0.4798232913017273,0.1391743719577789,0.0,0.0,0.3902319073677063,30.422700881958008,37.0,-13.06423282623291,-8027.93408203125,74.0633316040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93115234375,306.53582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.8515625,18000.0,0.0,0.0,0.1797131597995758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3000727593898773,0.3000774085521698,-4.664777407015208e-06,0.0,0.0001823860220611,0.0,0.0,13.66962718963623,0.0,0.0,0.0,0.3089908361434936,4.0,0.0,1.0
663300,293.1401672363281,297.1499938964844,293.1499938964844,0.0317077860236167,-1092.779296875,304.1481628417969,0.6220858097076416,0.076203353703022,0.0694093033671379,294.57373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.5299685597419739,0.050000000745058,0.0484085232019424,293.27587890625,297.1499938964844,293.1499938964844,0.0108380764722824,-499.85064697265625,302.69488525390625,0.5299685597419739,0.050000000745058,0.0357543677091598,293.1717224121094,297.1499938964844,293.1499938964844,0.2361674755811691,-4796.65380859375,304.1419677734375,0.9990000128746032,0.3541325628757477,0.3048149645328522,293.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.5299685597419739,0.050000000745058,0.2296291887760162,291.1240234375,291.1499938964844,263.61407470703125,261.73931884765625,281.38922119140625,294.0634460449219,291.122314453125,1.0,0.1949078440666198,0.785205066204071,0.785205066204071,1.0,1.0,-0.8256669044494629,0.3439295589923858,0.481737345457077,0.1394364237785339,0.0,0.0,0.3925321400165558,30.896944046020508,37.0,-14.950247764587402,-8073.02294921875,75.35172271728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9266662597656,306.54412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.033203125,18000.0,0.0,0.0,0.1801995784044265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3023844063282013,0.3023890852928161,-4.671087481256109e-06,0.0,0.0001828796666814,0.0,0.0,13.807524681091309,0.0,0.0,0.0,0.3095531761646271,4.0,0.0,1.0
663360,293.1395568847656,297.1499938964844,293.1499938964844,0.0319529846310615,-1097.0098876953125,304.1480407714844,0.6206675171852112,0.0764468014240264,0.0696468502283096,294.5692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.5277981758117676,0.050000000745058,0.0484294854104518,293.2742919921875,297.1499938964844,293.1499938964844,0.0108184022828936,-499.5366516113281,302.6766052246094,0.5277981758117676,0.050000000745058,0.0357698500156402,293.1752319335937,297.1499938964844,293.1499938964844,0.2392951995134353,-4848.34326171875,304.1377258300781,0.9990000128746032,0.3531678318977356,0.3080592155456543,293.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.5277981758117676,0.050000000745058,0.2297286242246627,291.1181030273437,291.1499938964844,263.60174560546875,261.7313232421875,281.37213134765625,294.0593566894531,291.11639404296875,1.0,0.1963744908571243,0.7852058410644531,0.7852058410644531,1.0,1.0,-0.830008327960968,0.3460019826889038,0.4840063154697418,0.1398193091154098,0.0,0.0,0.3952488601207733,31.46205139160156,25.0,-15.953478813171388,-8124.4189453125,76.88435363769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91717529296875,306.5523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,17967.9453125,18000.0,0.0,0.0,0.1807501763105392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3051832318305969,0.3051879107952118,-4.679029643739341e-06,0.0,0.0001834384602261,0.0,0.0,13.97614860534668,0.0,0.0,0.0,0.3102422654628753,4.0,0.0,1.0
663420,293.13824462890625,297.1499938964844,293.1499938964844,0.0323483720421791,-1103.6497802734375,304.1480407714844,0.6253092288970947,0.0769776478409767,0.0700767114758491,294.5602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162109375,0.5313795208930969,0.050000000745058,0.0483952388167381,293.2708740234375,297.1499938964844,293.1499938964844,0.0107462666928768,-497.700927734375,302.6429138183594,0.5313795208930969,0.050000000745058,0.035744559019804,293.1774597167969,297.1499938964844,293.1499938964844,0.2346149533987045,-4768.93212890625,304.15020751953125,0.9990000128746032,0.3520456552505493,0.3027424812316894,293.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162109375,0.5313795208930969,0.050000000745058,0.2295661866664886,291.11749267578125,291.1499938964844,263.5762939453125,261.71466064453125,281.3410339355469,294.032470703125,291.120849609375,1.0,0.1935817450284958,0.7852073311805725,0.7852073311805725,1.0,1.0,-0.8238832354545593,0.3435224890708923,0.480360746383667,0.1381533741950988,0.0,0.0,0.4000196754932403,30.52644920349121,25.0,11.980822563171388,-8161.32470703125,74.53174591064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8902893066406,306.6208190917969,278.1499938964844,0.0,18000.0,313.1499938964844,17964.880859375,18000.0,0.0,0.0,0.1820052117109298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3113889098167419,0.3113936185836792,-4.699340934166685e-06,0.0,0.0001847121602622,0.0,0.0,14.360952377319336,0.0,0.0,0.0,0.3118012249469757,4.0,0.0,1.0
663480,293.13824462890625,297.1499938964844,293.1499938964844,0.0323483720421791,-1103.6497802734375,304.1480407714844,0.6253092288970947,0.0769776478409767,0.0700767114758491,294.5602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162109375,0.5313795208930969,0.050000000745058,0.0483952388167381,293.2708740234375,297.1499938964844,293.1499938964844,0.0107462666928768,-497.700927734375,302.6429138183594,0.5313795208930969,0.050000000745058,0.035744559019804,293.1774597167969,297.1499938964844,293.1499938964844,0.2346149533987045,-4768.93212890625,304.15020751953125,0.9990000128746032,0.3520456552505493,0.3027424812316894,293.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162109375,0.5313795208930969,0.050000000745058,0.2295661866664886,291.11749267578125,291.1499938964844,263.5762939453125,261.71466064453125,281.3410339355469,294.032470703125,291.120849609375,1.0,0.1935817450284958,0.7852073311805725,0.7852073311805725,1.0,1.0,-0.8238832354545593,0.3435224890708923,0.480360746383667,0.1381533741950988,0.0,0.0,0.4000196754932403,30.52644920349121,25.0,11.980822563171388,-8161.32470703125,74.53174591064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8902893066406,306.6208190917969,278.1499938964844,0.0,18000.0,313.1499938964844,17964.880859375,18000.0,0.0,0.0,0.1820052117109298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3113889098167419,0.3113936185836792,-4.699340934166685e-06,0.0,0.0001847121602622,0.0,0.0,14.360952377319336,0.0,0.0,0.0,0.3118012249469757,4.0,0.0,1.0
663540,293.1369323730469,297.1499938964844,293.1499938964844,0.032673493027687,-1108.750244140625,304.1481628417969,0.6302812695503235,0.0775402933359146,0.0705447643995285,294.55145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.535283625125885,0.050000000745058,0.0483598746359348,293.2672119140625,297.1499938964844,293.1499938964844,0.0106564750894904,-494.95794677734375,302.6142883300781,0.535283625125885,0.050000000745058,0.0357184372842311,293.1698608398437,297.1499938964844,293.1499938964844,0.2289507687091827,-4674.34912109375,304.1593322753906,0.9990000128746032,0.3528859615325928,0.2971482574939728,293.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.535283625125885,0.050000000745058,0.2293984144926071,291.1444702148437,291.1499938964844,263.54998779296875,261.6972351074219,281.2922668457031,293.9723815917969,291.1469421386719,1.0,0.1913779079914093,0.7852088809013367,0.7852088809013367,1.0,1.0,-0.8174534440040588,0.3409258425235748,0.476527601480484,0.1363997906446457,0.0,0.0,0.3988990187644958,29.558778762817383,28.0,25.06552696228028,-8145.962890625,72.1153564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88037109375,306.6379089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3203125,18000.0,0.0,0.0,0.1831714212894439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118501007556915,0.3118548095226288,-4.708935648523038e-06,0.0,0.0001858957111835,0.0,0.0,14.41260051727295,0.0,0.0,0.0,0.3120412230491638,4.0,0.0,1.0
663600,293.1369323730469,297.1499938964844,293.1499938964844,0.032673493027687,-1108.750244140625,304.1481628417969,0.6302812695503235,0.0775402933359146,0.0705447643995285,294.55145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.535283625125885,0.050000000745058,0.0483598746359348,293.2672119140625,297.1499938964844,293.1499938964844,0.0106564750894904,-494.95794677734375,302.6142883300781,0.535283625125885,0.050000000745058,0.0357184372842311,293.1698608398437,297.1499938964844,293.1499938964844,0.2289507687091827,-4674.34912109375,304.1593322753906,0.9990000128746032,0.3528859615325928,0.2971482574939728,293.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.535283625125885,0.050000000745058,0.2293984144926071,291.1444702148437,291.1499938964844,263.54998779296875,261.6972351074219,281.2922668457031,293.9723815917969,291.1469421386719,1.0,0.1913779079914093,0.7852088809013367,0.7852088809013367,1.0,1.0,-0.8174534440040588,0.3409258425235748,0.476527601480484,0.1363997906446457,0.0,0.0,0.3988990187644958,29.558778762817383,28.0,25.06552696228028,-8145.962890625,72.1153564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88037109375,306.6379089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3203125,18000.0,0.0,0.0,0.1831714212894439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118501007556915,0.3118548095226288,-4.708935648523038e-06,0.0,0.0001858957111835,0.0,0.0,14.41260051727295,0.0,0.0,0.0,0.3120412230491638,4.0,0.0,1.0
663660,293.1356811523437,297.1499938964844,293.1499938964844,0.0331306159496307,-1116.3564453125,304.14801025390625,0.632889986038208,0.0781256034970283,0.0710538774728775,294.5425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.5365521311759949,0.050000000745058,0.0483487881720066,293.2633972167969,297.1499938964844,293.1499938964844,0.0105962604284286,-493.3807373046875,302.5848999023437,0.5365521311759949,0.050000000745058,0.0357102490961551,293.1625366210937,297.1499938964844,293.1499938964844,0.2271133214235305,-4644.6494140625,304.1590881347656,0.9990000128746032,0.3538766205310821,0.2953723669052124,293.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.5365521311759949,0.050000000745058,0.229345828294754,291.1503601074219,291.1499938964844,263.5230407714844,261.67919921875,281.2414855957031,293.9169311523437,291.1498107910156,1.0,0.1907948553562164,0.7852923274040222,0.7852923274040222,1.0,1.0,-0.8158450722694397,0.3404648602008819,0.4753802418708801,0.1355104297399521,0.0,0.0,0.3982177674770355,29.251798629760746,31.0,5.754016876220703,-8142.72607421875,71.42607116699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89666748046875,306.6312866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.935546875,18000.0,0.0,0.0,0.1840609908103943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3105677664279938,0.310572475194931,-4.705592800746672e-06,0.0,0.0001867985120043,0.0,0.0,14.334919929504396,0.0,0.0,0.0,0.3117531836032867,4.0,0.0,1.0
663720,293.1356811523437,297.1499938964844,293.1499938964844,0.0331306159496307,-1116.3564453125,304.14801025390625,0.632889986038208,0.0781256034970283,0.0710538774728775,294.5425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.5365521311759949,0.050000000745058,0.0483487881720066,293.2633972167969,297.1499938964844,293.1499938964844,0.0105962604284286,-493.3807373046875,302.5848999023437,0.5365521311759949,0.050000000745058,0.0357102490961551,293.1625366210937,297.1499938964844,293.1499938964844,0.2271133214235305,-4644.6494140625,304.1590881347656,0.9990000128746032,0.3538766205310821,0.2953723669052124,293.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.5365521311759949,0.050000000745058,0.229345828294754,291.1503601074219,291.1499938964844,263.5230407714844,261.67919921875,281.2414855957031,293.9169311523437,291.1498107910156,1.0,0.1907948553562164,0.7852923274040222,0.7852923274040222,1.0,1.0,-0.8158450722694397,0.3404648602008819,0.4753802418708801,0.1355104297399521,0.0,0.0,0.3982177674770355,29.251798629760746,31.0,5.754016876220703,-8142.72607421875,71.42607116699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89666748046875,306.6312866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.935546875,18000.0,0.0,0.0,0.1840609908103943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3105677664279938,0.310572475194931,-4.705592800746672e-06,0.0,0.0001867985120043,0.0,0.0,14.334919929504396,0.0,0.0,0.0,0.3117531836032867,4.0,0.0,1.0
663780,293.1343994140625,297.1499938964844,293.1499938964844,0.0336887240409851,-1125.7845458984375,304.1477355957031,0.6334962844848633,0.0787475258111953,0.0716126784682273,294.5331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5355391502380371,0.050000000745058,0.0483576357364654,293.2592468261719,297.1499938964844,293.1499938964844,0.010556973516941,-492.5736999511719,302.55615234375,0.5355391502380371,0.050000000745058,0.0357167832553386,293.15936279296875,297.1499938964844,293.1499938964844,0.2284321188926696,-4667.7734375,304.1537780761719,0.9990000128746032,0.3542131185531616,0.2967889904975891,293.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5355391502380371,0.050000000745058,0.2293878048658371,291.1430969238281,291.1499938964844,263.49560546875,261.6607360839844,281.1960144042969,293.876708984375,291.1416015625,1.0,0.1915538161993026,0.7853757739067078,0.7853757739067078,1.0,1.0,-0.8182836174964905,0.3417793214321136,0.4765042960643768,0.135363221168518,0.0,0.0,0.3995599150657654,29.48818588256836,34.0,-8.544283866882324,-8181.50341796875,72.15374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9218139648437,306.6436462402344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.21484375,18000.0,0.0,0.0,0.1847719997167587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3114522099494934,0.3114569187164306,-4.705965238827048e-06,0.0,0.0001875200978247,0.0,0.0,14.383020401000977,0.0,0.0,0.0,0.3119435608386993,4.0,0.0,1.0
663840,293.1343994140625,297.1499938964844,293.1499938964844,0.0336887240409851,-1125.7845458984375,304.1477355957031,0.6334962844848633,0.0787475258111953,0.0716126784682273,294.5331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5355391502380371,0.050000000745058,0.0483576357364654,293.2592468261719,297.1499938964844,293.1499938964844,0.010556973516941,-492.5736999511719,302.55615234375,0.5355391502380371,0.050000000745058,0.0357167832553386,293.15936279296875,297.1499938964844,293.1499938964844,0.2284321188926696,-4667.7734375,304.1537780761719,0.9990000128746032,0.3542131185531616,0.2967889904975891,293.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5355391502380371,0.050000000745058,0.2293878048658371,291.1430969238281,291.1499938964844,263.49560546875,261.6607360839844,281.1960144042969,293.876708984375,291.1416015625,1.0,0.1915538161993026,0.7853757739067078,0.7853757739067078,1.0,1.0,-0.8182836174964905,0.3417793214321136,0.4765042960643768,0.135363221168518,0.0,0.0,0.3995599150657654,29.48818588256836,34.0,-8.544283866882324,-8181.50341796875,72.15374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9218139648437,306.6436462402344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.21484375,18000.0,0.0,0.0,0.1847719997167587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3114522099494934,0.3114569187164306,-4.705965238827048e-06,0.0,0.0001875200978247,0.0,0.0,14.383020401000977,0.0,0.0,0.0,0.3119435608386993,4.0,0.0,1.0
663900,293.1337585449219,297.1499938964844,293.1499938964844,0.0339925438165664,-1130.918212890625,304.1475830078125,0.6331731081008911,0.0790695324540138,0.0719093307852745,294.5284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.5343254208564758,0.050000000745058,0.0483683906495571,293.25714111328125,297.1499938964844,293.1499938964844,0.0105417929589748,-492.3221130371094,302.54217529296875,0.5343254208564758,0.050000000745058,0.0357247292995452,293.1595458984375,297.1499938964844,293.1499938964844,0.2300644218921661,-4695.40625,304.1501159667969,0.9990000128746032,0.354059636592865,0.2985029518604278,293.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.5343254208564758,0.050000000745058,0.2294388264417648,291.1376647949219,291.1499938964844,263.4817810058594,261.6513977050781,281.1759338378906,293.8627319335937,291.1359558105469,1.0,0.1923693120479583,0.7854174971580505,0.7854174971580505,1.0,1.0,-0.8207799196243286,0.3429935574531555,0.4777863621711731,0.135532334446907,0.0,0.0,0.4009244441986084,29.77912139892578,34.0,-12.74537467956543,-8213.98828125,72.97064971923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9319152832031,306.6536865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.615234375,18000.0,0.0,0.0,0.1851167678833007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.312711089849472,0.3127157986164093,-4.70879285785486e-06,0.0,0.0001878699840744,0.0,0.0,14.45809555053711,0.0,0.0,0.0,0.3122462928295135,4.0,0.0,1.0
663960,293.1331481933594,297.1499938964844,293.1499938964844,0.0343078151345253,-1136.2381591796875,304.1474609375,0.6324877738952637,0.0793958306312561,0.0722144693136215,294.5237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5327152609825134,0.050000000745058,0.0483829416334629,293.25506591796875,297.1499938964844,293.1499938964844,0.0105288280174136,-492.1423950195313,302.5284423828125,0.5327152609825134,0.050000000745058,0.0357354767620563,293.160888671875,297.1499938964844,293.1499938964844,0.2322691828012466,-4732.3798828125,304.1460876464844,0.9990000128746032,0.3536736071109772,0.3008058965206146,293.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5327152609825134,0.050000000745058,0.2295078486204147,291.13165283203125,291.1499938964844,263.4678955078125,261.6420288085937,281.15777587890625,293.8526916503906,291.1298217773437,1.0,0.1934406757354736,0.785437285900116,0.785437285900116,1.0,1.0,-0.8240228295326233,0.3445296287536621,0.4794931709766388,0.1358477622270584,0.0,0.0,0.4027518928050995,30.173480987548828,37.0,-15.40082550048828,-8254.095703125,74.0611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93804931640625,306.66485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.798828125,18000.0,0.0,0.0,0.1854846328496933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3145158290863037,0.3145205378532409,-4.713478119811043e-06,0.0,0.0001882433280115,0.0,0.0,14.567827224731444,0.0,0.0,0.0,0.3126915395259857,4.0,0.0,1.0
664020,293.13201904296875,297.1499938964844,293.1499938964844,0.034957967698574,-1147.1707763671875,304.147216796875,0.6301846504211426,0.0800524801015853,0.0728412866592407,294.5142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12042236328125,0.5285203456878662,0.050000000745058,0.048422448337078,293.25103759765625,297.1499938964844,293.1499938964844,0.0105076329782605,-491.923095703125,302.50152587890625,0.5285203456878662,0.050000000745058,0.0357646532356739,293.1669616699219,297.1499938964844,293.1499938964844,0.2382008582353592,-4830.79541015625,304.13751220703125,0.9990000128746032,0.3521770536899566,0.3069720566272735,293.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12042236328125,0.5285203456878662,0.050000000745058,0.2296952456235885,291.1192626953125,291.1499938964844,263.44012451171875,261.6232604980469,281.1271057128906,293.8436584472656,291.1175231933594,1.0,0.1962634623050689,0.7854768633842468,0.7854768633842468,1.0,1.0,-0.832482099533081,0.3484509587287903,0.4840311110019684,0.1368906497955322,0.0,0.0,0.4076846539974212,31.245773315429688,25.0,-16.941055297851562,-8354.296875,77.00187683105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9338073730469,306.6869812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17966.14453125,18000.0,0.0,0.0,0.1863763332366943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197336196899414,0.3197383284568786,-4.728620751848212e-06,0.0,0.0001891482825158,0.0,0.0,14.891830444335938,0.0,0.0,0.0,0.3140111267566681,4.0,0.0,1.0
664080,293.13201904296875,297.1499938964844,293.1499938964844,0.034957967698574,-1147.1707763671875,304.147216796875,0.6301846504211426,0.0800524801015853,0.0728412866592407,294.5142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12042236328125,0.5285203456878662,0.050000000745058,0.048422448337078,293.25103759765625,297.1499938964844,293.1499938964844,0.0105076329782605,-491.923095703125,302.50152587890625,0.5285203456878662,0.050000000745058,0.0357646532356739,293.1669616699219,297.1499938964844,293.1499938964844,0.2382008582353592,-4830.79541015625,304.13751220703125,0.9990000128746032,0.3521770536899566,0.3069720566272735,293.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12042236328125,0.5285203456878662,0.050000000745058,0.2296952456235885,291.1192626953125,291.1499938964844,263.44012451171875,261.6232604980469,281.1271057128906,293.8436584472656,291.1175231933594,1.0,0.1962634623050689,0.7854768633842468,0.7854768633842468,1.0,1.0,-0.832482099533081,0.3484509587287903,0.4840311110019684,0.1368906497955322,0.0,0.0,0.4076846539974212,31.245773315429688,25.0,-16.941055297851562,-8354.296875,77.00187683105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9338073730469,306.6869812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17966.14453125,18000.0,0.0,0.0,0.1863763332366943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197336196899414,0.3197383284568786,-4.728620751848212e-06,0.0,0.0001891482825158,0.0,0.0,14.891830444335938,0.0,0.0,0.0,0.3140111267566681,4.0,0.0,1.0
664140,293.130859375,297.1499938964844,293.1499938964844,0.0355043150484561,-1156.1573486328125,304.1472473144531,0.6351310610771179,0.0807448104023933,0.0734198540449142,294.5050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173095703125,0.532029390335083,0.050000000745058,0.0483892261981964,293.2469787597656,297.1499938964844,293.1499938964844,0.0104556512087583,-490.5294799804688,302.47760009765625,0.532029390335083,0.050000000745058,0.0357401184737682,293.1692810058594,297.1499938964844,293.1499938964844,0.2336589694023132,-4753.6005859375,304.1498413085937,0.9990000128746032,0.3512424230575561,0.3017973303794861,293.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173095703125,0.532029390335083,0.050000000745058,0.2295376658439636,291.1185607910156,291.1499938964844,263.4125061035156,261.60455322265625,281.0979919433594,293.8186340332031,291.121826171875,1.0,0.193560317158699,0.7855164408683777,0.7855164408683777,1.0,1.0,-0.8267138600349426,0.3460702300071716,0.480643630027771,0.1354532986879348,0.0,0.0,0.4123137295246124,30.34259605407715,25.0,11.300844192504885,-8391.248046875,74.74879455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91314697265625,306.7569885253906,278.1499938964844,0.0,18000.0,313.1499938964844,17963.12109375,18000.0,0.0,0.0,0.1874893009662628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3260356187820434,0.3260403573513031,-4.750411335407989e-06,0.0,0.0001902778021758,0.0,0.0,15.29794692993164,0.0,0.0,0.0,0.3156512677669525,4.0,0.0,1.0
664200,293.130859375,297.1499938964844,293.1499938964844,0.0355043150484561,-1156.1573486328125,304.1472473144531,0.6351310610771179,0.0807448104023933,0.0734198540449142,294.5050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173095703125,0.532029390335083,0.050000000745058,0.0483892261981964,293.2469787597656,297.1499938964844,293.1499938964844,0.0104556512087583,-490.5294799804688,302.47760009765625,0.532029390335083,0.050000000745058,0.0357401184737682,293.1692810058594,297.1499938964844,293.1499938964844,0.2336589694023132,-4753.6005859375,304.1498413085937,0.9990000128746032,0.3512424230575561,0.3017973303794861,293.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173095703125,0.532029390335083,0.050000000745058,0.2295376658439636,291.1185607910156,291.1499938964844,263.4125061035156,261.60455322265625,281.0979919433594,293.8186340332031,291.121826171875,1.0,0.193560317158699,0.7855164408683777,0.7855164408683777,1.0,1.0,-0.8267138600349426,0.3460702300071716,0.480643630027771,0.1354532986879348,0.0,0.0,0.4123137295246124,30.34259605407715,25.0,11.300844192504885,-8391.248046875,74.74879455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91314697265625,306.7569885253906,278.1499938964844,0.0,18000.0,313.1499938964844,17963.12109375,18000.0,0.0,0.0,0.1874893009662628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3260356187820434,0.3260403573513031,-4.750411335407989e-06,0.0,0.0001902778021758,0.0,0.0,15.29794692993164,0.0,0.0,0.0,0.3156512677669525,4.0,0.0,1.0
664260,293.1297302246094,297.1499938964844,293.1499938964844,0.035962738096714,-1163.3502197265625,304.1473999023437,0.6405084729194641,0.0814561620354652,0.0740253552794456,294.4962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.5358743667602539,0.050000000745058,0.0483546927571296,293.24298095703125,297.1499938964844,293.1499938964844,0.010385762900114,-488.2250671386719,302.45849609375,0.5358743667602539,0.050000000745058,0.0357146114110946,293.1616516113281,297.1499938964844,293.1499938964844,0.2281193286180496,-4660.98681640625,304.15887451171875,0.9990000128746032,0.3522951304912567,0.2963187992572784,293.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.5358743667602539,0.050000000745058,0.2293738424777984,291.14508056640625,291.1499938964844,263.3851928710937,261.5861511230469,281.0526428222656,293.7628173828125,291.1475830078125,1.0,0.1914328634738922,0.7855245471000671,0.7855245471000671,1.0,1.0,-0.8205944299697876,0.3435553014278412,0.4770391285419464,0.133899986743927,0.0,0.0,0.4111466705799103,29.40170860290528,28.0,24.817058563232425,-8375.82421875,72.4130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9071044921875,306.7758178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.728515625,18000.0,0.0,0.0,0.1885167807340622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3264640569686889,0.3264687955379486,-4.760462616104633e-06,0.0,0.0001913205633172,0.0,0.0,15.351110458374023,0.0,0.0,0.0,0.3158911466598511,4.0,0.0,1.0
664320,293.1297302246094,297.1499938964844,293.1499938964844,0.035962738096714,-1163.3502197265625,304.1473999023437,0.6405084729194641,0.0814561620354652,0.0740253552794456,294.4962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.5358743667602539,0.050000000745058,0.0483546927571296,293.24298095703125,297.1499938964844,293.1499938964844,0.010385762900114,-488.2250671386719,302.45849609375,0.5358743667602539,0.050000000745058,0.0357146114110946,293.1616516113281,297.1499938964844,293.1499938964844,0.2281193286180496,-4660.98681640625,304.15887451171875,0.9990000128746032,0.3522951304912567,0.2963187992572784,293.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.5358743667602539,0.050000000745058,0.2293738424777984,291.14508056640625,291.1499938964844,263.3851928710937,261.5861511230469,281.0526428222656,293.7628173828125,291.1475830078125,1.0,0.1914328634738922,0.7855245471000671,0.7855245471000671,1.0,1.0,-0.8205944299697876,0.3435553014278412,0.4770391285419464,0.133899986743927,0.0,0.0,0.4111466705799103,29.40170860290528,28.0,24.817058563232425,-8375.82421875,72.4130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9071044921875,306.7758178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.728515625,18000.0,0.0,0.0,0.1885167807340622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3264640569686889,0.3264687955379486,-4.760462616104633e-06,0.0,0.0001913205633172,0.0,0.0,15.351110458374023,0.0,0.0,0.0,0.3158911466598511,4.0,0.0,1.0
664380,293.1289367675781,297.1499938964844,293.1499938964844,0.0364192426204681,-1170.7822265625,304.1473388671875,0.6430479884147644,0.0820298939943313,0.0745296999812126,294.4893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.5370413661003113,0.050000000745058,0.0483445674180984,293.2398681640625,297.1499938964844,293.1499938964844,0.0103489207103848,-487.17486572265625,302.442138671875,0.5370413661003113,0.050000000745058,0.0357071310281753,293.15545654296875,297.1499938964844,293.1499938964844,0.226433977484703,-4633.5283203125,304.1592102050781,0.9990000128746032,0.3533043265342712,0.2946926951408386,293.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.5370413661003113,0.050000000745058,0.2293258011341095,291.1517028808594,291.1499938964844,263.3637390136719,261.5717163085937,281.0166931152344,293.7222595214844,291.1516418457031,1.0,0.1909054666757583,0.7855311036109924,0.7855311036109924,1.0,1.0,-0.8191677927970886,0.3430607318878174,0.4761070609092712,0.1333077996969223,0.0,0.0,0.4103109836578369,29.125656127929688,28.0,10.27320957183838,-8368.7734375,71.79398345947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9201354980469,306.76959228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.69921875,18000.0,0.0,0.0,0.1891461759805679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.325138658285141,0.325143426656723,-4.757263468491146e-06,0.0,0.0001919593196362,0.0,0.0,15.269158363342283,0.0,0.0,0.0,0.3155858814716339,4.0,0.0,1.0
664440,293.12872314453125,297.1499938964844,293.1499938964844,0.0365447141230106,-1172.848388671875,304.14727783203125,0.6434469819068909,0.0821748375892639,0.0746588259935379,294.4876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.5370808839797974,0.050000000745058,0.0483442246913909,293.23907470703125,297.1499938964844,293.1499938964844,0.010342126712203,-487.010009765625,302.4379577636719,0.5370808839797974,0.050000000745058,0.0357068814337253,293.1542663574219,297.1499938964844,293.1499938964844,0.2263660281896591,-4632.61376953125,304.1586303710937,0.9990000128746032,0.3535052537918091,0.2946379482746124,293.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.5370808839797974,0.050000000745058,0.2293241918087005,291.15142822265625,291.1499938964844,263.3584289550781,261.56817626953125,281.0083923339844,293.7138061523437,291.1509704589844,1.0,0.1909156739711761,0.7855327129364014,0.7855327129364014,1.0,1.0,-0.8192542195320129,0.3431298732757568,0.4761243164539337,0.1332448273897171,0.0,0.0,0.410300612449646,29.11645126342773,31.0,6.434126853942871,-8371.1396484375,71.79534149169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92498779296875,306.7696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.4140625,18000.0,0.0,0.0,0.1892798542976379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3249853253364563,0.3249900639057159,-4.756421731144656e-06,0.0,0.0001920949871418,0.0,0.0,15.25830078125,0.0,0.0,0.0,0.315543532371521,4.0,0.0,1.0
664500,293.12823486328125,297.1499938964844,293.1499938964844,0.0368719808757305,-1178.2537841796875,304.1471862792969,0.6440828442573547,0.0825404524803161,0.0749876424670219,294.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.5367945432662964,0.050000000745058,0.0483466982841491,293.237060546875,297.1499938964844,293.1499938964844,0.0103280581533908,-486.70703125,302.42755126953125,0.5367945432662964,0.050000000745058,0.0357087068259716,293.152099609375,297.1499938964844,293.1499938964844,0.2267170548439026,-4639.033203125,304.15643310546875,0.9990000128746032,0.353877305984497,0.2950353324413299,293.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.5367945432662964,0.050000000745058,0.2293359190225601,291.14898681640625,291.1499938964844,263.3453063964844,261.5594177246094,280.9891662597656,293.6957397460937,291.14794921875,1.0,0.1911719292402267,0.7855367660522461,0.7855367660522461,1.0,1.0,-0.8201444149017334,0.3435955345630646,0.4765488803386688,0.1332180351018905,0.0,0.0,0.4106055200099945,29.184051513671875,31.0,-1.5480215549468994,-8384.263671875,72.03562927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9379272460937,306.7731628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.13671875,18000.0,0.0,0.0,0.1895872056484222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3250146806240082,0.3250194191932678,-4.755333520733984e-06,0.0,0.0001924069219967,0.0,0.0,15.256698608398438,0.0,0.0,0.0,0.3155363798141479,4.0,0.0,1.0
664560,293.12774658203125,297.1499938964844,293.1499938964844,0.0372143313288688,-1183.9189453125,304.1470642089844,0.6442421674728394,0.0829101353883743,0.07532449811697,294.4789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5360057353973389,0.050000000745058,0.048353549093008,293.2350158691406,297.1499938964844,293.1499938964844,0.0103172725066542,-486.5218200683594,302.4173889160156,0.5360057353973389,0.050000000745058,0.0357137657701969,293.151123046875,297.1499938964844,293.1499938964844,0.2277464866638183,-4656.7236328125,304.15338134765625,0.9990000128746032,0.3540436327457428,0.2961349487304687,293.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5360057353973389,0.050000000745058,0.2293684184551239,291.1449584960937,291.1499938964844,263.3323974609375,261.5508117675781,280.97186279296875,293.68182373046875,291.1435852050781,1.0,0.1917318254709243,0.7855786085128784,0.7855786085128784,1.0,1.0,-0.8219212293624878,0.3444482684135437,0.4774729311466217,0.1333693712949752,0.0,0.0,0.4113384485244751,29.37129211425781,34.0,-7.470186710357666,-8406.3740234375,72.58959197998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,306.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.8359375,18000.0,0.0,0.0,0.1898743063211441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3255786001682281,0.3255833685398102,-4.755937425215961e-06,0.0,0.0001926982804434,0.0,0.0,15.28929042816162,0.0,0.0,0.0,0.3156656324863434,4.0,0.0,1.0
664620,293.1268615722656,297.1499938964844,293.1499938964844,0.0379319116473197,-1195.8016357421875,304.1468505859375,0.6432973742485046,0.0836560353636741,0.0760174989700317,294.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5331258773803711,0.050000000745058,0.0483792014420032,293.2308959960937,297.1499938964844,293.1499938964844,0.0103035727515816,-486.4214477539063,302.3978881835937,0.5331258773803711,0.050000000745058,0.0357327125966548,293.15283203125,297.1499938964844,293.1499938964844,0.2316305041313171,-4722.09765625,304.145751953125,0.9990000128746032,0.3536802232265472,0.3002153933048248,293.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5331258773803711,0.050000000745058,0.2294901013374328,291.1341857910156,291.1499938964844,263.30731201171875,261.5342712402344,280.9432678222656,293.6656799316406,291.1324462890625,1.0,0.1936664283275604,0.7856621742248535,0.7856621742248535,1.0,1.0,-0.8278488516807556,0.3471769094467163,0.4806719422340393,0.134158119559288,0.0,0.0,0.4141413867473602,30.071897506713867,37.0,-14.547924995422363,-8474.1982421875,74.55909729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9663391113281,306.7966613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17981.21484375,18000.0,0.0,0.0,0.19047611951828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3283078968524933,0.3283126652240753,-4.7627299863961525e-06,0.0,0.0001933090534294,0.0,0.0,15.45895767211914,0.0,0.0,0.0,0.3163512647151947,4.0,0.0,1.0
664680,293.1268615722656,297.1499938964844,293.1499938964844,0.0379319116473197,-1195.8016357421875,304.1468505859375,0.6432973742485046,0.0836560353636741,0.0760174989700317,294.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5331258773803711,0.050000000745058,0.0483792014420032,293.2308959960937,297.1499938964844,293.1499938964844,0.0103035727515816,-486.4214477539063,302.3978881835937,0.5331258773803711,0.050000000745058,0.0357327125966548,293.15283203125,297.1499938964844,293.1499938964844,0.2316305041313171,-4722.09765625,304.145751953125,0.9990000128746032,0.3536802232265472,0.3002153933048248,293.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5331258773803711,0.050000000745058,0.2294901013374328,291.1341857910156,291.1499938964844,263.30731201171875,261.5342712402344,280.9432678222656,293.6656799316406,291.1324462890625,1.0,0.1936664283275604,0.7856621742248535,0.7856621742248535,1.0,1.0,-0.8278488516807556,0.3471769094467163,0.4806719422340393,0.134158119559288,0.0,0.0,0.4141413867473602,30.071897506713867,37.0,-14.547924995422363,-8474.1982421875,74.55909729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9663391113281,306.7966613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17981.21484375,18000.0,0.0,0.0,0.19047611951828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3283078968524933,0.3283126652240753,-4.7627299863961525e-06,0.0,0.0001933090534294,0.0,0.0,15.45895767211914,0.0,0.0,0.0,0.3163512647151947,4.0,0.0,1.0
664740,293.1260986328125,297.1499938964844,293.1499938964844,0.0386714451014995,-1208.03271484375,304.14666748046875,0.6409688591957092,0.0843994170427322,0.0767247527837753,294.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5288776159286499,0.050000000745058,0.0484189875423908,293.22674560546875,297.1499938964844,293.1499938964844,0.0102975033223629,-486.5632019042969,302.3796081542969,0.5288776159286499,0.050000000745058,0.0357620976865291,293.1591491699219,297.1499938964844,293.1499938964844,0.2376071065664291,-4821.27294921875,304.13720703125,0.9990000128746032,0.3523333668708801,0.3064370453357696,293.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5288776159286499,0.050000000745058,0.2296788245439529,291.12213134765625,291.1499938964844,263.2833251953125,261.5187072753906,280.92242431640625,293.6633605957031,291.12042236328125,1.0,0.1965319067239761,0.7857457995414734,0.7857457995414734,1.0,1.0,-0.8364734649658203,0.351058691740036,0.4854147732257843,0.1355299949645996,0.0,0.0,0.4186692535877228,31.158164978027344,25.0,-16.50934410095215,-8569.36328125,77.56278228759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,306.8138732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17966.9375,18000.0,0.0,0.0,0.1912578344345092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3332241773605346,0.3332289457321167,-4.7775256462045945e-06,0.0,0.0001941023947438,0.0,0.0,15.774507522583008,0.0,0.0,0.0,0.317632794380188,4.0,0.0,1.0
664800,293.1260986328125,297.1499938964844,293.1499938964844,0.0386714451014995,-1208.03271484375,304.14666748046875,0.6409688591957092,0.0843994170427322,0.0767247527837753,294.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5288776159286499,0.050000000745058,0.0484189875423908,293.22674560546875,297.1499938964844,293.1499938964844,0.0102975033223629,-486.5632019042969,302.3796081542969,0.5288776159286499,0.050000000745058,0.0357620976865291,293.1591491699219,297.1499938964844,293.1499938964844,0.2376071065664291,-4821.27294921875,304.13720703125,0.9990000128746032,0.3523333668708801,0.3064370453357696,293.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5288776159286499,0.050000000745058,0.2296788245439529,291.12213134765625,291.1499938964844,263.2833251953125,261.5187072753906,280.92242431640625,293.6633605957031,291.12042236328125,1.0,0.1965319067239761,0.7857457995414734,0.7857457995414734,1.0,1.0,-0.8364734649658203,0.351058691740036,0.4854147732257843,0.1355299949645996,0.0,0.0,0.4186692535877228,31.158164978027344,25.0,-16.50934410095215,-8569.36328125,77.56278228759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,306.8138732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17966.9375,18000.0,0.0,0.0,0.1912578344345092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3332241773605346,0.3332289457321167,-4.7775256462045945e-06,0.0,0.0001941023947438,0.0,0.0,15.774507522583008,0.0,0.0,0.0,0.317632794380188,4.0,0.0,1.0
664860,293.1252746582031,297.1499938964844,293.1499938964844,0.0392958931624889,-1218.1846923828125,304.1467590332031,0.6462505459785461,0.0851712375879287,0.0773764997720718,294.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200866699219,0.532365083694458,0.050000000745058,0.0483861342072486,293.22247314453125,297.1499938964844,293.1499938964844,0.0102627398446202,-485.5828552246094,302.3647766113281,0.532365083694458,0.050000000745058,0.0357378348708152,293.1617736816406,297.1499938964844,293.1499938964844,0.2331201434135437,-4744.93017578125,304.1495361328125,0.9990000128746032,0.3515386581420898,0.3013112843036651,293.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200866699219,0.532365083694458,0.050000000745058,0.2295229882001876,291.1213073730469,291.1499938964844,263.2607116699219,261.5042724609375,280.8991394042969,293.6423034667969,291.1244506835937,1.0,0.1938653737306594,0.785710334777832,0.785710334777832,1.0,1.0,-0.8308547735214233,0.3487018942832947,0.4821528792381286,0.1342029720544815,0.0,0.0,0.4229313135147095,30.26736259460449,25.0,10.789021492004396,-8600.1044921875,75.34064483642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94122314453125,306.8783874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17963.654296875,18000.0,0.0,0.0,0.1922580152750015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3392727077007293,0.3392775058746338,-4.799384896614356e-06,0.0,0.0001951174490386,0.0,0.0,16.178194046020508,0.0,0.0,0.0,0.3192543387413025,4.0,0.0,1.0
