time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
664920,293.1252746582031,297.1499938964844,293.1499938964844,0.0392958931624889,-1218.1846923828125,304.1467590332031,0.6462505459785461,0.0851712375879287,0.0773764997720718,294.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200866699219,0.532365083694458,0.050000000745058,0.0483861342072486,293.22247314453125,297.1499938964844,293.1499938964844,0.0102627398446202,-485.5828552246094,302.3647766113281,0.532365083694458,0.050000000745058,0.0357378348708152,293.1617736816406,297.1499938964844,293.1499938964844,0.2331201434135437,-4744.93017578125,304.1495361328125,0.9990000128746032,0.3515386581420898,0.3013112843036651,293.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200866699219,0.532365083694458,0.050000000745058,0.2295229882001876,291.1213073730469,291.1499938964844,263.2607116699219,261.5042724609375,280.8991394042969,293.6423034667969,291.1244506835937,1.0,0.1938653737306594,0.785710334777832,0.785710334777832,1.0,1.0,-0.8308547735214233,0.3487018942832947,0.4821528792381286,0.1342029720544815,0.0,0.0,0.4229313135147095,30.26736259460449,25.0,10.789021492004396,-8600.1044921875,75.34064483642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94122314453125,306.8783874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17963.654296875,18000.0,0.0,0.0,0.1922580152750015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3392727077007293,0.3392775058746338,-4.799384896614356e-06,0.0,0.0001951174490386,0.0,0.0,16.178194046020508,0.0,0.0,0.0,0.3192543387413025,4.0,0.0,1.0
664980,293.1244812011719,297.1499938964844,293.1499938964844,0.0398209542036056,-1226.4022216796875,304.1469421386719,0.652019202709198,0.0859569013118743,0.0780500844120979,294.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.5361932516098022,0.050000000745058,0.0483519025146961,293.2180480957031,297.1499938964844,293.1499938964844,0.0102117331698536,-483.7438659667969,302.3554077148437,0.5361932516098022,0.050000000745058,0.0357125513255596,293.154296875,297.1499938964844,293.1499938964844,0.2276410460472107,-4653.2685546875,304.1585998535156,0.9990000128746032,0.3527527153491974,0.2958728373050689,293.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.5361932516098022,0.050000000745058,0.2293606102466583,291.1470031738281,291.1499938964844,263.2395935058594,261.4911804199219,280.8592224121094,293.590087890625,291.1494140625,1.0,0.1917695552110672,0.7856748104095459,0.7856748104095459,1.0,1.0,-0.8248674869537354,0.3462136387825012,0.4786538779735565,0.1327380985021591,0.0,0.0,0.4215652048587799,29.33668327331543,28.0,24.013559341430664,-8580.44921875,73.0281982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93560791015625,306.89459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.607421875,18000.0,0.0,0.0,0.1931682825088501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3394330143928528,0.3394378125667572,-4.8087995310197584e-06,0.0,0.0001960412482731,0.0,0.0,16.21614646911621,0.0,0.0,0.0,0.3194254338741302,4.0,0.0,1.0
665040,293.1244812011719,297.1499938964844,293.1499938964844,0.0398209542036056,-1226.4022216796875,304.1469421386719,0.652019202709198,0.0859569013118743,0.0780500844120979,294.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.5361932516098022,0.050000000745058,0.0483519025146961,293.2180480957031,297.1499938964844,293.1499938964844,0.0102117331698536,-483.7438659667969,302.3554077148437,0.5361932516098022,0.050000000745058,0.0357125513255596,293.154296875,297.1499938964844,293.1499938964844,0.2276410460472107,-4653.2685546875,304.1585998535156,0.9990000128746032,0.3527527153491974,0.2958728373050689,293.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.5361932516098022,0.050000000745058,0.2293606102466583,291.1470031738281,291.1499938964844,263.2395935058594,261.4911804199219,280.8592224121094,293.590087890625,291.1494140625,1.0,0.1917695552110672,0.7856748104095459,0.7856748104095459,1.0,1.0,-0.8248674869537354,0.3462136387825012,0.4786538779735565,0.1327380985021591,0.0,0.0,0.4215652048587799,29.33668327331543,28.0,24.013559341430664,-8580.44921875,73.0281982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93560791015625,306.89459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.607421875,18000.0,0.0,0.0,0.1931682825088501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3394330143928528,0.3394378125667572,-4.8087995310197584e-06,0.0,0.0001960412482731,0.0,0.0,16.21614646911621,0.0,0.0,0.0,0.3194254338741302,4.0,0.0,1.0
665100,293.1241149902344,297.1499938964844,293.1499938964844,0.0401302352547645,-1231.378662109375,304.1469421386719,0.6539394855499268,0.0863504409790039,0.0783957988023758,294.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.5371177792549133,0.050000000745058,0.048343900591135,293.2158508300781,297.1499938964844,293.1499938964844,0.0101958625018596,-483.2320251464844,302.350341796875,0.5371177792549133,0.050000000745058,0.0357066392898559,293.15020751953125,297.1499938964844,293.1499938964844,0.2263197749853134,-4631.564453125,304.1593933105469,0.9990000128746032,0.3535006940364837,0.2945868074893951,293.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.5371177792549133,0.050000000745058,0.2293226569890976,291.152587890625,291.1499938964844,263.22967529296875,261.4851989746094,280.8394470214844,293.56524658203125,291.1533203125,1.0,0.1913452595472335,0.7856571078300476,0.7856571078300476,1.0,1.0,-0.8236755728721619,0.3457508981227875,0.4779246747493744,0.1323612034320831,0.0,0.0,0.4208036959171295,29.11981201171875,28.0,15.873746871948242,-8571.2607421875,72.527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9422912597656,306.8890380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.02734375,18000.0,0.0,0.0,0.1935242712497711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3383512198925018,0.3383560478687286,-4.806398010259727e-06,0.0,0.0001964025286724,0.0,0.0,16.148088455200195,0.0,0.0,0.0,0.3191714584827423,4.0,0.0,1.0
665160,293.123779296875,297.1499938964844,293.1499938964844,0.040469404309988,-1236.9033203125,304.1468811035156,0.6552002429962158,0.0867465883493423,0.0787482783198356,294.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.5373795628547668,0.050000000745058,0.048341654241085,293.2135925292969,297.1499938964844,293.1499938964844,0.0101861841976642,-482.975830078125,302.3450012207031,0.5373795628547668,0.050000000745058,0.0357049815356731,293.14697265625,297.1499938964844,293.1499938964844,0.2259243130683899,-4625.46337890625,304.15838623046875,0.9990000128746032,0.3541328012943268,0.2942245006561279,293.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.5373795628547668,0.050000000745058,0.2293119877576828,291.1531982421875,291.1499938964844,263.2202453613281,261.4796142578125,280.82159423828125,293.5445251464844,291.1527709960937,1.0,0.1912803947925567,0.7857053875923157,0.7857053875923157,1.0,1.0,-0.8236457109451294,0.3457944095134735,0.4778512716293335,0.1322255730628967,0.0,0.0,0.420507401227951,29.06016731262207,31.0,6.3193230628967285,-8572.2685546875,72.43866729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9532470703125,306.88671875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.646484375,18000.0,0.0,0.0,0.1938194930553436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.337660938501358,0.3376657366752624,-4.80349081044551e-06,0.0,0.000196702152607,0.0,0.0,16.100522994995117,0.0,0.0,0.0,0.3189869225025177,4.0,0.0,1.0
665220,293.12310791015625,297.1499938964844,293.1499938964844,0.0412040427327156,-1248.956787109375,304.1466979980469,0.6560949683189392,0.08754912763834,0.07947538793087,294.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.147705078125,0.5362847447395325,0.050000000745058,0.0483511090278625,293.20904541015625,297.1499938964844,293.1499938964844,0.0101788081228733,-482.92388916015625,302.3346862792969,0.5362847447395325,0.050000000745058,0.0357119664549827,293.1439208984375,297.1499938964844,293.1499938964844,0.2273254692554474,-4649.896484375,304.1531677246094,0.9990000128746032,0.3548367917537689,0.2957450747489929,293.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.147705078125,0.5362847447395325,0.050000000745058,0.2293568551540374,291.1469116210937,291.1499938964844,263.2027893066406,261.4696960449219,280.7928771972656,293.5162048339844,291.14556884765625,1.0,0.1921202689409256,0.7858020663261414,0.7858020663261414,1.0,1.0,-0.8264157772064209,0.3471003472805023,0.4793154299259186,0.1325324177742004,0.0,0.0,0.4212801158428192,29.322216033935547,34.0,-7.227296352386475,-8603.33203125,73.26508331298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9779052734375,306.8939208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.666015625,18000.0,0.0,0.0,0.1943096220493316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3379490971565246,0.3379538953304291,-4.801864179171389e-06,0.0,0.0001971995661733,0.0,0.0,16.11166763305664,0.0,0.0,0.0,0.3190293908119201,4.0,0.0,1.0
665280,293.12310791015625,297.1499938964844,293.1499938964844,0.0412040427327156,-1248.956787109375,304.1466979980469,0.6560949683189392,0.08754912763834,0.07947538793087,294.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.147705078125,0.5362847447395325,0.050000000745058,0.0483511090278625,293.20904541015625,297.1499938964844,293.1499938964844,0.0101788081228733,-482.92388916015625,302.3346862792969,0.5362847447395325,0.050000000745058,0.0357119664549827,293.1439208984375,297.1499938964844,293.1499938964844,0.2273254692554474,-4649.896484375,304.1531677246094,0.9990000128746032,0.3548367917537689,0.2957450747489929,293.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.147705078125,0.5362847447395325,0.050000000745058,0.2293568551540374,291.1469116210937,291.1499938964844,263.2027893066406,261.4696960449219,280.7928771972656,293.5162048339844,291.14556884765625,1.0,0.1921202689409256,0.7858020663261414,0.7858020663261414,1.0,1.0,-0.8264157772064209,0.3471003472805023,0.4793154299259186,0.1325324177742004,0.0,0.0,0.4212801158428192,29.322216033935547,34.0,-7.227296352386475,-8603.33203125,73.26508331298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9779052734375,306.8939208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.666015625,18000.0,0.0,0.0,0.1943096220493316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3379490971565246,0.3379538953304291,-4.801864179171389e-06,0.0,0.0001971995661733,0.0,0.0,16.11166763305664,0.0,0.0,0.0,0.3190293908119201,4.0,0.0,1.0
665340,293.1224670410156,297.1499938964844,293.1499938964844,0.0419812351465225,-1261.7509765625,304.1465148925781,0.65512615442276,0.0883571952581405,0.0802255496382713,294.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.5333846211433411,0.050000000745058,0.0483768433332443,293.2044372558594,297.1499938964844,293.1499938964844,0.0101821208372712,-483.2485961914063,302.3255310058594,0.5333846211433411,0.050000000745058,0.0357309728860855,293.1457824707031,297.1499938964844,293.1499938964844,0.2312185168266296,-4715.41650390625,304.1455993652344,0.9990000128746032,0.3546253144741058,0.2998444139957428,293.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.5333846211433411,0.050000000745058,0.2294789254665374,291.13653564453125,291.1499938964844,263.1875,261.461669921875,280.7735290527344,293.5041809082031,291.1348876953125,1.0,0.1940756738185882,0.7858986854553223,0.7858986854553223,1.0,1.0,-0.8324353694915771,0.3497978150844574,0.4826375544071197,0.1335259974002838,0.0,0.0,0.423744261264801,30.029253005981445,37.0,-13.933988571166992,-8666.2568359375,75.27159118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9930725097656,306.9073181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17982.759765625,18000.0,0.0,0.0,0.1948109567165374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3403694033622741,0.3403742015361786,-4.807853656529915e-06,0.0,0.0001977083593374,0.0,0.0,16.26583480834961,0.0,0.0,0.0,0.3196501135826111,4.0,0.0,1.0
665400,293.1224670410156,297.1499938964844,293.1499938964844,0.0419812351465225,-1261.7509765625,304.1465148925781,0.65512615442276,0.0883571952581405,0.0802255496382713,294.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.5333846211433411,0.050000000745058,0.0483768433332443,293.2044372558594,297.1499938964844,293.1499938964844,0.0101821208372712,-483.2485961914063,302.3255310058594,0.5333846211433411,0.050000000745058,0.0357309728860855,293.1457824707031,297.1499938964844,293.1499938964844,0.2312185168266296,-4715.41650390625,304.1455993652344,0.9990000128746032,0.3546253144741058,0.2998444139957428,293.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.5333846211433411,0.050000000745058,0.2294789254665374,291.13653564453125,291.1499938964844,263.1875,261.461669921875,280.7735290527344,293.5041809082031,291.1348876953125,1.0,0.1940756738185882,0.7858986854553223,0.7858986854553223,1.0,1.0,-0.8324353694915771,0.3497978150844574,0.4826375544071197,0.1335259974002838,0.0,0.0,0.423744261264801,30.029253005981445,37.0,-13.933988571166992,-8666.2568359375,75.27159118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9930725097656,306.9073181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17982.759765625,18000.0,0.0,0.0,0.1948109567165374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3403694033622741,0.3403742015361786,-4.807853656529915e-06,0.0,0.0001977083593374,0.0,0.0,16.26583480834961,0.0,0.0,0.0,0.3196501135826111,4.0,0.0,1.0
665460,293.1219787597656,297.1499938964844,293.1499938964844,0.0427734106779098,-1274.8037109375,304.1463623046875,0.6526740193367004,0.0891565829515457,0.0809845700860023,294.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261291503906,0.5291188955307007,0.050000000745058,0.0484166480600833,293.19989013671875,297.1499938964844,293.1499938964844,0.0101928599178791,-483.8110961914063,302.3175964355469,0.5291188955307007,0.050000000745058,0.0357603728771209,293.1523132324219,297.1499938964844,293.1499938964844,0.2371920198202133,-4814.5517578125,304.1371154785156,0.9990000128746032,0.3534133732318878,0.30607670545578,293.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261291503906,0.5291188955307007,0.050000000745058,0.2296677380800247,291.1250305175781,291.1499938964844,263.1745300292969,261.4556579589844,280.76324462890625,293.50640869140625,291.1234436035156,1.0,0.1969572901725769,0.7859008312225342,0.7859008312225342,1.0,1.0,-0.8411350846290588,0.3536263406276703,0.4875087738037109,0.1351106911897659,0.0,0.0,0.4278437495231628,31.12055015563965,25.0,-15.74500560760498,-8755.32421875,78.31455993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881591796875,306.9201354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17968.43359375,18000.0,0.0,0.0,0.1954908668994903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3449247479438782,0.344929575920105,-4.822013124794466e-06,0.0,0.0001983983675017,0.0,0.0,16.566913604736328,0.0,0.0,0.0,0.3208682537078857,4.0,0.0,1.0
665520,293.1219787597656,297.1499938964844,293.1499938964844,0.0427734106779098,-1274.8037109375,304.1463623046875,0.6526740193367004,0.0891565829515457,0.0809845700860023,294.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261291503906,0.5291188955307007,0.050000000745058,0.0484166480600833,293.19989013671875,297.1499938964844,293.1499938964844,0.0101928599178791,-483.8110961914063,302.3175964355469,0.5291188955307007,0.050000000745058,0.0357603728771209,293.1523132324219,297.1499938964844,293.1499938964844,0.2371920198202133,-4814.5517578125,304.1371154785156,0.9990000128746032,0.3534133732318878,0.30607670545578,293.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261291503906,0.5291188955307007,0.050000000745058,0.2296677380800247,291.1250305175781,291.1499938964844,263.1745300292969,261.4556579589844,280.76324462890625,293.50640869140625,291.1234436035156,1.0,0.1969572901725769,0.7859008312225342,0.7859008312225342,1.0,1.0,-0.8411350846290588,0.3536263406276703,0.4875087738037109,0.1351106911897659,0.0,0.0,0.4278437495231628,31.12055015563965,25.0,-15.74500560760498,-8755.32421875,78.31455993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881591796875,306.9201354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17968.43359375,18000.0,0.0,0.0,0.1954908668994903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3449247479438782,0.344929575920105,-4.822013124794466e-06,0.0,0.0001983983675017,0.0,0.0,16.566913604736328,0.0,0.0,0.0,0.3208682537078857,4.0,0.0,1.0
665580,293.12139892578125,297.1499938964844,293.1499938964844,0.0434413962066173,-1285.65869140625,304.1464538574219,0.6583055853843689,0.0899788960814476,0.0816829577088356,294.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.5326045155525208,0.050000000745058,0.0483839251101017,293.1952819824219,297.1499938964844,293.1499938964844,0.010175478644669,-483.2674560546875,302.31304931640625,0.5326045155525208,0.050000000745058,0.0357362031936645,293.1551818847656,297.1499938964844,293.1499938964844,0.2327162623405456,-4738.35888671875,304.1494445800781,0.9990000128746032,0.3527452051639557,0.3009654581546783,293.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.5326045155525208,0.050000000745058,0.2295125126838684,291.1245422363281,291.1499938964844,263.1640930175781,261.451904296875,280.7474975585937,293.4889221191406,291.1276550292969,1.0,0.1943069100379943,0.7859029769897461,0.7859029769897461,1.0,1.0,-0.8355908393859863,0.3512950539588928,0.4842957854270935,0.1338231265544891,0.0,0.0,0.4316424131393432,30.23409080505371,25.0,10.84982204437256,-8778.4306640625,76.09709930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96807861328125,306.9791564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17965.552734375,18000.0,0.0,0.0,0.1963800936937332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3505602478981018,0.350565105676651,-4.843262559006689e-06,0.0,0.0001993008336285,0.0,0.0,16.95502471923828,0.0,0.0,0.0,0.3224175572395324,4.0,0.0,1.0
665640,293.12139892578125,297.1499938964844,293.1499938964844,0.0434413962066173,-1285.65869140625,304.1464538574219,0.6583055853843689,0.0899788960814476,0.0816829577088356,294.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.5326045155525208,0.050000000745058,0.0483839251101017,293.1952819824219,297.1499938964844,293.1499938964844,0.010175478644669,-483.2674560546875,302.31304931640625,0.5326045155525208,0.050000000745058,0.0357362031936645,293.1551818847656,297.1499938964844,293.1499938964844,0.2327162623405456,-4738.35888671875,304.1494445800781,0.9990000128746032,0.3527452051639557,0.3009654581546783,293.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.5326045155525208,0.050000000745058,0.2295125126838684,291.1245422363281,291.1499938964844,263.1640930175781,261.451904296875,280.7474975585937,293.4889221191406,291.1276550292969,1.0,0.1943069100379943,0.7859029769897461,0.7859029769897461,1.0,1.0,-0.8355908393859863,0.3512950539588928,0.4842957854270935,0.1338231265544891,0.0,0.0,0.4316424131393432,30.23409080505371,25.0,10.84982204437256,-8778.4306640625,76.09709930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96807861328125,306.9791564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17965.552734375,18000.0,0.0,0.0,0.1963800936937332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3505602478981018,0.350565105676651,-4.843262559006689e-06,0.0,0.0001993008336285,0.0,0.0,16.95502471923828,0.0,0.0,0.0,0.3224175572395324,4.0,0.0,1.0
665700,293.1211242675781,297.1499938964844,293.1499938964844,0.0437130667269229,-1289.9056396484375,304.1466064453125,0.6615475416183472,0.0903950184583664,0.0820399895310401,294.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.5346971154212952,0.050000000745058,0.0483650565147399,293.1929626464844,297.1499938964844,293.1499938964844,0.0101570356637239,-482.5008850097656,302.3133544921875,0.5346971154212952,0.050000000745058,0.035722266882658,293.15185546875,297.1499938964844,293.1499938964844,0.2297189235687255,-4688.11474609375,304.1549377441406,0.9990000128746032,0.3533304035663605,0.297976016998291,293.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.5346971154212952,0.050000000745058,0.2294230014085769,291.1379089355469,291.1499938964844,263.1598815917969,261.4508972167969,280.731689453125,293.4654235839844,291.1421813964844,1.0,0.1932248026132583,0.785904049873352,0.785904049873352,1.0,1.0,-0.832282543182373,0.3499174416065216,0.482365071773529,0.1330238133668899,0.0,0.0,0.4311398863792419,29.72097587585449,25.0,24.87249565124512,-8770.7978515625,74.80903625488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9630432128906,306.9951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.4296875,18000.0,0.0,0.0,0.1968002021312713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3512850999832153,0.3512899577617645,-4.850605364481453e-06,0.0,0.0001997271901927,0.0,0.0,17.019956588745117,0.0,0.0,0.0,0.322670578956604,4.0,0.0,1.0
665760,293.1208801269531,297.1499938964844,293.1499938964844,0.0439998693764209,-1294.441650390625,304.1466979980469,0.6644241213798523,0.0908094570040702,0.082398310303688,294.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.5364313125610352,0.050000000745058,0.0483498200774192,293.1906433105469,297.1499938964844,293.1499938964844,0.0101420059800148,-481.8814086914063,302.31378173828125,0.5364313125610352,0.050000000745058,0.0357110127806663,293.14776611328125,297.1499938964844,293.1499938964844,0.2272617816925048,-4647.07568359375,304.1584777832031,0.9990000128746032,0.3541072607040405,0.2955406010150909,293.328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.5364313125610352,0.050000000745058,0.2293507307767868,291.1498107910156,291.1499938964844,263.1564025878906,261.4505310058594,280.7156982421875,293.44140625,291.1522216796875,1.0,0.1922260224819183,0.7859169840812683,0.7859169840812683,1.0,1.0,-0.8296709060668945,0.3488345146179199,0.4808363914489746,0.1323867440223693,0.0,0.0,0.429923802614212,29.30730056762696,28.0,23.87047576904297,-8752.333984375,73.78620147705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9639892578125,306.99249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.818359375,18000.0,0.0,0.0,0.1971648186445236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3502565622329712,0.3502614200115204,-4.85117834614357e-06,0.0,0.0002000972162932,0.0,0.0,16.96276092529297,0.0,0.0,0.0,0.3224602341651916,4.0,0.0,1.0
665820,293.1204528808594,297.1499938964844,293.1499938964844,0.0446778424084186,-1305.45068359375,304.14666748046875,0.6677685976028442,0.0916373208165168,0.0831324756145477,294.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562805175781,0.5376136898994446,0.050000000745058,0.0483396351337432,293.18609619140625,297.1499938964844,293.1499938964844,0.0101326713338494,-481.5256958007813,302.3132629394531,0.5376136898994446,0.050000000745058,0.0357034914195537,293.1405029296875,297.1499938964844,293.1499938964844,0.2255489528179168,-4619.31005859375,304.1582946777344,0.9990000128746032,0.3556432723999023,0.2939009964466095,293.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562805175781,0.5376136898994446,0.050000000745058,0.2293024212121963,291.15631103515625,291.1499938964844,263.1516418457031,261.45172119140625,280.6882019042969,293.4013671875,291.1559753417969,1.0,0.1917489469051361,0.785942792892456,0.785942792892456,1.0,1.0,-0.8285033106803894,0.3484128713607788,0.4800904393196106,0.1319495290517807,0.0,0.0,0.4284313321113586,29.03410148620605,31.0,6.744641304016113,-8737.3525390625,73.20650482177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9833679199219,306.9824523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18012.65625,18000.0,0.0,0.0,0.1976819634437561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3479151427745819,0.3479199707508087,-4.843584065383766e-06,0.0,0.0002006220602197,0.0,0.0,16.80475616455078,0.0,0.0,0.0,0.3218527436256408,4.0,0.0,1.0
665880,293.1204528808594,297.1499938964844,293.1499938964844,0.0446778424084186,-1305.45068359375,304.14666748046875,0.6677685976028442,0.0916373208165168,0.0831324756145477,294.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562805175781,0.5376136898994446,0.050000000745058,0.0483396351337432,293.18609619140625,297.1499938964844,293.1499938964844,0.0101326713338494,-481.5256958007813,302.3132629394531,0.5376136898994446,0.050000000745058,0.0357034914195537,293.1405029296875,297.1499938964844,293.1499938964844,0.2255489528179168,-4619.31005859375,304.1582946777344,0.9990000128746032,0.3556432723999023,0.2939009964466095,293.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562805175781,0.5376136898994446,0.050000000745058,0.2293024212121963,291.15631103515625,291.1499938964844,263.1516418457031,261.45172119140625,280.6882019042969,293.4013671875,291.1559753417969,1.0,0.1917489469051361,0.785942792892456,0.785942792892456,1.0,1.0,-0.8285033106803894,0.3484128713607788,0.4800904393196106,0.1319495290517807,0.0,0.0,0.4284313321113586,29.03410148620605,31.0,6.744641304016113,-8737.3525390625,73.20650482177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9833679199219,306.9824523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18012.65625,18000.0,0.0,0.0,0.1976819634437561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3479151427745819,0.3479199707508087,-4.843584065383766e-06,0.0,0.0002006220602197,0.0,0.0,16.80475616455078,0.0,0.0,0.0,0.3218527436256408,4.0,0.0,1.0
665940,293.1200256347656,297.1499938964844,293.1499938964844,0.0454355999827384,-1317.924560546875,304.1465148925781,0.6686705946922302,0.0924699380993843,0.0838885530829429,294.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.5365102887153625,0.050000000745058,0.0483491383492946,293.1815185546875,297.1499938964844,293.1499938964844,0.0101406155154109,-481.8593444824219,302.3125915527344,0.5365102887153625,0.050000000745058,0.0357105061411857,293.1375732421875,297.1499938964844,293.1499938964844,0.2269449084997177,-4643.64306640625,304.15313720703125,0.9990000128746032,0.3564907908439636,0.2954305410385132,293.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.5365102887153625,0.050000000745058,0.2293474823236465,291.15069580078125,291.1499938964844,263.1499938964844,261.4556884765625,280.6712951660156,293.37890625,291.14947509765625,1.0,0.1925998032093048,0.7859686613082886,0.7859686613082886,1.0,1.0,-0.8313193321228027,0.3496906161308288,0.4816286861896515,0.1323670297861099,0.0,0.0,0.4286560118198395,29.299713134765625,34.0,-6.334645748138428,-8760.4169921875,74.05147552490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0101623535156,306.98651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.05078125,18000.0,0.0,0.0,0.1980262100696563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3475510478019714,0.3475558757781982,-4.839544544665841e-06,0.0,0.0002009714371524,0.0,0.0,16.7712459564209,0.0,0.0,0.0,0.3217154741287231,4.0,0.0,1.0
666000,293.1200256347656,297.1499938964844,293.1499938964844,0.0454355999827384,-1317.924560546875,304.1465148925781,0.6686705946922302,0.0924699380993843,0.0838885530829429,294.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.5365102887153625,0.050000000745058,0.0483491383492946,293.1815185546875,297.1499938964844,293.1499938964844,0.0101406155154109,-481.8593444824219,302.3125915527344,0.5365102887153625,0.050000000745058,0.0357105061411857,293.1375732421875,297.1499938964844,293.1499938964844,0.2269449084997177,-4643.64306640625,304.15313720703125,0.9990000128746032,0.3564907908439636,0.2954305410385132,293.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.5365102887153625,0.050000000745058,0.2293474823236465,291.15069580078125,291.1499938964844,263.1499938964844,261.4556884765625,280.6712951660156,293.37890625,291.14947509765625,1.0,0.1925998032093048,0.7859686613082886,0.7859686613082886,1.0,1.0,-0.8313193321228027,0.3496906161308288,0.4816286861896515,0.1323670297861099,0.0,0.0,0.4286560118198395,29.299713134765625,34.0,-6.334645748138428,-8760.4169921875,74.05147552490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0101623535156,306.98651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.05078125,18000.0,0.0,0.0,0.1980262100696563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3475510478019714,0.3475558757781982,-4.839544544665841e-06,0.0,0.0002009714371524,0.0,0.0,16.7712459564209,0.0,0.0,0.0,0.3217154741287231,4.0,0.0,1.0
666060,293.1192626953125,297.1499938964844,293.1499938964844,0.0462731905281543,-1331.781494140625,304.1462707519531,0.6677249670028687,0.0933867245912551,0.0847075879573822,294.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419982910156,0.5336074233055115,0.050000000745058,0.0483748167753219,293.1764831542969,297.1499938964844,293.1499938964844,0.0101617695763707,-482.6367492675781,302.3141784667969,0.5336074233055115,0.050000000745058,0.0357294753193855,293.1391296386719,297.1499938964844,293.1499938964844,0.2308197617530822,-4708.8623046875,304.1455993652344,0.9990000128746032,0.3564953505992889,0.2995256185531616,293.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419982910156,0.5336074233055115,0.050000000745058,0.2294692993164062,291.1409912109375,291.1499938964844,263.1499938964844,261.4610900878906,280.6644897460937,293.3728942871094,291.139404296875,1.0,0.1945670843124389,0.7860128283500671,0.7860128283500671,1.0,1.0,-0.8374159336090088,0.3523529469966888,0.4850629866123199,0.1335378289222717,0.0,0.0,0.4304823577404022,30.009227752685547,37.0,-13.09119701385498,-8814.505859375,76.08865356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0281066894531,306.9957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.412109375,18000.0,0.0,0.0,0.1983651667833328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3492341637611389,0.3492389917373657,-4.843015176447807e-06,0.0,0.0002013154298765,0.0,0.0,16.878332138061523,0.0,0.0,0.0,0.3221441805362701,4.0,0.0,1.0
666120,293.1192626953125,297.1499938964844,293.1499938964844,0.0462731905281543,-1331.781494140625,304.1462707519531,0.6677249670028687,0.0933867245912551,0.0847075879573822,294.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419982910156,0.5336074233055115,0.050000000745058,0.0483748167753219,293.1764831542969,297.1499938964844,293.1499938964844,0.0101617695763707,-482.6367492675781,302.3141784667969,0.5336074233055115,0.050000000745058,0.0357294753193855,293.1391296386719,297.1499938964844,293.1499938964844,0.2308197617530822,-4708.8623046875,304.1455993652344,0.9990000128746032,0.3564953505992889,0.2995256185531616,293.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419982910156,0.5336074233055115,0.050000000745058,0.2294692993164062,291.1409912109375,291.1499938964844,263.1499938964844,261.4610900878906,280.6644897460937,293.3728942871094,291.139404296875,1.0,0.1945670843124389,0.7860128283500671,0.7860128283500671,1.0,1.0,-0.8374159336090088,0.3523529469966888,0.4850629866123199,0.1335378289222717,0.0,0.0,0.4304823577404022,30.009227752685547,37.0,-13.09119701385498,-8814.505859375,76.08865356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0281066894531,306.9957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.412109375,18000.0,0.0,0.0,0.1983651667833328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3492341637611389,0.3492389917373657,-4.843015176447807e-06,0.0,0.0002013154298765,0.0,0.0,16.878332138061523,0.0,0.0,0.0,0.3221441805362701,4.0,0.0,1.0
666180,293.1180725097656,297.1499938964844,293.1499938964844,0.0472279302775859,-1347.6162109375,304.1459350585937,0.6655226945877075,0.0944067165255546,0.0856426209211349,294.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.5293596386909485,0.050000000745058,0.0484143160283565,293.1707763671875,297.1499938964844,293.1499938964844,0.0101942121982574,-483.7581481933594,302.3191833496094,0.5293596386909485,0.050000000745058,0.0357586480677127,293.144775390625,297.1499938964844,293.1499938964844,0.2367484271526336,-4807.2802734375,304.1371765136719,0.9990000128746032,0.3556338548660278,0.3057180345058441,293.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.5293596386909485,0.050000000745058,0.2296566665172577,291.1297607421875,291.1499938964844,263.1499938964844,261.4664306640625,280.6665954589844,293.3816223144531,291.128173828125,1.0,0.1974616646766662,0.7860569953918457,0.7860569953918457,1.0,1.0,-0.8462767004966736,0.3561689853668213,0.4901077151298523,0.13538458943367,0.0,0.0,0.43393275141716,31.098812103271484,25.0,-15.430859565734863,-8894.998046875,79.1786117553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0264587402344,307.00372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.90625,18000.0,0.0,0.0,0.1988655030727386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3530398905277252,0.3530447483062744,-4.854694907407975e-06,0.0,0.0002018232044065,0.0,0.0,17.133913040161133,0.0,0.0,0.0,0.3231741786003113,4.0,0.0,1.0
666240,293.1180725097656,297.1499938964844,293.1499938964844,0.0472279302775859,-1347.6162109375,304.1459350585937,0.6655226945877075,0.0944067165255546,0.0856426209211349,294.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.5293596386909485,0.050000000745058,0.0484143160283565,293.1707763671875,297.1499938964844,293.1499938964844,0.0101942121982574,-483.7581481933594,302.3191833496094,0.5293596386909485,0.050000000745058,0.0357586480677127,293.144775390625,297.1499938964844,293.1499938964844,0.2367484271526336,-4807.2802734375,304.1371765136719,0.9990000128746032,0.3556338548660278,0.3057180345058441,293.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.5293596386909485,0.050000000745058,0.2296566665172577,291.1297607421875,291.1499938964844,263.1499938964844,261.4664306640625,280.6665954589844,293.3816223144531,291.128173828125,1.0,0.1974616646766662,0.7860569953918457,0.7860569953918457,1.0,1.0,-0.8462767004966736,0.3561689853668213,0.4901077151298523,0.13538458943367,0.0,0.0,0.43393275141716,31.098812103271484,25.0,-15.430859565734863,-8894.998046875,79.1786117553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0264587402344,307.00372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.90625,18000.0,0.0,0.0,0.1988655030727386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3530398905277252,0.3530447483062744,-4.854694907407975e-06,0.0,0.0002018232044065,0.0,0.0,17.133913040161133,0.0,0.0,0.0,0.3231741786003113,4.0,0.0,1.0
666300,293.1173400878906,297.1499938964844,293.1499938964844,0.0477006249129772,-1355.44775390625,304.14581298828125,0.6675258874893188,0.0949523076415062,0.0861136317253112,294.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.5300072431564331,0.050000000745058,0.0484081245958805,293.1676940917969,297.1499938964844,293.1499938964844,0.0102039724588394,-484.0726623535156,302.3232116699219,0.5300072431564331,0.050000000745058,0.0357540771365165,293.1473999023437,297.1499938964844,293.1499938964844,0.2360795885324478,-4795.26513671875,304.140869140625,0.9990000128746032,0.3551848232746124,0.3047576248645782,293.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.5300072431564331,0.050000000745058,0.2296272963285446,291.1251525878906,291.1499938964844,263.1499938964844,261.4691162109375,280.6670837402344,293.3828125,291.1247863769531,1.0,0.196746751666069,0.7860791087150574,0.7860791087150574,1.0,1.0,-0.8456457853317261,0.3558931350708008,0.4897526502609253,0.1352713108062744,0.0,0.0,0.4360682070255279,30.936174392700195,25.0,-8.592301368713379,-8913.7373046875,78.83399200439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.017822265625,307.0243530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17966.396484375,18000.0,0.0,0.0,0.1992073506116867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3556728661060333,0.3556777238845825,-4.863684353040298e-06,0.0,0.0002021701366174,0.0,0.0,17.314790725708008,0.0,0.0,0.0,0.3239010274410248,4.0,0.0,1.0
666360,293.11651611328125,297.1499938964844,293.1499938964844,0.048126645386219,-1362.3958740234375,304.14581298828125,0.6721048355102539,0.0955260768532753,0.0865909159183502,294.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.5329086184501648,0.050000000745058,0.0483811274170875,293.1644287109375,297.1499938964844,293.1499938964844,0.0102021815255284,-483.8763427734375,302.3294677734375,0.5329086184501648,0.050000000745058,0.0357341356575489,293.1462097167969,297.1499938964844,293.1499938964844,0.2322072833776474,-4729.99169921875,304.14959716796875,0.9990000128746032,0.3554457426071167,0.3005273342132568,293.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.5329086184501648,0.050000000745058,0.2294992357492447,291.1290588378906,291.1499938964844,263.1499938964844,261.4717712402344,280.6604309082031,293.37017822265625,291.1319885253906,1.0,0.1948203295469284,0.7860575318336487,0.7860575318336487,1.0,1.0,-0.8409335017204285,0.3538775146007538,0.4870559871196747,0.1342537105083465,0.0,0.0,0.4371334910392761,30.20448303222656,28.0,10.158720970153809,-8909.705078125,76.96869659423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0098876953125,307.0575256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17969.857421875,18000.0,0.0,0.0,0.1995593458414077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579607605934143,0.3579656481742859,-4.873632406088291e-06,0.0,0.0002025273715844,0.0,0.0,17.479677200317383,0.0,0.0,0.0,0.3245452642440796,4.0,0.0,1.0
666420,293.1148681640625,297.1499938964844,293.1499938964844,0.0489898361265659,-1376.3746337890625,304.145751953125,0.6772220730781555,0.0967091545462608,0.0876268073916435,294.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.5349202156066895,0.050000000745058,0.0483630523085594,293.15771484375,297.1499938964844,293.1499938964844,0.0102036036550998,-483.486328125,302.34625244140625,0.5349202156066895,0.050000000745058,0.0357207879424095,293.1385192871094,297.1499938964844,293.1499938964844,0.2291323840618133,-4678.58056640625,304.1545104980469,0.9990000128746032,0.3570985794067383,0.2976604402065277,293.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.5349202156066895,0.050000000745058,0.2294135093688964,291.1514587402344,291.1499938964844,263.1499938964844,261.4770812988281,280.6415405273437,293.3365783691406,291.15283203125,1.0,0.1940210908651352,0.7860143780708313,0.7860143780708313,1.0,1.0,-0.8385915160179138,0.3528832793235779,0.4857082664966583,0.1337198317050933,0.0,0.0,0.4353179037570953,29.7222843170166,31.0,17.686548233032227,-8894.8212890625,75.87970733642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0066833496094,307.0566711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.119140625,18000.0,0.0,0.0,0.2001640945672989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3572094142436981,0.3572143018245697,-4.879268090007827e-06,0.0,0.0002031411131611,0.0,0.0,17.45426368713379,0.0,0.0,0.0,0.3244552612304687,4.0,0.0,1.0
666480,293.1148681640625,297.1499938964844,293.1499938964844,0.0489898361265659,-1376.3746337890625,304.145751953125,0.6772220730781555,0.0967091545462608,0.0876268073916435,294.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.5349202156066895,0.050000000745058,0.0483630523085594,293.15771484375,297.1499938964844,293.1499938964844,0.0102036036550998,-483.486328125,302.34625244140625,0.5349202156066895,0.050000000745058,0.0357207879424095,293.1385192871094,297.1499938964844,293.1499938964844,0.2291323840618133,-4678.58056640625,304.1545104980469,0.9990000128746032,0.3570985794067383,0.2976604402065277,293.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.5349202156066895,0.050000000745058,0.2294135093688964,291.1514587402344,291.1499938964844,263.1499938964844,261.4770812988281,280.6415405273437,293.3365783691406,291.15283203125,1.0,0.1940210908651352,0.7860143780708313,0.7860143780708313,1.0,1.0,-0.8385915160179138,0.3528832793235779,0.4857082664966583,0.1337198317050933,0.0,0.0,0.4353179037570953,29.7222843170166,31.0,17.686548233032227,-8894.8212890625,75.87970733642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0066833496094,307.0566711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.119140625,18000.0,0.0,0.0,0.2001640945672989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3572094142436981,0.3572143018245697,-4.879268090007827e-06,0.0,0.0002031411131611,0.0,0.0,17.45426368713379,0.0,0.0,0.0,0.3244552612304687,4.0,0.0,1.0
666540,293.1131896972656,297.1499938964844,293.1499938964844,0.0500414557754993,-1393.826904296875,304.1454162597656,0.6796111464500427,0.0979426205158233,0.0887268707156181,294.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.5343837738037109,0.050000000745058,0.0483678206801414,293.1507568359375,297.1499938964844,293.1499938964844,0.010234841145575,-484.3365478515625,302.3627319335937,0.5343837738037109,0.050000000745058,0.0357243083417415,293.1332092285156,297.1499938964844,293.1499938964844,0.2297946959733963,-4690.1943359375,304.1517639160156,0.9990000128746032,0.3584723174571991,0.2984198331832886,293.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.5343837738037109,0.050000000745058,0.2294361293315887,291.15069580078125,291.1499938964844,263.1499938964844,261.4823608398437,280.6307983398437,293.3174133300781,291.1496887207031,1.0,0.194598451256752,0.7859712243080139,0.7859712243080139,1.0,1.0,-0.8408591747283936,0.3538350164890289,0.4870241582393646,0.1342374831438064,0.0,0.0,0.4350975751876831,29.86668968200684,34.0,-0.5632768869400024,-8902.0,76.47320556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0175476074219,307.0422668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.158203125,18000.0,0.0,0.0,0.2006091326475143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3560311198234558,0.3560360074043274,-4.873654688708484e-06,0.0,0.0002035927755059,0.0,0.0,17.367706298828125,0.0,0.0,0.0,0.3241342902183532,4.0,0.0,1.0
666600,293.1131896972656,297.1499938964844,293.1499938964844,0.0500414557754993,-1393.826904296875,304.1454162597656,0.6796111464500427,0.0979426205158233,0.0887268707156181,294.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.5343837738037109,0.050000000745058,0.0483678206801414,293.1507568359375,297.1499938964844,293.1499938964844,0.010234841145575,-484.3365478515625,302.3627319335937,0.5343837738037109,0.050000000745058,0.0357243083417415,293.1332092285156,297.1499938964844,293.1499938964844,0.2297946959733963,-4690.1943359375,304.1517639160156,0.9990000128746032,0.3584723174571991,0.2984198331832886,293.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.5343837738037109,0.050000000745058,0.2294361293315887,291.15069580078125,291.1499938964844,263.1499938964844,261.4823608398437,280.6307983398437,293.3174133300781,291.1496887207031,1.0,0.194598451256752,0.7859712243080139,0.7859712243080139,1.0,1.0,-0.8408591747283936,0.3538350164890289,0.4870241582393646,0.1342374831438064,0.0,0.0,0.4350975751876831,29.86668968200684,34.0,-0.5632768869400024,-8902.0,76.47320556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0175476074219,307.0422668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.158203125,18000.0,0.0,0.0,0.2006091326475143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3560311198234558,0.3560360074043274,-4.873654688708484e-06,0.0,0.0002035927755059,0.0,0.0,17.367706298828125,0.0,0.0,0.0,0.3241342902183532,4.0,0.0,1.0
666660,293.1114196777344,297.1499938964844,293.1499938964844,0.0511866994202137,-1412.97509765625,304.14501953125,0.6800028681755066,0.0992298275232315,0.089892067015171,294.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5319937467575073,0.050000000745058,0.048389509320259,293.1435852050781,297.1499938964844,293.1499938964844,0.0102815488353371,-485.7247009277344,302.3812561035156,0.5319937467575073,0.050000000745058,0.0357403270900249,293.1321716308594,297.1499938964844,293.1499938964844,0.2330511659383773,-4744.82080078125,304.1457214355469,0.9990000128746032,0.3591208457946777,0.3018486797809601,293.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5319937467575073,0.050000000745058,0.229539006948471,291.1427307128906,291.1499938964844,263.1499938964844,261.4875793457031,280.6286926269531,293.3143310546875,291.14141845703125,1.0,0.196336343884468,0.7860218286514282,0.7860218286514282,1.0,1.0,-0.8465407490730286,0.3562418222427368,0.4902989268302917,0.1355330646038055,0.0,0.0,0.4365751445293426,30.475250244140625,37.0,-9.59071159362793,-8946.9345703125,78.32674407958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0261535644531,307.0423278808594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.9453125,18000.0,0.0,0.0,0.2010326981544494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3573519289493561,0.3573568165302276,-4.875729700870579e-06,0.0,0.0002040226390818,0.0,0.0,17.451087951660156,0.0,0.0,0.0,0.3244639635086059,4.0,0.0,1.0
