time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666720,293.1114196777344,297.1499938964844,293.1499938964844,0.0511866994202137,-1412.97509765625,304.14501953125,0.6800028681755066,0.0992298275232315,0.089892067015171,294.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5319937467575073,0.050000000745058,0.048389509320259,293.1435852050781,297.1499938964844,293.1499938964844,0.0102815488353371,-485.7247009277344,302.3812561035156,0.5319937467575073,0.050000000745058,0.0357403270900249,293.1321716308594,297.1499938964844,293.1499938964844,0.2330511659383773,-4744.82080078125,304.1457214355469,0.9990000128746032,0.3591208457946777,0.3018486797809601,293.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5319937467575073,0.050000000745058,0.229539006948471,291.1427307128906,291.1499938964844,263.1499938964844,261.4875793457031,280.6286926269531,293.3143310546875,291.14141845703125,1.0,0.196336343884468,0.7860218286514282,0.7860218286514282,1.0,1.0,-0.8465407490730286,0.3562418222427368,0.4902989268302917,0.1355330646038055,0.0,0.0,0.4365751445293426,30.475250244140625,37.0,-9.59071159362793,-8946.9345703125,78.32674407958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0261535644531,307.0423278808594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.9453125,18000.0,0.0,0.0,0.2010326981544494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3573519289493561,0.3573568165302276,-4.875729700870579e-06,0.0,0.0002040226390818,0.0,0.0,17.451087951660156,0.0,0.0,0.0,0.3244639635086059,4.0,0.0,1.0
666780,293.1097106933594,297.1499938964844,293.1499938964844,0.0523930266499519,-1433.2449951171875,304.1446838378906,0.6787779331207275,0.1005580797791481,0.0911113917827606,294.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.528168261051178,0.050000000745058,0.048425804823637,293.1362609863281,297.1499938964844,293.1499938964844,0.0103396540507674,-487.4665222167969,302.40234375,0.528168261051178,0.050000000745058,0.0357671342790126,293.1355895996094,297.1499938964844,293.1499938964844,0.2384745776653289,-4834.68017578125,304.1380920410156,0.9990000128746032,0.3588854074478149,0.3075006604194641,293.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.528168261051178,0.050000000745058,0.2297111749649047,291.1325378417969,291.1499938964844,263.1499938964844,261.4927673339844,280.6345520019531,293.3257141113281,291.1309814453125,1.0,0.1990437358617782,0.7860724925994873,0.7860724925994873,1.0,1.0,-0.8550691604614258,0.3598578572273254,0.4952113032341003,0.1374772787094116,0.0,0.0,0.4395726025104522,31.48395156860352,25.0,-14.00566577911377,-9018.6337890625,81.28704833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0202331542969,307.04266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.927734375,18000.0,0.0,0.0,0.2015934586524963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3606393933296203,0.3606442809104919,-4.885824637312908e-06,0.0,0.0002045917353825,0.0,0.0,17.675554275512695,0.0,0.0,0.0,0.325366199016571,4.0,0.0,1.0
666840,293.1097106933594,297.1499938964844,293.1499938964844,0.0523930266499519,-1433.2449951171875,304.1446838378906,0.6787779331207275,0.1005580797791481,0.0911113917827606,294.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.528168261051178,0.050000000745058,0.048425804823637,293.1362609863281,297.1499938964844,293.1499938964844,0.0103396540507674,-487.4665222167969,302.40234375,0.528168261051178,0.050000000745058,0.0357671342790126,293.1355895996094,297.1499938964844,293.1499938964844,0.2384745776653289,-4834.68017578125,304.1380920410156,0.9990000128746032,0.3588854074478149,0.3075006604194641,293.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.528168261051178,0.050000000745058,0.2297111749649047,291.1325378417969,291.1499938964844,263.1499938964844,261.4927673339844,280.6345520019531,293.3257141113281,291.1309814453125,1.0,0.1990437358617782,0.7860724925994873,0.7860724925994873,1.0,1.0,-0.8550691604614258,0.3598578572273254,0.4952113032341003,0.1374772787094116,0.0,0.0,0.4395726025104522,31.48395156860352,25.0,-14.00566577911377,-9018.6337890625,81.28704833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0202331542969,307.04266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.927734375,18000.0,0.0,0.0,0.2015934586524963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3606393933296203,0.3606442809104919,-4.885824637312908e-06,0.0,0.0002045917353825,0.0,0.0,17.675554275512695,0.0,0.0,0.0,0.325366199016571,4.0,0.0,1.0
666900,293.1087951660156,297.1499938964844,293.1499938964844,0.0529811754822731,-1443.140625,304.14459228515625,0.6813065409660339,0.1012464165687561,0.0917121320962905,294.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.5289656519889832,0.050000000745058,0.0484180562198162,293.1325378417969,297.1499938964844,293.1499938964844,0.0103622386232018,-488.0982360839844,302.4141845703125,0.5289656519889832,0.050000000745058,0.0357614122331142,293.1372375488281,297.1499938964844,293.1499938964844,0.237585112452507,-4819.05712890625,304.1419982910156,0.9990000128746032,0.3587443828582763,0.3063049912452698,293.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.5289656519889832,0.050000000745058,0.2296744138002395,291.1279602050781,291.1499938964844,263.1499938964844,261.4953308105469,280.63677978515625,293.3280944824219,291.12762451171875,1.0,0.1982493251562118,0.7860978245735168,0.7860978245735168,1.0,1.0,-0.8542994856834412,0.3594928681850433,0.4948066473007202,0.1374104768037796,0.0,0.0,0.4415142238140106,31.28180313110352,25.0,-7.943144798278809,-9033.560546875,80.85591125488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0111083984375,307.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17969.076171875,18000.0,0.0,0.0,0.2019531279802322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3630433082580566,0.3630481958389282,-4.894066478300374e-06,0.0,0.0002049567556241,0.0,0.0,17.84343719482422,0.0,0.0,0.0,0.326038122177124,4.0,0.0,1.0
666960,293.1078186035156,297.1499938964844,293.1499938964844,0.0535143017768859,-1452.0069580078125,304.14459228515625,0.6864578127861023,0.1019572615623474,0.0923136621713638,294.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.5319862961769104,0.050000000745058,0.0483895502984523,293.1286926269531,297.1499938964844,293.1499938964844,0.0103728389367461,-488.2112731933594,302.4280700683594,0.5319862961769104,0.050000000745058,0.0357403568923473,293.1351318359375,297.1499938964844,293.1499938964844,0.2335053235292434,-4750.4677734375,304.1509094238281,0.9990000128746032,0.3593153655529022,0.3018593788146972,293.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.5319862961769104,0.050000000745058,0.2295391857624054,291.13189697265625,291.1499938964844,263.1499938964844,261.4978942871094,280.6322021484375,293.31671142578125,291.1347961425781,1.0,0.1962528526782989,0.7860739827156067,0.7860739827156067,1.0,1.0,-0.8494661450386047,0.3573869168758392,0.4920792281627655,0.136455237865448,0.0,0.0,0.4423888027667999,30.51190757751465,28.0,10.37231731414795,-9026.0400390625,78.888916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.003662109375,307.0919494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17972.5078125,18000.0,0.0,0.0,0.2023137807846069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3651154935359955,0.365120381116867,-4.903344688500511e-06,0.0,0.0002053227653959,0.0,0.0,17.996004104614258,0.0,0.0,0.0,0.3266284167766571,4.0,0.0,1.0
667020,293.1057434082031,297.1499938964844,293.1499938964844,0.054587248712778,-1469.7740478515625,304.14459228515625,0.6925209760665894,0.1034450381994247,0.0936020463705062,294.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5342487692832947,0.050000000745058,0.0483689941465854,293.1207580566406,297.1499938964844,293.1499938964844,0.0104005765169858,-488.47076416015625,302.4604187011719,0.5342487692832947,0.050000000745058,0.0357251726090908,293.1256408691406,297.1499938964844,293.1499938964844,0.2300575971603393,-4693.03076171875,304.156005859375,0.9990000128746032,0.3616127669811249,0.2986113429069519,293.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5342487692832947,0.050000000745058,0.2294416725635528,291.1544189453125,291.1499938964844,263.1499938964844,261.50299072265625,280.6244201660156,293.297119140625,291.156005859375,1.0,0.1953342109918594,0.7860264182090759,0.7860264182090759,1.0,1.0,-0.8469504117965698,0.356244295835495,0.4907061457633972,0.13606758415699,0.0,0.0,0.440179169178009,29.96821594238281,31.0,18.808744430541992,-9003.3388671875,77.66725158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035400390625,307.09112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.90625,18000.0,0.0,0.0,0.2029070258140564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3638574779033661,0.3638623654842376,-4.9070858949562535e-06,0.0,0.0002059248363366,0.0,0.0,17.93421745300293,0.0,0.0,0.0,0.3263891339302063,4.0,0.0,1.0
667080,293.1057434082031,297.1499938964844,293.1499938964844,0.054587248712778,-1469.7740478515625,304.14459228515625,0.6925209760665894,0.1034450381994247,0.0936020463705062,294.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5342487692832947,0.050000000745058,0.0483689941465854,293.1207580566406,297.1499938964844,293.1499938964844,0.0104005765169858,-488.47076416015625,302.4604187011719,0.5342487692832947,0.050000000745058,0.0357251726090908,293.1256408691406,297.1499938964844,293.1499938964844,0.2300575971603393,-4693.03076171875,304.156005859375,0.9990000128746032,0.3616127669811249,0.2986113429069519,293.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5342487692832947,0.050000000745058,0.2294416725635528,291.1544189453125,291.1499938964844,263.1499938964844,261.50299072265625,280.6244201660156,293.297119140625,291.156005859375,1.0,0.1953342109918594,0.7860264182090759,0.7860264182090759,1.0,1.0,-0.8469504117965698,0.356244295835495,0.4907061457633972,0.13606758415699,0.0,0.0,0.440179169178009,29.96821594238281,31.0,18.808744430541992,-9003.3388671875,77.66725158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035400390625,307.09112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.90625,18000.0,0.0,0.0,0.2029070258140564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3638574779033661,0.3638623654842376,-4.9070858949562535e-06,0.0,0.0002059248363366,0.0,0.0,17.93421745300293,0.0,0.0,0.0,0.3263891339302063,4.0,0.0,1.0
667140,293.1033020019531,297.1499938964844,293.1499938964844,0.0559193901717662,-1492.3109130859375,304.1441650390625,0.6959507465362549,0.1050624698400497,0.0950411558151245,294.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15606689453125,0.5339598655700684,0.050000000745058,0.0483715757727623,293.1121520996094,297.1499938964844,293.1499938964844,0.0104603851214051,-489.9744567871094,302.4945068359375,0.5339598655700684,0.050000000745058,0.0357270799577236,293.1184997558594,297.1499938964844,293.1499938964844,0.230342835187912,-4698.46728515625,304.15338134765625,0.9990000128746032,0.3636882603168487,0.2990223169326782,293.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15606689453125,0.5339598655700684,0.050000000745058,0.2294539213180542,291.1557006835937,291.1499938964844,263.1499938964844,261.50799560546875,280.6244201660156,293.2926330566406,291.1548767089844,1.0,0.195817768573761,0.7859788537025452,0.7859788537025452,1.0,1.0,-0.849189817905426,0.3571144342422485,0.4920753836631775,0.136761263012886,0.0,0.0,0.4391503930091858,30.060497283935547,34.0,1.186010718345642,-9001.130859375,78.18897247314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0204772949219,307.07476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.041015625,18000.0,0.0,0.0,0.2032926380634308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3617540895938873,0.3617589771747589,-4.898295628663618e-06,0.0,0.0002063161809928,0.0,0.0,17.781661987304688,0.0,0.0,0.0,0.3258046507835388,4.0,0.0,1.0
667200,293.1033020019531,297.1499938964844,293.1499938964844,0.0559193901717662,-1492.3109130859375,304.1441650390625,0.6959507465362549,0.1050624698400497,0.0950411558151245,294.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15606689453125,0.5339598655700684,0.050000000745058,0.0483715757727623,293.1121520996094,297.1499938964844,293.1499938964844,0.0104603851214051,-489.9744567871094,302.4945068359375,0.5339598655700684,0.050000000745058,0.0357270799577236,293.1184997558594,297.1499938964844,293.1499938964844,0.230342835187912,-4698.46728515625,304.15338134765625,0.9990000128746032,0.3636882603168487,0.2990223169326782,293.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15606689453125,0.5339598655700684,0.050000000745058,0.2294539213180542,291.1557006835937,291.1499938964844,263.1499938964844,261.50799560546875,280.6244201660156,293.2926330566406,291.1548767089844,1.0,0.195817768573761,0.7859788537025452,0.7859788537025452,1.0,1.0,-0.849189817905426,0.3571144342422485,0.4920753836631775,0.136761263012886,0.0,0.0,0.4391503930091858,30.060497283935547,34.0,1.186010718345642,-9001.130859375,78.18897247314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0204772949219,307.07476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.041015625,18000.0,0.0,0.0,0.2032926380634308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3617540895938873,0.3617589771747589,-4.898295628663618e-06,0.0,0.0002063161809928,0.0,0.0,17.781661987304688,0.0,0.0,0.0,0.3258046507835388,4.0,0.0,1.0
667260,293.1013488769531,297.1499938964844,293.1499938964844,0.0573130995035171,-1516.126708984375,304.143798828125,0.697112500667572,0.1066411063075065,0.0964939221739769,294.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14813232421875,0.531771183013916,0.050000000745058,0.0483915209770202,293.1038818359375,297.1499938964844,293.1499938964844,0.01053680293262,-492.0792236328125,302.52947998046875,0.531771183013916,0.050000000745058,0.035741813480854,293.11590576171875,297.1499938964844,293.1499938964844,0.2333409637212753,-4748.9482421875,304.147216796875,0.9990000128746032,0.36502206325531,0.3021715581417084,293.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14813232421875,0.531771183013916,0.050000000745058,0.2295485436916351,291.1471252441406,291.1499938964844,263.1499938964844,261.5129699707031,280.6233825683594,293.2879943847656,291.1455078125,1.0,0.1974816769361496,0.7860234975814819,0.7860234975814819,1.0,1.0,-0.8548673987388611,0.3594571053981781,0.495410293340683,0.1382276713848114,0.0,0.0,0.4400523602962494,30.628528594970703,37.0,-10.899806022644045,-9039.88671875,80.00701141357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0372314453125,307.0718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5546875,18000.0,0.0,0.0,0.2036066949367523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3621593713760376,0.3621642887592315,-4.896445261692861e-06,0.0,0.0002066349115921,0.0,0.0,17.79936981201172,0.0,0.0,0.0,0.3258737027645111,4.0,0.0,1.0
667320,293.1013488769531,297.1499938964844,293.1499938964844,0.0573130995035171,-1516.126708984375,304.143798828125,0.697112500667572,0.1066411063075065,0.0964939221739769,294.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14813232421875,0.531771183013916,0.050000000745058,0.0483915209770202,293.1038818359375,297.1499938964844,293.1499938964844,0.01053680293262,-492.0792236328125,302.52947998046875,0.531771183013916,0.050000000745058,0.035741813480854,293.11590576171875,297.1499938964844,293.1499938964844,0.2333409637212753,-4748.9482421875,304.147216796875,0.9990000128746032,0.36502206325531,0.3021715581417084,293.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14813232421875,0.531771183013916,0.050000000745058,0.2295485436916351,291.1471252441406,291.1499938964844,263.1499938964844,261.5129699707031,280.6233825683594,293.2879943847656,291.1455078125,1.0,0.1974816769361496,0.7860234975814819,0.7860234975814819,1.0,1.0,-0.8548673987388611,0.3594571053981781,0.495410293340683,0.1382276713848114,0.0,0.0,0.4400523602962494,30.628528594970703,37.0,-10.899806022644045,-9039.88671875,80.00701141357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0372314453125,307.0718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5546875,18000.0,0.0,0.0,0.2036066949367523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3621593713760376,0.3621642887592315,-4.896445261692861e-06,0.0,0.0002066349115921,0.0,0.0,17.79936981201172,0.0,0.0,0.0,0.3258737027645111,4.0,0.0,1.0
667380,293.10015869140625,297.1499938964844,293.1499938964844,0.0586664788424968,-1539.4256591796875,304.14361572265625,0.6962143778800964,0.1081168949604034,0.0978791043162345,294.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5280866622924805,0.050000000745058,0.048426553606987,293.0964660644531,297.1499938964844,293.1499938964844,0.0106228208169341,-494.5107116699219,302.564453125,0.5280866622924805,0.050000000745058,0.0357676893472671,293.11834716796875,297.1499938964844,293.1499938964844,0.2386191040277481,-4836.5732421875,304.1393127441406,0.9990000128746032,0.3653980195522308,0.3076232373714447,293.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5280866622924805,0.050000000745058,0.2297147214412689,291.1341857910156,291.1499938964844,263.1499938964844,261.51788330078125,280.62158203125,293.28338623046875,291.1322326660156,1.0,0.2001287639141082,0.7860681414604187,0.7860681414604187,1.0,1.0,-0.8633447289466858,0.3629981279373169,0.5003466010093689,0.1403159350156784,0.0,0.0,0.4429974257946014,31.608274459838867,40.0,-17.54792022705078,-9113.16015625,82.95272827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0385131835937,307.0736999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17977.0,18000.0,0.0,0.0,0.2040358334779739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3651912808418274,0.365196168422699,-4.904672096017748e-06,0.0,0.0002070704358629,0.0,0.0,18.00486946105957,0.0,0.0,0.0,0.3266971409320831,4.0,0.0,1.0
667440,293.10015869140625,297.1499938964844,293.1499938964844,0.0586664788424968,-1539.4256591796875,304.14361572265625,0.6962143778800964,0.1081168949604034,0.0978791043162345,294.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5280866622924805,0.050000000745058,0.048426553606987,293.0964660644531,297.1499938964844,293.1499938964844,0.0106228208169341,-494.5107116699219,302.564453125,0.5280866622924805,0.050000000745058,0.0357676893472671,293.11834716796875,297.1499938964844,293.1499938964844,0.2386191040277481,-4836.5732421875,304.1393127441406,0.9990000128746032,0.3653980195522308,0.3076232373714447,293.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5280866622924805,0.050000000745058,0.2297147214412689,291.1341857910156,291.1499938964844,263.1499938964844,261.51788330078125,280.62158203125,293.28338623046875,291.1322326660156,1.0,0.2001287639141082,0.7860681414604187,0.7860681414604187,1.0,1.0,-0.8633447289466858,0.3629981279373169,0.5003466010093689,0.1403159350156784,0.0,0.0,0.4429974257946014,31.608274459838867,40.0,-17.54792022705078,-9113.16015625,82.95272827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0385131835937,307.0736999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17977.0,18000.0,0.0,0.0,0.2040358334779739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3651912808418274,0.365196168422699,-4.904672096017748e-06,0.0,0.0002070704358629,0.0,0.0,18.00486946105957,0.0,0.0,0.0,0.3266971409320831,4.0,0.0,1.0
667500,293.0997314453125,297.1499938964844,293.1499938964844,0.0593176297843456,-1550.6859130859375,304.1435852050781,0.6951178908348083,0.1088326424360275,0.0985422953963279,294.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285400390625,0.5258164405822754,0.050000000745058,0.0484491139650344,293.0930480957031,297.1499938964844,293.1499938964844,0.0106691503897309,-495.8183898925781,302.58209228515625,0.5258164405822754,0.050000000745058,0.0357843525707721,293.1213684082031,297.1499938964844,293.1499938964844,0.2419879138469696,-4892.02978515625,304.1351318359375,0.9990000128746032,0.3652093708515167,0.3110833764076233,293.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285400390625,0.5258164405822754,0.050000000745058,0.2298217415809631,291.127197265625,291.1499938964844,263.1499938964844,261.5202941894531,280.6260986328125,293.2901916503906,291.1253356933594,1.0,0.2017661333084106,0.7860904335975647,0.7860904335975647,1.0,1.0,-0.8684685230255127,0.3651493489742279,0.5033192038536072,0.1415570825338363,0.0,0.0,0.4452242255210876,32.235496520996094,40.0,-18.067699432373047,-9159.57421875,84.80887603759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0301208496094,307.0760803222656,278.1499938964844,0.0,18000.0,313.1499938964844,17967.15625,18000.0,0.0,0.0,0.204350471496582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3677606284618377,0.3677655458450317,-4.913071279588621e-06,0.0,0.0002073897485388,0.0,0.0,18.184701919555664,0.0,0.0,0.0,0.3274172842502594,4.0,0.0,1.0
667560,293.09912109375,297.1499938964844,293.1499938964844,0.0599800311028957,-1562.1546630859375,304.1435546875,0.6937790513038635,0.109590046107769,0.0992291793227195,294.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.5233393907546997,0.050000000745058,0.0484746471047401,293.0894775390625,297.1499938964844,293.1499938964844,0.0107175298035144,-497.1501770019531,302.6008605957031,0.5233393907546997,0.050000000745058,0.0358032099902629,293.1253356933594,297.1499938964844,293.1499938964844,0.245741069316864,-4953.43798828125,304.1310119628906,0.9990000128746032,0.3647914528846741,0.3149535655975342,293.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.5233393907546997,0.050000000745058,0.2299428582191467,291.12139892578125,291.1499938964844,263.1499938964844,261.522705078125,280.6354064941406,293.3059997558594,291.1201171875,1.0,0.2035857141017913,0.7860502600669861,0.7860502600669861,1.0,1.0,-0.874136209487915,0.3675302565097809,0.5066059231758118,0.1429137736558914,0.0,0.0,0.4477181434631347,32.94401168823242,28.0,-15.857823371887209,-9210.9873046875,86.90570831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01495361328125,307.0777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17958.80078125,18000.0,0.0,0.0,0.2047559171915054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3708941340446472,0.3708990514278412,-4.924259428662481e-06,0.0,0.0002078012184938,0.0,0.0,18.40844345092773,0.0,0.0,0.0,0.3283095955848694,4.0,0.0,1.0
667620,293.0975646972656,297.1499938964844,293.1499938964844,0.0612188912928104,-1583.4835205078125,304.1436462402344,0.7005781531333923,0.1111909672617912,0.1006160676479339,294.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12213134765625,0.5260614156723022,0.050000000745058,0.0484466068446636,293.0819091796875,297.1499938964844,293.1499938964844,0.0107819670811295,-498.5647277832031,302.6431884765625,0.5260614156723022,0.050000000745058,0.0357825011014938,293.1279296875,297.1499938964844,293.1499938964844,0.2420652955770492,-4890.21240234375,304.1440734863281,0.9990000128746032,0.3648575246334076,0.3107059001922607,293.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12213134765625,0.5260614156723022,0.050000000745058,0.2298098504543304,291.1236572265625,291.1499938964844,263.1499938964844,261.5274658203125,280.64599609375,293.3119812011719,291.1269836425781,1.0,0.2014327198266983,0.7859698534011841,0.7859698534011841,1.0,1.0,-0.870491623878479,0.3657498359680176,0.5047417879104614,0.1426523625850677,0.0,0.0,0.4514661133289337,32.20608901977539,31.0,13.086664199829102,-9233.4755859375,85.13591766357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9755859375,307.11993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.3984375,18000.0,0.0,0.0,0.2057701349258422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3771032989025116,0.3771082460880279,-4.950927177560516e-06,0.0,0.0002088305336656,0.0,0.0,18.871400833129883,0.0,0.0,0.0,0.3301296532154083,4.0,0.0,1.0
667680,293.0975646972656,297.1499938964844,293.1499938964844,0.0612188912928104,-1583.4835205078125,304.1436462402344,0.7005781531333923,0.1111909672617912,0.1006160676479339,294.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12213134765625,0.5260614156723022,0.050000000745058,0.0484466068446636,293.0819091796875,297.1499938964844,293.1499938964844,0.0107819670811295,-498.5647277832031,302.6431884765625,0.5260614156723022,0.050000000745058,0.0357825011014938,293.1279296875,297.1499938964844,293.1499938964844,0.2420652955770492,-4890.21240234375,304.1440734863281,0.9990000128746032,0.3648575246334076,0.3107059001922607,293.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12213134765625,0.5260614156723022,0.050000000745058,0.2298098504543304,291.1236572265625,291.1499938964844,263.1499938964844,261.5274658203125,280.64599609375,293.3119812011719,291.1269836425781,1.0,0.2014327198266983,0.7859698534011841,0.7859698534011841,1.0,1.0,-0.870491623878479,0.3657498359680176,0.5047417879104614,0.1426523625850677,0.0,0.0,0.4514661133289337,32.20608901977539,31.0,13.086664199829102,-9233.4755859375,85.13591766357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9755859375,307.11993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.3984375,18000.0,0.0,0.0,0.2057701349258422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3771032989025116,0.3771082460880279,-4.950927177560516e-06,0.0,0.0002088305336656,0.0,0.0,18.871400833129883,0.0,0.0,0.0,0.3301296532154083,4.0,0.0,1.0
667740,293.0960693359375,297.1499938964844,293.1499938964844,0.0623878203332424,-1603.457763671875,304.143798828125,0.7057977914810181,0.1128240749239921,0.1020680963993072,294.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5274186730384827,0.050000000745058,0.048433069139719,293.07421875,297.1499938964844,293.1499938964844,0.0108395377174019,-499.4780578613281,302.69097900390625,0.5274186730384827,0.050000000745058,0.0357725024223327,293.1212158203125,297.1499938964844,293.1499938964844,0.2397207468748092,-4850.6923828125,304.14959716796875,0.9990000128746032,0.3667803108692169,0.3086327910423279,293.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5274186730384827,0.050000000745058,0.2297456413507461,291.1478576660156,291.1499938964844,263.1499938964844,261.5321350097656,280.6426696777344,293.2928161621094,291.14923095703125,1.0,0.2010524272918701,0.7858894467353821,0.7858894467353821,1.0,1.0,-0.8696370720863342,0.365176796913147,0.5044602751731873,0.1429738849401474,0.0,0.0,0.4499702751636505,31.86370658874512,34.0,19.61651992797852,-9221.267578125,84.47279357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9538879394531,307.1059875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.025390625,18000.0,0.0,0.0,0.2067356258630752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3768044710159302,0.3768094182014465,-4.959741545462748e-06,0.0,0.0002098103868775,0.0,0.0,18.883468627929688,0.0,0.0,0.0,0.3301872014999389,4.0,0.0,1.0
667800,293.0960693359375,297.1499938964844,293.1499938964844,0.0623878203332424,-1603.457763671875,304.143798828125,0.7057977914810181,0.1128240749239921,0.1020680963993072,294.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5274186730384827,0.050000000745058,0.048433069139719,293.07421875,297.1499938964844,293.1499938964844,0.0108395377174019,-499.4780578613281,302.69097900390625,0.5274186730384827,0.050000000745058,0.0357725024223327,293.1212158203125,297.1499938964844,293.1499938964844,0.2397207468748092,-4850.6923828125,304.14959716796875,0.9990000128746032,0.3667803108692169,0.3086327910423279,293.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5274186730384827,0.050000000745058,0.2297456413507461,291.1478576660156,291.1499938964844,263.1499938964844,261.5321350097656,280.6426696777344,293.2928161621094,291.14923095703125,1.0,0.2010524272918701,0.7858894467353821,0.7858894467353821,1.0,1.0,-0.8696370720863342,0.365176796913147,0.5044602751731873,0.1429738849401474,0.0,0.0,0.4499702751636505,31.86370658874512,34.0,19.61651992797852,-9221.267578125,84.47279357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9538879394531,307.1059875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.025390625,18000.0,0.0,0.0,0.2067356258630752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3768044710159302,0.3768094182014465,-4.959741545462748e-06,0.0,0.0002098103868775,0.0,0.0,18.883468627929688,0.0,0.0,0.0,0.3301872014999389,4.0,0.0,1.0
667860,293.0946655273437,297.1499938964844,293.1499938964844,0.0637310594320297,-1626.921630859375,304.14361572265625,0.7082600593566895,0.1144760325551033,0.103554829955101,294.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.5264958739280701,0.050000000745058,0.0484422296285629,293.0665588378906,297.1499938964844,293.1499938964844,0.0109309069812297,-501.6800537109375,302.7384338378906,0.5264958739280701,0.050000000745058,0.0357792675495147,293.11676025390625,297.1499938964844,293.1499938964844,0.2410253286361694,-4872.33056640625,304.1474304199219,0.9990000128746032,0.3684204816818237,0.3100390434265136,293.265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.5264958739280701,0.050000000745058,0.2297890782356262,291.1478881835937,291.1499938964844,263.1499938964844,261.5367431640625,280.644775390625,293.28582763671875,291.1471252441406,1.0,0.2019808888435363,0.7858786582946777,0.7858786582946777,1.0,1.0,-0.8731794357299805,0.3664941191673279,0.5066853761672974,0.1442695558071136,0.0,0.0,0.4500834345817566,32.14275360107422,37.0,1.3407734632492063,-9232.529296875,85.5372314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95147705078125,307.08447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.181640625,18000.0,0.0,0.0,0.2075529843568802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3760803937911987,0.3760853707790375,-4.955780696036527e-06,0.0,0.0002106398897012,0.0,0.0,18.82623291015625,0.0,0.0,0.0,0.3299901485443115,4.0,0.0,1.0
667920,293.0946655273437,297.1499938964844,293.1499938964844,0.0637310594320297,-1626.921630859375,304.14361572265625,0.7082600593566895,0.1144760325551033,0.103554829955101,294.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.5264958739280701,0.050000000745058,0.0484422296285629,293.0665588378906,297.1499938964844,293.1499938964844,0.0109309069812297,-501.6800537109375,302.7384338378906,0.5264958739280701,0.050000000745058,0.0357792675495147,293.11676025390625,297.1499938964844,293.1499938964844,0.2410253286361694,-4872.33056640625,304.1474304199219,0.9990000128746032,0.3684204816818237,0.3100390434265136,293.265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.5264958739280701,0.050000000745058,0.2297890782356262,291.1478881835937,291.1499938964844,263.1499938964844,261.5367431640625,280.644775390625,293.28582763671875,291.1471252441406,1.0,0.2019808888435363,0.7858786582946777,0.7858786582946777,1.0,1.0,-0.8731794357299805,0.3664941191673279,0.5066853761672974,0.1442695558071136,0.0,0.0,0.4500834345817566,32.14275360107422,37.0,1.3407734632492063,-9232.529296875,85.5372314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95147705078125,307.08447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.181640625,18000.0,0.0,0.0,0.2075529843568802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3760803937911987,0.3760853707790375,-4.955780696036527e-06,0.0,0.0002106398897012,0.0,0.0,18.82623291015625,0.0,0.0,0.0,0.3299901485443115,4.0,0.0,1.0
667980,293.0932922363281,297.1499938964844,293.1499938964844,0.0651388242840766,-1651.7254638671875,304.1434020996094,0.7087531685829163,0.1161549091339111,0.1050814762711525,294.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.523953378200531,0.050000000745058,0.0484681688249111,293.0589599609375,297.1499938964844,293.1499938964844,0.0110389525070786,-504.38775634765625,302.7877502441406,0.523953378200531,0.050000000745058,0.0357984229922294,293.116455078125,297.1499938964844,293.1499938964844,0.2448120564222335,-4934.75244140625,304.1419372558594,0.9990000128746032,0.3693336248397827,0.3139843046665191,293.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.523953378200531,0.050000000745058,0.229912132024765,291.1413879394531,291.1499938964844,263.1499938964844,261.541259765625,280.6538391113281,293.2935791015625,291.1403503417969,1.0,0.2040091454982757,0.7858678698539734,0.7858678698539734,1.0,1.0,-0.87994784116745,0.3692099452018738,0.5107378959655762,0.1462448388338089,0.0,0.0,0.4516453742980957,32.880638122558594,40.0,-7.507240295410156,-9280.1669921875,87.89715576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.951904296875,307.0791320800781,278.1499938964844,0.0,18000.0,313.1499938964844,17987.69921875,18000.0,0.0,0.0,0.2083404809236526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3776733875274658,0.3776783645153045,-4.959542820870411e-06,0.0,0.0002114391099894,0.0,0.0,18.93532943725586,0.0,0.0,0.0,0.3304208219051361,4.0,0.0,1.0
668040,293.0932922363281,297.1499938964844,293.1499938964844,0.0651388242840766,-1651.7254638671875,304.1434020996094,0.7087531685829163,0.1161549091339111,0.1050814762711525,294.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.523953378200531,0.050000000745058,0.0484681688249111,293.0589599609375,297.1499938964844,293.1499938964844,0.0110389525070786,-504.38775634765625,302.7877502441406,0.523953378200531,0.050000000745058,0.0357984229922294,293.116455078125,297.1499938964844,293.1499938964844,0.2448120564222335,-4934.75244140625,304.1419372558594,0.9990000128746032,0.3693336248397827,0.3139843046665191,293.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.523953378200531,0.050000000745058,0.229912132024765,291.1413879394531,291.1499938964844,263.1499938964844,261.541259765625,280.6538391113281,293.2935791015625,291.1403503417969,1.0,0.2040091454982757,0.7858678698539734,0.7858678698539734,1.0,1.0,-0.87994784116745,0.3692099452018738,0.5107378959655762,0.1462448388338089,0.0,0.0,0.4516453742980957,32.880638122558594,40.0,-7.507240295410156,-9280.1669921875,87.89715576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.951904296875,307.0791320800781,278.1499938964844,0.0,18000.0,313.1499938964844,17987.69921875,18000.0,0.0,0.0,0.2083404809236526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3776733875274658,0.3776783645153045,-4.959542820870411e-06,0.0,0.0002114391099894,0.0,0.0,18.93532943725586,0.0,0.0,0.0,0.3304208219051361,4.0,0.0,1.0
668100,293.0926513671875,297.1499938964844,293.1499938964844,0.0658578276634216,-1664.458984375,304.143310546875,0.7083892226219177,0.1170017421245575,0.1058576479554176,294.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.522199809551239,0.050000000745058,0.0484866760671138,293.05517578125,297.1499938964844,293.1499938964844,0.0110979890450835,-505.8755187988281,302.813232421875,0.522199809551239,0.050000000745058,0.0358120948076248,293.1179504394531,297.1499938964844,293.1499938964844,0.247502788901329,-4978.833984375,304.1385192871094,0.9990000128746032,0.3694651126861572,0.3167687058448791,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.522199809551239,0.050000000745058,0.2299999147653579,291.13720703125,291.1499938964844,263.1499938964844,261.5434875488281,280.6607666015625,293.3026733398437,291.135986328125,1.0,0.2053755819797516,0.7858624458312988,0.7858624458312988,1.0,1.0,-0.8843647837638855,0.3710193634033203,0.5133454203605652,0.147444799542427,0.0,0.0,0.4529151022434234,33.40073776245117,40.0,-10.25074577331543,-9313.66015625,89.51180267333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9492492675781,307.07745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.2578125,18000.0,0.0,0.0,0.2087654769420623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3791165947914123,0.3791215419769287,-4.964286745234858e-06,0.0,0.0002118704287568,0.0,0.0,19.03903007507324,0.0,0.0,0.0,0.3308339118957519,4.0,0.0,1.0
668160,293.0920104980469,297.1499938964844,293.1499938964844,0.0665840208530426,-1677.361083984375,304.1431884765625,0.7076801657676697,0.1178514510393142,0.1066402569413185,294.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.520192563533783,0.050000000745058,0.0485085137188434,293.0514221191406,297.1499938964844,293.1499938964844,0.0111601930111646,-507.4429321289063,302.8392639160156,0.520192563533783,0.050000000745058,0.0358282215893268,293.1204833984375,297.1499938964844,293.1499938964844,0.250664621591568,-5030.3984375,304.1348571777344,0.9990000128746032,0.3693698346614837,0.3200231790542602,293.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.520192563533783,0.050000000745058,0.2301035076379776,291.1325378417969,291.1499938964844,263.1499938964844,261.5456848144531,280.6691589355469,293.3149719238281,291.1312561035156,1.0,0.2069464921951294,0.7858256101608276,0.7858256101608276,1.0,1.0,-0.889379620552063,0.3730895221233368,0.5162901282310486,0.1487627178430557,0.0,0.0,0.454546719789505,34.01163482666016,28.0,-12.01930046081543,-9353.2587890625,91.39244842529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432983398437,307.0761413574219,278.1499938964844,0.0,18000.0,313.1499938964844,17974.232421875,18000.0,0.0,0.0,0.2092322409152984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.381052553653717,0.3810575306415558,-4.971060661773663e-06,0.0,0.0002123441372532,0.0,0.0,19.18002319335937,0.0,0.0,0.0,0.3313952088356018,4.0,0.0,1.0
668220,293.09063720703125,297.1499938964844,293.1499938964844,0.0679077208042144,-1700.7825927734375,304.1432800292969,0.7151181101799011,0.1195968240499496,0.1081589236855506,294.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5234965085983276,0.050000000745058,0.0484728962182998,293.04376220703125,297.1499938964844,293.1499938964844,0.0112516479566693,-509.3709411621094,302.8949279785156,0.5234965085983276,0.050000000745058,0.0358019173145294,293.1204833984375,297.1499938964844,293.1499938964844,0.2459562271833419,-4950.80419921875,304.1483154296875,0.9990000128746032,0.370088666677475,0.3147044479846954,293.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5234965085983276,0.050000000745058,0.2299345582723617,291.1342163085937,291.1499938964844,263.1499938964844,261.550048828125,280.6838684082031,293.31768798828125,291.1374816894531,1.0,0.2043652683496475,0.7857518196105957,0.7857518196105957,1.0,1.0,-0.8845488429069519,0.3706257343292236,0.5139231085777283,0.1486798375844955,0.0,0.0,0.4569333493709564,33.07701873779297,31.0,13.61453342437744,-9357.689453125,89.05885314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9296264648437,307.1231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17973.525390625,18000.0,0.0,0.0,0.2102273404598236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3853552937507629,0.3853603005409241,-4.98967028761399e-06,0.0,0.0002133540256181,0.0,0.0,19.50776481628418,0.0,0.0,0.0,0.3326622247695923,4.0,0.0,1.0
668280,293.09063720703125,297.1499938964844,293.1499938964844,0.0679077208042144,-1700.7825927734375,304.1432800292969,0.7151181101799011,0.1195968240499496,0.1081589236855506,294.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5234965085983276,0.050000000745058,0.0484728962182998,293.04376220703125,297.1499938964844,293.1499938964844,0.0112516479566693,-509.3709411621094,302.8949279785156,0.5234965085983276,0.050000000745058,0.0358019173145294,293.1204833984375,297.1499938964844,293.1499938964844,0.2459562271833419,-4950.80419921875,304.1483154296875,0.9990000128746032,0.370088666677475,0.3147044479846954,293.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5234965085983276,0.050000000745058,0.2299345582723617,291.1342163085937,291.1499938964844,263.1499938964844,261.550048828125,280.6838684082031,293.31768798828125,291.1374816894531,1.0,0.2043652683496475,0.7857518196105957,0.7857518196105957,1.0,1.0,-0.8845488429069519,0.3706257343292236,0.5139231085777283,0.1486798375844955,0.0,0.0,0.4569333493709564,33.07701873779297,31.0,13.61453342437744,-9357.689453125,89.05885314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9296264648437,307.1231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17973.525390625,18000.0,0.0,0.0,0.2102273404598236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3853552937507629,0.3853603005409241,-4.98967028761399e-06,0.0,0.0002133540256181,0.0,0.0,19.50776481628418,0.0,0.0,0.0,0.3326622247695923,4.0,0.0,1.0
668340,293.08935546875,297.1499938964844,293.1499938964844,0.0691355243325233,-1722.3388671875,304.1434631347656,0.7205842733383179,0.1213639080524444,0.1097267419099807,294.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.5253811478614807,0.050000000745058,0.0484534166753292,293.0360412597656,297.1499938964844,293.1499938964844,0.0113357063382864,-510.7696228027344,302.9555053710937,0.5253811478614807,0.050000000745058,0.0357875265181064,293.1114807128906,297.1499938964844,293.1499938964844,0.2427375465631485,-4897.43896484375,304.15386962890625,0.9990000128746032,0.3726604282855987,0.3117554187774658,293.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.5253811478614807,0.050000000745058,0.2298421412706375,291.15850830078125,291.1499938964844,263.1499938964844,261.5542907714844,280.6846618652344,293.2963562011719,291.1597595214844,1.0,0.2036367952823639,0.7856780886650085,0.7856780886650085,1.0,1.0,-0.8827356696128845,0.3694984316825866,0.5132372379302979,0.1491605192422866,0.0,0.0,0.4540031850337982,32.58087158203125,34.0,19.25491523742676,-9330.59375,87.97108459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,307.118896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.68359375,18000.0,0.0,0.0,0.2110089212656021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3830600082874298,0.3830650150775909,-4.990065008314559e-06,0.0,0.0002141472359653,0.0,0.0,19.36839866638184,0.0,0.0,0.0,0.3321169018745422,4.0,0.0,1.0
668400,293.08935546875,297.1499938964844,293.1499938964844,0.0691355243325233,-1722.3388671875,304.1434631347656,0.7205842733383179,0.1213639080524444,0.1097267419099807,294.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.5253811478614807,0.050000000745058,0.0484534166753292,293.0360412597656,297.1499938964844,293.1499938964844,0.0113357063382864,-510.7696228027344,302.9555053710937,0.5253811478614807,0.050000000745058,0.0357875265181064,293.1114807128906,297.1499938964844,293.1499938964844,0.2427375465631485,-4897.43896484375,304.15386962890625,0.9990000128746032,0.3726604282855987,0.3117554187774658,293.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.5253811478614807,0.050000000745058,0.2298421412706375,291.15850830078125,291.1499938964844,263.1499938964844,261.5542907714844,280.6846618652344,293.2963562011719,291.1597595214844,1.0,0.2036367952823639,0.7856780886650085,0.7856780886650085,1.0,1.0,-0.8827356696128845,0.3694984316825866,0.5132372379302979,0.1491605192422866,0.0,0.0,0.4540031850337982,32.58087158203125,34.0,19.25491523742676,-9330.59375,87.97108459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,307.118896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.68359375,18000.0,0.0,0.0,0.2110089212656021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3830600082874298,0.3830650150775909,-4.990065008314559e-06,0.0,0.0002141472359653,0.0,0.0,19.36839866638184,0.0,0.0,0.0,0.3321169018745422,4.0,0.0,1.0
668460,293.088134765625,297.1499938964844,293.1499938964844,0.0705488622188568,-1747.6920166015625,304.1432800292969,0.7233639359474182,0.1231469437479972,0.1113270670175552,294.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.5249441266059875,0.050000000745058,0.0484578683972358,293.0284118652344,297.1499938964844,293.1499938964844,0.0114580513909459,-513.5285034179688,303.0159912109375,0.5249441266059875,0.050000000745058,0.03579081594944,293.1050720214844,297.1499938964844,293.1499938964844,0.2433372288942337,-4907.861328125,304.1514587402344,0.9990000128746032,0.3749448657035827,0.3124338388442993,293.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.5249441266059875,0.050000000745058,0.2298632562160492,291.1576538085937,291.1499938964844,263.1499938964844,261.55841064453125,280.6891174316406,293.2879943847656,291.1567687988281,1.0,0.2042761594057083,0.7856695652008057,0.7856695652008057,1.0,1.0,-0.8855042457580566,0.3703951835632324,0.5151090621948242,0.1505319476127624,0.0,0.0,0.4528721570968628,32.73772048950195,37.0,0.210471823811531,-9330.033203125,88.72919464111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9681091308594,307.1089782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18014.185546875,18000.0,0.0,0.0,0.2115040570497512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3805072605609894,0.3805122375488281,-4.977735443389975e-06,0.0,0.0002146497281501,0.0,0.0,19.169857025146484,0.0,0.0,0.0,0.3313616216182709,4.0,0.0,1.0
