time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668520,293.088134765625,297.1499938964844,293.1499938964844,0.0705488622188568,-1747.6920166015625,304.1432800292969,0.7233639359474182,0.1231469437479972,0.1113270670175552,294.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.5249441266059875,0.050000000745058,0.0484578683972358,293.0284118652344,297.1499938964844,293.1499938964844,0.0114580513909459,-513.5285034179688,303.0159912109375,0.5249441266059875,0.050000000745058,0.03579081594944,293.1050720214844,297.1499938964844,293.1499938964844,0.2433372288942337,-4907.861328125,304.1514587402344,0.9990000128746032,0.3749448657035827,0.3124338388442993,293.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.5249441266059875,0.050000000745058,0.2298632562160492,291.1576538085937,291.1499938964844,263.1499938964844,261.55841064453125,280.6891174316406,293.2879943847656,291.1567687988281,1.0,0.2042761594057083,0.7856695652008057,0.7856695652008057,1.0,1.0,-0.8855042457580566,0.3703951835632324,0.5151090621948242,0.1505319476127624,0.0,0.0,0.4528721570968628,32.73772048950195,37.0,0.210471823811531,-9330.033203125,88.72919464111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9681091308594,307.1089782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18014.185546875,18000.0,0.0,0.0,0.2115040570497512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3805072605609894,0.3805122375488281,-4.977735443389975e-06,0.0,0.0002146497281501,0.0,0.0,19.169857025146484,0.0,0.0,0.0,0.3313616216182709,4.0,0.0,1.0
668580,293.0869445800781,297.1499938964844,293.1499938964844,0.0720285028219223,-1774.4471435546875,304.14306640625,0.7242580652236938,0.1249544620513916,0.1129659861326217,294.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.5228208303451538,0.050000000745058,0.0484799854457378,293.0208740234375,297.1499938964844,293.1499938964844,0.011599444784224,-516.8135375976562,303.078369140625,0.5228208303451538,0.050000000745058,0.0358071513473987,293.1030578613281,297.1499938964844,293.1499938964844,0.2465438544750213,-4961.05029296875,304.14556884765625,0.9990000128746032,0.3764977753162384,0.3157760500907898,293.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.5228208303451538,0.050000000745058,0.229968175292015,291.15008544921875,291.1499938964844,263.1499938964844,261.5624694824219,280.6989440917969,293.2948608398437,291.1488647460937,1.0,0.2060636132955551,0.7856610417366028,0.7856610417366028,1.0,1.0,-0.891653835773468,0.3728073239326477,0.5188465714454651,0.1524987965822219,0.0,0.0,0.4533419013023376,33.37578582763672,40.0,-9.116024017333984,-9368.3623046875,90.86607360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9981384277344,307.11456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.927734375,18000.0,0.0,0.0,0.2118683606386184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3805141746997833,0.380519151687622,-4.974314833816607e-06,0.0,0.0002150194486603,0.0,0.0,19.158477783203125,0.0,0.0,0.0,0.3313122689723968,4.0,0.0,1.0
668640,293.0869445800781,297.1499938964844,293.1499938964844,0.0720285028219223,-1774.4471435546875,304.14306640625,0.7242580652236938,0.1249544620513916,0.1129659861326217,294.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.5228208303451538,0.050000000745058,0.0484799854457378,293.0208740234375,297.1499938964844,293.1499938964844,0.011599444784224,-516.8135375976562,303.078369140625,0.5228208303451538,0.050000000745058,0.0358071513473987,293.1030578613281,297.1499938964844,293.1499938964844,0.2465438544750213,-4961.05029296875,304.14556884765625,0.9990000128746032,0.3764977753162384,0.3157760500907898,293.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.5228208303451538,0.050000000745058,0.229968175292015,291.15008544921875,291.1499938964844,263.1499938964844,261.5624694824219,280.6989440917969,293.2948608398437,291.1488647460937,1.0,0.2060636132955551,0.7856610417366028,0.7856610417366028,1.0,1.0,-0.891653835773468,0.3728073239326477,0.5188465714454651,0.1524987965822219,0.0,0.0,0.4533419013023376,33.37578582763672,40.0,-9.116024017333984,-9368.3623046875,90.86607360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9981384277344,307.11456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.927734375,18000.0,0.0,0.0,0.2118683606386184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3805141746997833,0.380519151687622,-4.974314833816607e-06,0.0,0.0002150194486603,0.0,0.0,19.158477783203125,0.0,0.0,0.0,0.3313122689723968,4.0,0.0,1.0
668700,293.0863952636719,297.1499938964844,293.1499938964844,0.0727844461798667,-1788.1806640625,304.1429443359375,0.7241165637969971,0.1258645355701446,0.1137976348400116,294.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5212488174438477,0.050000000745058,0.0484968535602092,293.01715087890625,297.1499938964844,293.1499938964844,0.0116760740056633,-518.60009765625,303.1103515625,0.5212488174438477,0.050000000745058,0.0358196087181568,293.10382080078125,297.1499938964844,293.1499938964844,0.2489885538816452,-5001.22998046875,304.1419372558594,0.9990000128746032,0.3769461810588836,0.3183009922504425,293.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5212488174438477,0.050000000745058,0.230048194527626,291.14520263671875,291.1499938964844,263.1499938964844,261.5644226074219,280.7055969238281,293.3036499023437,291.143798828125,1.0,0.2073255628347396,0.785656750202179,0.785656750202179,1.0,1.0,-0.8958132266998291,0.3745056390762329,0.5213075876235962,0.1536614894866943,0.0,0.0,0.4541484117507934,33.852745056152344,40.0,-12.13315773010254,-9398.05859375,92.3946304321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086364746094,307.1177062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.470703125,18000.0,0.0,0.0,0.212055817246437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3812666833400726,0.3812716603279114,-4.975887350155972e-06,0.0,0.000215209685848,0.0,0.0,19.209741592407227,0.0,0.0,0.0,0.3315162062644958,4.0,0.0,1.0
668760,293.0858459472656,297.1499938964844,293.1499938964844,0.0735480561852455,-1802.09326171875,304.142822265625,0.7236425876617432,0.1267766952514648,0.1146351546049118,294.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408386230469,0.5194051265716553,0.050000000745058,0.0485171973705291,293.0134582519531,297.1499938964844,293.1499938964844,0.0117564760148525,-520.4718627929688,303.1428527832031,0.5194051265716553,0.050000000745058,0.0358346365392208,293.1056823730469,297.1499938964844,293.1499938964844,0.2519293427467346,-5049.30029296875,304.1380615234375,0.9990000128746032,0.3771659135818481,0.3213197886943817,293.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408386230469,0.5194051265716553,0.050000000745058,0.2301447093486786,291.1397399902344,291.1499938964844,263.1499938964844,261.5663757324219,280.71337890625,293.3157043457031,291.13824462890625,1.0,0.2088007926940918,0.7856189012527466,0.7856189012527466,1.0,1.0,-0.9005995392799377,0.3764888346195221,0.5241106748580933,0.1549191325902938,0.0,0.0,0.4553793668746948,34.42399978637695,43.0,-14.148917198181152,-9434.4638671875,94.20278930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.014404296875,307.1207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.31640625,18000.0,0.0,0.0,0.2122745811939239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3825937807559967,0.3825987577438354,-4.979809091310017e-06,0.0,0.0002154317189706,0.0,0.0,19.30429458618164,0.0,0.0,0.0,0.3318920433521271,4.0,0.0,1.0
668820,293.0848693847656,297.1499938964844,293.1499938964844,0.0750833749771118,-1830.16162109375,304.1426696777344,0.7218402028083801,0.1286016106605529,0.1163217425346374,294.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5150788426399231,0.050000000745058,0.0485675036907196,293.0062561035156,297.1499938964844,293.1499938964844,0.0119268018752336,-524.3959350585938,303.2093505859375,0.5150788426399231,0.050000000745058,0.0358717925846576,293.112548828125,297.1499938964844,293.1499938964844,0.2591269910335541,-5165.99609375,304.13006591796875,0.9990000128746032,0.3769048154354095,0.3286643028259277,293.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5150788426399231,0.050000000745058,0.2303833365440368,291.1285095214844,291.1499938964844,263.1499938964844,261.5702209472656,280.73175048828125,293.3490295410156,291.1270751953125,1.0,0.2123168706893921,0.7855430841445923,0.7855430841445923,1.0,1.0,-0.91182941198349,0.3812248110771179,0.5306046009063721,0.1576782763004303,0.0,0.0,0.4590069651603699,35.82653045654297,31.0,-15.319682121276855,-9525.185546875,98.6059112548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0077819824219,307.1239318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17966.873046875,18000.0,0.0,0.0,0.2128888964653015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3869726657867431,0.3869776725769043,-4.995286417397438e-06,0.0,0.0002160551666747,0.0,0.0,19.62689971923828,0.0,0.0,0.0,0.3331661820411682,4.0,0.0,1.0
668880,293.0848693847656,297.1499938964844,293.1499938964844,0.0750833749771118,-1830.16162109375,304.1426696777344,0.7218402028083801,0.1286016106605529,0.1163217425346374,294.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5150788426399231,0.050000000745058,0.0485675036907196,293.0062561035156,297.1499938964844,293.1499938964844,0.0119268018752336,-524.3959350585938,303.2093505859375,0.5150788426399231,0.050000000745058,0.0358717925846576,293.112548828125,297.1499938964844,293.1499938964844,0.2591269910335541,-5165.99609375,304.13006591796875,0.9990000128746032,0.3769048154354095,0.3286643028259277,293.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5150788426399231,0.050000000745058,0.2303833365440368,291.1285095214844,291.1499938964844,263.1499938964844,261.5702209472656,280.73175048828125,293.3490295410156,291.1270751953125,1.0,0.2123168706893921,0.7855430841445923,0.7855430841445923,1.0,1.0,-0.91182941198349,0.3812248110771179,0.5306046009063721,0.1576782763004303,0.0,0.0,0.4590069651603699,35.82653045654297,31.0,-15.319682121276855,-9525.185546875,98.6059112548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0077819824219,307.1239318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17966.873046875,18000.0,0.0,0.0,0.2128888964653015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3869726657867431,0.3869776725769043,-4.995286417397438e-06,0.0,0.0002160551666747,0.0,0.0,19.62689971923828,0.0,0.0,0.0,0.3331661820411682,4.0,0.0,1.0
668940,293.0838317871094,297.1499938964844,293.1499938964844,0.0764679685235023,-1855.3609619140625,304.142822265625,0.7278743386268616,0.1304619908332824,0.1179525926709175,294.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.5175349712371826,0.050000000745058,0.0485384464263916,292.9989929199219,297.1499938964844,293.1499938964844,0.0120608862489461,-527.0206909179688,303.279541015625,0.5175349712371826,0.050000000745058,0.0358503311872482,293.114990234375,297.1499938964844,293.1499938964844,0.2554948329925537,-5103.8916015625,304.14337158203125,0.9990000128746032,0.3773225843906402,0.3244481980800628,293.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.5175349712371826,0.050000000745058,0.2302455008029937,291.1298217773437,291.1499938964844,263.1499938964844,261.57391357421875,280.7518005371094,293.3638000488281,291.13311767578125,1.0,0.2102255076169967,0.7854673266410828,0.7854673266410828,1.0,1.0,-0.9085078239440918,0.3794322907924652,0.529075562953949,0.1578535586595535,0.0,0.0,0.462024986743927,35.0723876953125,25.0,12.802309036254885,-9542.84375,96.76866912841795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9855651855469,307.1689147949219,278.1499938964844,0.0,18000.0,313.1499938964844,17966.203125,18000.0,0.0,0.0,0.2137255221605301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3923035562038421,0.3923085629940033,-5.018860065320041e-06,0.0,0.0002169042418245,0.0,0.0,20.040307998657227,0.0,0.0,0.0,0.3347505033016205,4.0,0.0,1.0
669000,293.0838317871094,297.1499938964844,293.1499938964844,0.0764679685235023,-1855.3609619140625,304.142822265625,0.7278743386268616,0.1304619908332824,0.1179525926709175,294.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.5175349712371826,0.050000000745058,0.0485384464263916,292.9989929199219,297.1499938964844,293.1499938964844,0.0120608862489461,-527.0206909179688,303.279541015625,0.5175349712371826,0.050000000745058,0.0358503311872482,293.114990234375,297.1499938964844,293.1499938964844,0.2554948329925537,-5103.8916015625,304.14337158203125,0.9990000128746032,0.3773225843906402,0.3244481980800628,293.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.5175349712371826,0.050000000745058,0.2302455008029937,291.1298217773437,291.1499938964844,263.1499938964844,261.57391357421875,280.7518005371094,293.3638000488281,291.13311767578125,1.0,0.2102255076169967,0.7854673266410828,0.7854673266410828,1.0,1.0,-0.9085078239440918,0.3794322907924652,0.529075562953949,0.1578535586595535,0.0,0.0,0.462024986743927,35.0723876953125,25.0,12.802309036254885,-9542.84375,96.76866912841795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9855651855469,307.1689147949219,278.1499938964844,0.0,18000.0,313.1499938964844,17966.203125,18000.0,0.0,0.0,0.2137255221605301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3923035562038421,0.3923085629940033,-5.018860065320041e-06,0.0,0.0002169042418245,0.0,0.0,20.040307998657227,0.0,0.0,0.0,0.3347505033016205,4.0,0.0,1.0
669060,293.0827331542969,297.1499938964844,293.1499938964844,0.0776563733816146,-1876.65673828125,304.1432189941406,0.7379804253578186,0.1323568671941757,0.1195845454931259,294.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571960449219,0.5235799551010132,0.050000000745058,0.0484719052910804,292.99151611328125,297.1499938964844,293.1499938964844,0.0121589582413434,-528.2387084960938,303.3546142578125,0.5235799551010132,0.050000000745058,0.0358011834323406,293.1033935546875,297.1499938964844,293.1499938964844,0.245813250541687,-4943.810546875,304.16168212890625,0.9990000128746032,0.3805409073829651,0.3145718574523926,293.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571960449219,0.5235799551010132,0.050000000745058,0.2299298495054245,291.1601867675781,291.1499938964844,263.1499938964844,261.5774841308594,280.75360107421875,293.3334350585937,291.16387939453125,1.0,0.2061550617218017,0.7853652834892273,0.7853652834892273,1.0,1.0,-0.8980960845947266,0.3744860887527466,0.52360999584198,0.1566919386386871,0.0,0.0,0.4586692750453949,33.295501708984375,28.0,33.9489860534668,-9469.7265625,91.98639678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,307.187255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18021.236328125,18000.0,0.0,0.0,0.2143855988979339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3902367651462555,0.390241801738739,-5.022061031922931e-06,0.0,0.0002175741246901,0.0,0.0,19.923126220703125,0.0,0.0,0.0,0.3342815339565277,4.0,0.0,1.0
669120,293.0827331542969,297.1499938964844,293.1499938964844,0.0776563733816146,-1876.65673828125,304.1432189941406,0.7379804253578186,0.1323568671941757,0.1195845454931259,294.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571960449219,0.5235799551010132,0.050000000745058,0.0484719052910804,292.99151611328125,297.1499938964844,293.1499938964844,0.0121589582413434,-528.2387084960938,303.3546142578125,0.5235799551010132,0.050000000745058,0.0358011834323406,293.1033935546875,297.1499938964844,293.1499938964844,0.245813250541687,-4943.810546875,304.16168212890625,0.9990000128746032,0.3805409073829651,0.3145718574523926,293.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571960449219,0.5235799551010132,0.050000000745058,0.2299298495054245,291.1601867675781,291.1499938964844,263.1499938964844,261.5774841308594,280.75360107421875,293.3334350585937,291.16387939453125,1.0,0.2061550617218017,0.7853652834892273,0.7853652834892273,1.0,1.0,-0.8980960845947266,0.3744860887527466,0.52360999584198,0.1566919386386871,0.0,0.0,0.4586692750453949,33.295501708984375,28.0,33.9489860534668,-9469.7265625,91.98639678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,307.187255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18021.236328125,18000.0,0.0,0.0,0.2143855988979339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3902367651462555,0.390241801738739,-5.022061031922931e-06,0.0,0.0002175741246901,0.0,0.0,19.923126220703125,0.0,0.0,0.0,0.3342815339565277,4.0,0.0,1.0
669180,293.0816955566406,297.1499938964844,293.1499938964844,0.0789729207754135,-1900.605224609375,304.1432800292969,0.7456054091453552,0.1342714875936508,0.1212629750370979,294.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770935058594,0.5273780822753906,0.050000000745058,0.0484332777559757,292.9841003417969,297.1499938964844,293.1499938964844,0.0122892670333385,-530.4209594726562,303.4310607910156,0.5273780822753906,0.050000000745058,0.0357726514339447,293.0864562988281,297.1499938964844,293.1499938964844,0.2398861050605774,-4847.255859375,304.1673278808594,0.9990000128746032,0.3851586580276489,0.3086931407451629,293.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770935058594,0.5273780822753906,0.050000000745058,0.2297466099262237,291.1780090332031,291.1499938964844,263.1499938964844,261.5809631347656,280.7447814941406,293.2943115234375,291.1784362792969,1.0,0.2041101157665252,0.785263180732727,0.785263180732727,1.0,1.0,-0.8927512764930725,0.3718702495098114,0.5208809971809387,0.156284675002098,0.0,0.0,0.4534816145896911,32.27395248413086,31.0,18.080486297607425,-9395.345703125,89.40299224853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0292053222656,307.1733703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18048.53515625,18000.0,0.0,0.0,0.2145379483699798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3832742571830749,0.3832792639732361,-4.99752422911115e-06,0.0,0.0002177287533413,0.0,0.0,19.407432556152344,0.0,0.0,0.0,0.3322910964488983,4.0,0.0,1.0
669240,293.0816955566406,297.1499938964844,293.1499938964844,0.0789729207754135,-1900.605224609375,304.1432800292969,0.7456054091453552,0.1342714875936508,0.1212629750370979,294.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770935058594,0.5273780822753906,0.050000000745058,0.0484332777559757,292.9841003417969,297.1499938964844,293.1499938964844,0.0122892670333385,-530.4209594726562,303.4310607910156,0.5273780822753906,0.050000000745058,0.0357726514339447,293.0864562988281,297.1499938964844,293.1499938964844,0.2398861050605774,-4847.255859375,304.1673278808594,0.9990000128746032,0.3851586580276489,0.3086931407451629,293.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770935058594,0.5273780822753906,0.050000000745058,0.2297466099262237,291.1780090332031,291.1499938964844,263.1499938964844,261.5809631347656,280.7447814941406,293.2943115234375,291.1784362792969,1.0,0.2041101157665252,0.785263180732727,0.785263180732727,1.0,1.0,-0.8927512764930725,0.3718702495098114,0.5208809971809387,0.156284675002098,0.0,0.0,0.4534816145896911,32.27395248413086,31.0,18.080486297607425,-9395.345703125,89.40299224853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0292053222656,307.1733703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18048.53515625,18000.0,0.0,0.0,0.2145379483699798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3832742571830749,0.3832792639732361,-4.99752422911115e-06,0.0,0.0002177287533413,0.0,0.0,19.407432556152344,0.0,0.0,0.0,0.3322910964488983,4.0,0.0,1.0
669300,293.0811767578125,297.1499938964844,293.1499938964844,0.0797090008854866,-1914.1812744140625,304.1431579589844,0.7483221888542175,0.135240375995636,0.1221204549074173,294.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.177734375,0.5282763838768005,0.050000000745058,0.0484244599938392,292.9804382324219,297.1499938964844,293.1499938964844,0.0123713193461298,-532.0365600585938,303.46954345703125,0.5282763838768005,0.050000000745058,0.0357661433517932,293.0792236328125,297.1499938964844,293.1499938964844,0.2385443300008773,-4826.03466796875,304.1665954589844,0.9990000128746032,0.3873870372772217,0.307336151599884,293.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.177734375,0.5282763838768005,0.050000000745058,0.2297047972679138,291.1775207519531,291.1499938964844,263.1499938964844,261.5826416015625,280.7413024902344,293.2815246582031,291.1767883300781,1.0,0.2037077844142913,0.7852121591567993,0.7852121591567993,1.0,1.0,-0.8920825123786926,0.3714833259582519,0.5205991864204407,0.1563764065504074,0.0,0.0,0.4516754746437073,32.048091888427734,31.0,5.978805065155029,-9374.8369140625,88.93289947509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0606994628906,307.1706848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18044.134765625,18000.0,0.0,0.0,0.2144327163696289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802371323108673,0.3802421391010284,-4.983340659237001e-06,0.0,0.0002176219422835,0.0,0.0,19.1727294921875,0.0,0.0,0.0,0.3313751518726349,4.0,0.0,1.0
669360,293.08062744140625,297.1499938964844,293.1499938964844,0.0804752334952354,-1928.3765869140625,304.1430053710937,0.7504244446754456,0.1362184882164001,0.1229912340641021,294.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747436523437,0.528617799282074,0.050000000745058,0.048421137034893,292.976806640625,297.1499938964844,293.1499938964844,0.0124609181657433,-533.8525390625,303.5083923339844,0.528617799282074,0.050000000745058,0.0357636883854866,293.0732116699219,297.1499938964844,293.1499938964844,0.2380347251892089,-4818.60302734375,304.1644897460937,0.9990000128746032,0.3894654810428619,0.3068236410617828,293.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747436523437,0.528617799282074,0.050000000745058,0.2296890318393707,291.1739501953125,291.1499938964844,263.1499938964844,261.58428955078125,280.7386169433594,293.27349853515625,291.17266845703125,1.0,0.2036666274070739,0.7852412462234497,0.7852412462234497,1.0,1.0,-0.892486035823822,0.3716025054454803,0.5208835005760193,0.1566166132688522,0.0,0.0,0.4504272043704986,31.97119331359864,34.0,-3.313671827316284,-9367.3330078125,88.89288330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09423828125,307.1739501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.798828125,18000.0,0.0,0.0,0.2142422646284103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3780115246772766,0.3780165016651153,-4.971645012119552e-06,0.0,0.0002174286637455,0.0,0.0,18.99725914001465,0.0,0.0,0.0,0.3306805193424225,4.0,0.0,1.0
669420,293.0795288085937,297.1499938964844,293.1499938964844,0.0820672288537025,-1957.9945068359373,304.1427001953125,0.7529072761535645,0.1381976157426834,0.1247693225741386,294.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636962890625,0.5277824997901917,0.050000000745058,0.0484292767941951,292.9696350097656,297.1499938964844,293.1499938964844,0.0126578425988554,-537.891845703125,303.58758544921875,0.5277824997901917,0.050000000745058,0.035769697278738,293.0653076171875,297.1499938964844,293.1499938964844,0.2392312437295913,-4840.166015625,304.1575927734375,0.9990000128746032,0.3930231034755707,0.3080805540084839,293.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636962890625,0.5277824997901917,0.050000000745058,0.229727640748024,291.1623840332031,291.1499938964844,263.1499938964844,261.58746337890625,280.7358703613281,293.27099609375,291.1604919433594,1.0,0.2045581638813018,0.7852994799613953,0.7852994799613953,1.0,1.0,-0.8961908221244812,0.3732006549835205,0.5229901671409607,0.1574560552835464,0.0,0.0,0.4495032727718353,32.21797180175781,37.0,-15.047871589660645,-9384.51171875,89.97512817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15533447265625,307.1878967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18014.23828125,18000.0,0.0,0.0,0.2137269377708435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757668137550354,0.3757717609405517,-4.9573968681215774e-06,0.0,0.0002169056824641,0.0,0.0,18.812820434570312,0.0,0.0,0.0,0.32994344830513,4.0,0.0,1.0
669480,293.0795288085937,297.1499938964844,293.1499938964844,0.0820672288537025,-1957.9945068359373,304.1427001953125,0.7529072761535645,0.1381976157426834,0.1247693225741386,294.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636962890625,0.5277824997901917,0.050000000745058,0.0484292767941951,292.9696350097656,297.1499938964844,293.1499938964844,0.0126578425988554,-537.891845703125,303.58758544921875,0.5277824997901917,0.050000000745058,0.035769697278738,293.0653076171875,297.1499938964844,293.1499938964844,0.2392312437295913,-4840.166015625,304.1575927734375,0.9990000128746032,0.3930231034755707,0.3080805540084839,293.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636962890625,0.5277824997901917,0.050000000745058,0.229727640748024,291.1623840332031,291.1499938964844,263.1499938964844,261.58746337890625,280.7358703613281,293.27099609375,291.1604919433594,1.0,0.2045581638813018,0.7852994799613953,0.7852994799613953,1.0,1.0,-0.8961908221244812,0.3732006549835205,0.5229901671409607,0.1574560552835464,0.0,0.0,0.4495032727718353,32.21797180175781,37.0,-15.047871589660645,-9384.51171875,89.97512817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15533447265625,307.1878967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18014.23828125,18000.0,0.0,0.0,0.2137269377708435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757668137550354,0.3757717609405517,-4.9573968681215774e-06,0.0,0.0002169056824641,0.0,0.0,18.812820434570312,0.0,0.0,0.0,0.32994344830513,4.0,0.0,1.0
669540,293.0784912109375,297.1499938964844,293.1499938964844,0.0837118029594421,-1988.7135009765625,304.14239501953125,0.7533803582191467,0.1401931047439575,0.1265823245048523,294.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.5252549052238464,0.050000000745058,0.0484545566141605,292.96270751953125,297.1499938964844,293.1499938964844,0.0128753762692213,-542.3452758789062,303.6686096191406,0.5252549052238464,0.050000000745058,0.0357883721590042,293.0629577636719,297.1499938964844,293.1499938964844,0.2429870367050171,-4903.328125,304.1487731933594,0.9990000128746032,0.3956566751003265,0.3119501769542694,293.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.5252549052238464,0.050000000745058,0.229847565293312,291.1473693847656,291.1499938964844,263.1499938964844,261.5905456542969,280.7359619140625,293.28424072265625,291.145263671875,1.0,0.2065631002187729,0.7853577136993408,0.7853577136993408,1.0,1.0,-0.9032068252563475,0.3763675391674042,0.5268392562866211,0.1586695909500122,0.0,0.0,0.4508382081985473,32.92843246459961,40.0,-20.536386489868164,-9439.193359375,92.41813659667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19354248046875,307.20294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.25,18000.0,0.0,0.0,0.2132376283407211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3765698671340942,0.376574844121933,-4.9558502723812126e-06,0.0,0.000216409083805,0.0,0.0,18.85601234436035,0.0,0.0,0.0,0.3301128447055816,4.0,0.0,1.0
669600,293.0784912109375,297.1499938964844,293.1499938964844,0.0837118029594421,-1988.7135009765625,304.14239501953125,0.7533803582191467,0.1401931047439575,0.1265823245048523,294.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.5252549052238464,0.050000000745058,0.0484545566141605,292.96270751953125,297.1499938964844,293.1499938964844,0.0128753762692213,-542.3452758789062,303.6686096191406,0.5252549052238464,0.050000000745058,0.0357883721590042,293.0629577636719,297.1499938964844,293.1499938964844,0.2429870367050171,-4903.328125,304.1487731933594,0.9990000128746032,0.3956566751003265,0.3119501769542694,293.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.5252549052238464,0.050000000745058,0.229847565293312,291.1473693847656,291.1499938964844,263.1499938964844,261.5905456542969,280.7359619140625,293.28424072265625,291.145263671875,1.0,0.2065631002187729,0.7853577136993408,0.7853577136993408,1.0,1.0,-0.9032068252563475,0.3763675391674042,0.5268392562866211,0.1586695909500122,0.0,0.0,0.4508382081985473,32.92843246459961,40.0,-20.536386489868164,-9439.193359375,92.41813659667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19354248046875,307.20294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.25,18000.0,0.0,0.0,0.2132376283407211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3765698671340942,0.376574844121933,-4.9558502723812126e-06,0.0,0.000216409083805,0.0,0.0,18.85601234436035,0.0,0.0,0.0,0.3301128447055816,4.0,0.0,1.0
669660,293.0776062011719,297.1499938964844,293.1499938964844,0.0853738784790039,-2019.8280029296875,304.14215087890625,0.7522218227386475,0.1421873718500137,0.128412052989006,294.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5214517712593079,0.050000000745058,0.0484945327043533,292.9560852050781,297.1499938964844,293.1499938964844,0.0131096383556723,-547.0570678710938,303.7513732910156,0.5214517712593079,0.050000000745058,0.0358178988099098,293.06573486328125,297.1499938964844,293.1499938964844,0.2488643825054168,-5000.318359375,304.139404296875,0.9990000128746032,0.3973042070865631,0.3179717063903808,293.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5214517712593079,0.050000000745058,0.2300371825695037,291.1318664550781,291.1499938964844,263.1499938964844,261.5934143066406,280.7389831542969,293.3109436035156,291.1298828125,1.0,0.2094865888357162,0.7852802872657776,0.7852802872657776,1.0,1.0,-0.9129400849342346,0.3808145225048065,0.5321255922317505,0.1601749956607818,0.0,0.0,0.454302430152893,34.035579681396484,43.0,-21.39355659484864,-9524.9482421875,96.04922485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19677734375,307.2116394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17970.533203125,18000.0,0.0,0.0,0.2130133509635925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3804139196872711,0.3804188668727875,-4.967459972249344e-06,0.0,0.0002161814772989,0.0,0.0,19.128740310668945,0.0,0.0,0.0,0.331195592880249,4.0,0.0,1.0
669720,293.0776062011719,297.1499938964844,293.1499938964844,0.0853738784790039,-2019.8280029296875,304.14215087890625,0.7522218227386475,0.1421873718500137,0.128412052989006,294.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5214517712593079,0.050000000745058,0.0484945327043533,292.9560852050781,297.1499938964844,293.1499938964844,0.0131096383556723,-547.0570678710938,303.7513732910156,0.5214517712593079,0.050000000745058,0.0358178988099098,293.06573486328125,297.1499938964844,293.1499938964844,0.2488643825054168,-5000.318359375,304.139404296875,0.9990000128746032,0.3973042070865631,0.3179717063903808,293.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5214517712593079,0.050000000745058,0.2300371825695037,291.1318664550781,291.1499938964844,263.1499938964844,261.5934143066406,280.7389831542969,293.3109436035156,291.1298828125,1.0,0.2094865888357162,0.7852802872657776,0.7852802872657776,1.0,1.0,-0.9129400849342346,0.3808145225048065,0.5321255922317505,0.1601749956607818,0.0,0.0,0.454302430152893,34.035579681396484,43.0,-21.39355659484864,-9524.9482421875,96.04922485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19677734375,307.2116394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17970.533203125,18000.0,0.0,0.0,0.2130133509635925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3804139196872711,0.3804188668727875,-4.967459972249344e-06,0.0,0.0002161814772989,0.0,0.0,19.128740310668945,0.0,0.0,0.0,0.331195592880249,4.0,0.0,1.0
669780,293.076904296875,297.1499938964844,293.1499938964844,0.0870278999209404,-2050.8212890625,304.1420288085937,0.7498018741607666,0.1441654711961746,0.1302425563335418,294.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.5167649388313293,0.050000000745058,0.0485473461449146,292.9498291015625,297.1499938964844,293.1499938964844,0.013358199968934,-551.927734375,303.83563232421875,0.5167649388313293,0.050000000745058,0.035856906324625,293.0730895996094,297.1499938964844,293.1499938964844,0.2565025687217712,-5124.6875,304.1302185058594,0.9990000128746032,0.3979539573192596,0.3257560729980469,293.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.5167649388313293,0.050000000745058,0.2302877157926559,291.1176452636719,291.1499938964844,263.1499938964844,261.5960388183594,280.7452087402344,293.34967041015625,291.11590576171875,1.0,0.2131666839122772,0.7852028608322144,0.7852028608322144,1.0,1.0,-0.924889862537384,0.3863086104393005,0.5385813117027283,0.1619585901498794,0.0,0.0,0.459595113992691,35.489044189453125,46.0,-19.71456718444824,-9634.4189453125,100.74586486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15972900390625,307.207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.671875,18000.0,0.0,0.0,0.2132594287395477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3870003223419189,0.3870053291320801,-4.991744845028734e-06,0.0,0.0002164312172681,0.0,0.0,19.616180419921875,0.0,0.0,0.0,0.3331249058246612,4.0,0.0,1.0
669840,293.076904296875,297.1499938964844,293.1499938964844,0.0870278999209404,-2050.8212890625,304.1420288085937,0.7498018741607666,0.1441654711961746,0.1302425563335418,294.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.5167649388313293,0.050000000745058,0.0485473461449146,292.9498291015625,297.1499938964844,293.1499938964844,0.013358199968934,-551.927734375,303.83563232421875,0.5167649388313293,0.050000000745058,0.035856906324625,293.0730895996094,297.1499938964844,293.1499938964844,0.2565025687217712,-5124.6875,304.1302185058594,0.9990000128746032,0.3979539573192596,0.3257560729980469,293.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.5167649388313293,0.050000000745058,0.2302877157926559,291.1176452636719,291.1499938964844,263.1499938964844,261.5960388183594,280.7452087402344,293.34967041015625,291.11590576171875,1.0,0.2131666839122772,0.7852028608322144,0.7852028608322144,1.0,1.0,-0.924889862537384,0.3863086104393005,0.5385813117027283,0.1619585901498794,0.0,0.0,0.459595113992691,35.489044189453125,46.0,-19.71456718444824,-9634.4189453125,100.74586486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15972900390625,307.207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.671875,18000.0,0.0,0.0,0.2132594287395477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3870003223419189,0.3870053291320801,-4.991744845028734e-06,0.0,0.0002164312172681,0.0,0.0,19.616180419921875,0.0,0.0,0.0,0.3331249058246612,4.0,0.0,1.0
669900,293.0766296386719,297.1499938964844,293.1499938964844,0.0878471061587333,-2066.175048828125,304.1419677734375,0.7482339143753052,0.1451451033353805,0.131154179573059,294.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125183105469,0.5142056345939636,0.050000000745058,0.0485780239105224,292.9468688964844,297.1499938964844,293.1499938964844,0.0134874004870653,-554.40478515625,303.8782653808594,0.5142056345939636,0.050000000745058,0.0358795635402202,293.0782470703125,297.1499938964844,293.1499938964844,0.2608774602413177,-5195.28759765625,304.1258850097656,0.9990000128746032,0.3979153335094452,0.3301931619644165,293.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125183105469,0.5142056345939636,0.050000000745058,0.230433240532875,291.1112365722656,291.1499938964844,263.1499938964844,261.5972595214844,280.74969482421875,293.3731994628906,291.10968017578125,1.0,0.2152421623468399,0.7851641774177551,0.7851641774177551,1.0,1.0,-0.9315477013587952,0.3893771767616272,0.542170524597168,0.1629441231489181,0.0,0.0,0.4628268182277679,36.33077239990234,46.0,-18.394821166992188,-9696.0029296875,103.45831298828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1263122558594,307.2003479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17941.53515625,18000.0,0.0,0.0,0.2136070728302002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3912144303321838,0.3912194371223449,-5.008402695239056e-06,0.0,0.0002167840284528,0.0,0.0,19.935461044311523,0.0,0.0,0.0,0.334377259016037,4.0,0.0,1.0
669960,293.076416015625,297.1499938964844,293.1499938964844,0.088659182190895,-2081.393310546875,304.1419677734375,0.7464826703071594,0.1461172997951507,0.1320619285106659,294.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065673828125,0.5115554928779602,0.050000000745058,0.0486112870275974,292.9439697265625,297.1499938964844,293.1499938964844,0.013619708828628,-556.9020385742188,303.92120361328125,0.5115554928779602,0.050000000745058,0.0359041318297386,293.08428955078125,297.1499938964844,293.1499938964844,0.2655720710754394,-5270.60400390625,304.1217346191406,0.9990000128746032,0.3976430892944336,0.3349379599094391,293.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065673828125,0.5115554928779602,0.050000000745058,0.2305910289287567,291.1053771972656,291.1499938964844,263.1499938964844,261.5984191894531,280.75543212890625,293.3994445800781,291.10400390625,1.0,0.2174516022205352,0.7850655317306519,0.7850655317306519,1.0,1.0,-0.9385903477668762,0.3926199972629547,0.5459703803062439,0.1639835685491562,0.0,0.0,0.4663890600204468,37.24214172363281,49.0,-16.838163375854492,-9761.16015625,106.3971176147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0837097167969,307.1893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17932.951171875,18000.0,0.0,0.0,0.2141225337982177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3959825038909912,0.3959875404834747,-5.027941824664595e-06,0.0,0.0002173071552533,0.0,0.0,20.30255699157715,0.0,0.0,0.0,0.3358054757118225,4.0,0.0,1.0
670020,293.0761413574219,297.1499938964844,293.1499938964844,0.0902574956417083,-2111.328369140625,304.1419677734375,0.7425658702850342,0.1480373442173004,0.1338628530502319,294.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965881347656,0.5061053037643433,0.050000000745058,0.0486849583685398,292.9385070800781,297.1499938964844,293.1499938964844,0.0138933351263403,-561.939208984375,304.0079650878906,0.5061053037643433,0.050000000745058,0.0359585434198379,293.0985412597656,297.1499938964844,293.1499938964844,0.275793194770813,-5433.14794921875,304.1141662597656,0.9990000128746032,0.3964190781116485,0.3452138602733612,293.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965881347656,0.5061053037643433,0.050000000745058,0.2309404760599136,291.0956726074219,291.1499938964844,263.1499938964844,261.6005554199219,280.77056884765625,293.4598388671875,291.0946350097656,1.0,0.2222158163785934,0.7848683595657349,0.7848683595657349,1.0,1.0,-0.953657567501068,0.3995561599731445,0.5541014075279236,0.1662398427724838,0.0,0.0,0.4743162393569946,39.25709915161133,37.0,-13.297642707824709,-9899.8251953125,112.91692352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97430419921875,307.1571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17917.763671875,18000.0,0.0,0.0,0.2156940847635269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4069805443286896,0.4069856107234955,-5.075255103292875e-06,0.0,0.0002189020742662,0.0,0.0,21.171545028686523,0.0,0.0,0.0,0.3391385376453399,4.0,0.0,1.0
670080,293.0761413574219,297.1499938964844,293.1499938964844,0.0902574956417083,-2111.328369140625,304.1419677734375,0.7425658702850342,0.1480373442173004,0.1338628530502319,294.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965881347656,0.5061053037643433,0.050000000745058,0.0486849583685398,292.9385070800781,297.1499938964844,293.1499938964844,0.0138933351263403,-561.939208984375,304.0079650878906,0.5061053037643433,0.050000000745058,0.0359585434198379,293.0985412597656,297.1499938964844,293.1499938964844,0.275793194770813,-5433.14794921875,304.1141662597656,0.9990000128746032,0.3964190781116485,0.3452138602733612,293.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965881347656,0.5061053037643433,0.050000000745058,0.2309404760599136,291.0956726074219,291.1499938964844,263.1499938964844,261.6005554199219,280.77056884765625,293.4598388671875,291.0946350097656,1.0,0.2222158163785934,0.7848683595657349,0.7848683595657349,1.0,1.0,-0.953657567501068,0.3995561599731445,0.5541014075279236,0.1662398427724838,0.0,0.0,0.4743162393569946,39.25709915161133,37.0,-13.297642707824709,-9899.8251953125,112.91692352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97430419921875,307.1571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17917.763671875,18000.0,0.0,0.0,0.2156940847635269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4069805443286896,0.4069856107234955,-5.075255103292875e-06,0.0,0.0002189020742662,0.0,0.0,21.171545028686523,0.0,0.0,0.0,0.3391385376453399,4.0,0.0,1.0
670140,293.0758361816406,297.1499938964844,293.1499938964844,0.0916580483317375,-2137.298583984375,304.142333984375,0.7467469573020935,0.1499676257371902,0.1355766505002975,294.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09844970703125,0.5070043206214905,0.050000000745058,0.0486722663044929,292.9330444335937,297.1499938964844,293.1499938964844,0.0141145903617143,-565.3825073242188,304.09686279296875,0.5070043206214905,0.050000000745058,0.0359491668641567,293.1073303222656,297.1499938964844,293.1499938964844,0.2746074199676513,-5409.16259765625,304.1286926269531,0.9990000128746032,0.3959113657474518,0.3434686660766601,293.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09844970703125,0.5070043206214905,0.050000000745058,0.2308802604675293,291.1004638671875,291.1499938964844,263.1499938964844,261.6024780273437,280.7880554199219,293.5008239746094,291.10400390625,1.0,0.2211631089448928,0.7846711277961731,0.7846711277961731,1.0,1.0,-0.9535288214683532,0.3996427953243255,0.5538859963417053,0.1657565683126449,0.0,0.0,0.4810343980789184,38.92598724365234,25.0,16.48567008972168,-9955.4453125,112.3504638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8518981933594,307.1600646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17921.05078125,18000.0,0.0,0.0,0.2178699225187301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4183797538280487,0.4183848798274994,-5.130376848683227e-06,0.0,0.0002211102691944,0.0,0.0,22.116579055786133,0.0,0.0,0.0,0.3426524996757507,4.0,0.0,1.0
670200,293.0758361816406,297.1499938964844,293.1499938964844,0.0916580483317375,-2137.298583984375,304.142333984375,0.7467469573020935,0.1499676257371902,0.1355766505002975,294.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09844970703125,0.5070043206214905,0.050000000745058,0.0486722663044929,292.9330444335937,297.1499938964844,293.1499938964844,0.0141145903617143,-565.3825073242188,304.09686279296875,0.5070043206214905,0.050000000745058,0.0359491668641567,293.1073303222656,297.1499938964844,293.1499938964844,0.2746074199676513,-5409.16259765625,304.1286926269531,0.9990000128746032,0.3959113657474518,0.3434686660766601,293.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09844970703125,0.5070043206214905,0.050000000745058,0.2308802604675293,291.1004638671875,291.1499938964844,263.1499938964844,261.6024780273437,280.7880554199219,293.5008239746094,291.10400390625,1.0,0.2211631089448928,0.7846711277961731,0.7846711277961731,1.0,1.0,-0.9535288214683532,0.3996427953243255,0.5538859963417053,0.1657565683126449,0.0,0.0,0.4810343980789184,38.92598724365234,25.0,16.48567008972168,-9955.4453125,112.3504638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8518981933594,307.1600646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17921.05078125,18000.0,0.0,0.0,0.2178699225187301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4183797538280487,0.4183848798274994,-5.130376848683227e-06,0.0,0.0002211102691944,0.0,0.0,22.116579055786133,0.0,0.0,0.0,0.3426524996757507,4.0,0.0,1.0
670260,293.075439453125,297.1499938964844,293.1499938964844,0.0927759855985641,-2157.51953125,304.1430358886719,0.7592148184776306,0.1519262939691543,0.1372397392988205,294.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5141444802284241,0.050000000745058,0.0485787242650985,292.9275207519531,297.1499938964844,293.1499938964844,0.0147433290258049,-578.2999267578125,304.1480407714844,0.519149899482727,0.0528364889323711,0.0367899499833583,293.0981750488281,297.1499938964844,293.1499938964844,0.2618208229541778,-5198.6318359375,304.1573791503906,0.9990000128746032,0.3988073170185089,0.3303006887435913,293.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5141444802284241,0.050000000745058,0.2304365485906601,291.136474609375,291.1499938964844,263.1499938964844,261.60418701171875,280.7809753417969,293.4783630371094,291.1415710449219,1.0,0.2155163437128067,0.7844622135162354,0.7844622135162354,1.0,1.0,-0.9400874972343444,0.39378622174263,0.5463012456893921,0.1627251952886581,0.0,0.0,0.4805643558502197,36.40479278564453,28.0,44.86896133422852,-9885.1572265625,105.37686920166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7690734863281,307.1583557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17987.513671875,18000.0,0.0,0.0,0.2200783938169479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4212004244327545,0.4212055802345276,-5.159143256605603e-06,0.0,0.0002233515842817,0.0,0.0,22.41175079345703,0.0,0.0,0.0,0.3437178432941437,4.0,0.0,1.0
