time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670320,293.075439453125,297.1499938964844,293.1499938964844,0.0927759855985641,-2157.51953125,304.1430358886719,0.7592148184776306,0.1519262939691543,0.1372397392988205,294.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5141444802284241,0.050000000745058,0.0485787242650985,292.9275207519531,297.1499938964844,293.1499938964844,0.0147433290258049,-578.2999267578125,304.1480407714844,0.519149899482727,0.0528364889323711,0.0367899499833583,293.0981750488281,297.1499938964844,293.1499938964844,0.2618208229541778,-5198.6318359375,304.1573791503906,0.9990000128746032,0.3988073170185089,0.3303006887435913,293.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5141444802284241,0.050000000745058,0.2304365485906601,291.136474609375,291.1499938964844,263.1499938964844,261.60418701171875,280.7809753417969,293.4783630371094,291.1415710449219,1.0,0.2155163437128067,0.7844622135162354,0.7844622135162354,1.0,1.0,-0.9400874972343444,0.39378622174263,0.5463012456893921,0.1627251952886581,0.0,0.0,0.4805643558502197,36.40479278564453,28.0,44.86896133422852,-9885.1572265625,105.37686920166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7690734863281,307.1583557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17987.513671875,18000.0,0.0,0.0,0.2200783938169479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4212004244327545,0.4212055802345276,-5.159143256605603e-06,0.0,0.0002233515842817,0.0,0.0,22.41175079345703,0.0,0.0,0.0,0.3437178432941437,4.0,0.0,1.0
670380,293.0751037597656,297.1499938964844,293.1499938964844,0.094013012945652,-2180.193115234375,304.1432800292969,0.7701355814933777,0.153884932398796,0.1389349102973938,294.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611633300781,0.5200119018554688,0.050000000745058,0.0485102459788322,292.9276428222656,297.1499938964844,293.1499938964844,0.0178475230932235,-640.1583862304688,304.1435852050781,0.5482377409934998,0.0584605149924755,0.0407954938709735,293.07733154296875,297.1499938964844,293.1499938964844,0.2518817186355591,-5037.25830078125,304.1709289550781,0.9990000128746032,0.404339849948883,0.3203180432319641,293.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611633300781,0.5200119018554688,0.050000000745058,0.2301117330789566,291.162353515625,291.1499938964844,263.1499938964844,261.60565185546875,280.7530517578125,293.4317932128906,291.16290283203125,1.0,0.212354227900505,0.7842532992362976,0.7842532992362976,1.0,1.0,-0.934471607208252,0.3914894759654999,0.5429821014404297,0.1610284447669983,0.0,0.0,0.4767625331878662,34.599002838134766,31.0,25.073486328125,-9818.7900390625,101.31916046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7552185058594,307.1192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.13671875,18000.0,0.0,0.0,0.2217881679534912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4162635505199432,0.4162686765193939,-5.145718660060084e-06,0.0,0.0002250867983093,0.0,0.0,22.03589057922364,0.0,0.0,0.0,0.3423705101013183,4.0,0.0,1.0
670440,293.0751037597656,297.1499938964844,293.1499938964844,0.094013012945652,-2180.193115234375,304.1432800292969,0.7701355814933777,0.153884932398796,0.1389349102973938,294.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611633300781,0.5200119018554688,0.050000000745058,0.0485102459788322,292.9276428222656,297.1499938964844,293.1499938964844,0.0178475230932235,-640.1583862304688,304.1435852050781,0.5482377409934998,0.0584605149924755,0.0407954938709735,293.07733154296875,297.1499938964844,293.1499938964844,0.2518817186355591,-5037.25830078125,304.1709289550781,0.9990000128746032,0.404339849948883,0.3203180432319641,293.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611633300781,0.5200119018554688,0.050000000745058,0.2301117330789566,291.162353515625,291.1499938964844,263.1499938964844,261.60565185546875,280.7530517578125,293.4317932128906,291.16290283203125,1.0,0.212354227900505,0.7842532992362976,0.7842532992362976,1.0,1.0,-0.934471607208252,0.3914894759654999,0.5429821014404297,0.1610284447669983,0.0,0.0,0.4767625331878662,34.599002838134766,31.0,25.073486328125,-9818.7900390625,101.31916046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7552185058594,307.1192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.13671875,18000.0,0.0,0.0,0.2217881679534912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4162635505199432,0.4162686765193939,-5.145718660060084e-06,0.0,0.0002250867983093,0.0,0.0,22.03589057922364,0.0,0.0,0.0,0.3423705101013183,4.0,0.0,1.0
670500,293.0749206542969,297.1499938964844,293.1499938964844,0.0947412922978401,-2193.774169921875,304.1431579589844,0.7742143869400024,0.1548659652471542,0.1397950649261474,294.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16241455078125,0.5218724012374878,0.050000000745058,0.0484899058938026,292.92919921875,297.1499938964844,293.1499938964844,0.0194052718579769,-668.2175903320312,304.14190673828125,0.5603073835372925,0.0609729476273059,0.0425866320729255,293.06756591796875,297.1499938964844,293.1499938964844,0.2489547580480575,-4990.43994140625,304.17242431640625,0.9990000128746032,0.4071794152259826,0.3172928392887115,293.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16241455078125,0.5218724012374878,0.050000000745058,0.2300152331590652,291.16229248046875,291.1499938964844,263.1499938964844,261.6063232421875,280.7417907714844,293.41717529296875,291.1617431640625,1.0,0.2114927321672439,0.7841488122940063,0.7841488122940063,1.0,1.0,-0.9338818192481996,0.3913362324237823,0.5425455570220947,0.1605872511863708,0.0,0.0,0.4759296476840973,34.071372985839844,31.0,10.778048515319824,-9806.8916015625,100.35871124267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7672424316406,307.1119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.474609375,18000.0,0.0,0.0,0.2224466651678085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4143632352352142,0.4143683910369873,-5.13530312673538e-06,0.0,0.0002257550950162,0.0,0.0,21.872413635253903,0.0,0.0,0.0,0.3417809903621673,4.0,0.0,1.0
670560,293.07476806640625,297.1499938964844,293.1499938964844,0.0954935401678085,-2207.82373046875,304.1430358886719,0.7775209546089172,0.1558497995138168,0.140664055943489,294.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603698730469,0.5231330394744873,0.050000000745058,0.0484764650464057,292.9310302734375,297.1499938964844,293.1499938964844,0.0209994055330753,-695.25244140625,304.1405029296875,0.5709762573242188,0.0634088143706321,0.0443055257201194,293.0589599609375,297.1499938964844,293.1499938964844,0.2469910979270935,-4959.4951171875,304.171875,0.9990000128746032,0.4099149107933044,0.3152783215045929,293.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603698730469,0.5231330394744873,0.050000000745058,0.2299514710903167,291.1598205566406,291.1499938964844,263.1499938964844,261.60693359375,280.7326965332031,293.4087219238281,291.1590881347656,1.0,0.2110552936792373,0.7841525077819824,0.7841525077819824,1.0,1.0,-0.9344764947891236,0.3917233943939209,0.5427530407905579,0.1603744029998779,0.0,0.0,0.4755148887634277,33.73086166381836,34.0,1.5658423900604248,-9809.9580078125,99.94033813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7861633300781,307.11480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.62890625,18000.0,0.0,0.0,0.2230047732591629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4133309423923492,0.4133360683917999,-5.128134944243357e-06,0.0,0.0002263214992126,0.0,0.0,21.77823638916016,0.0,0.0,0.0,0.3414289653301239,4.0,0.0,1.0
670620,293.0744323730469,297.1499938964844,293.1499938964844,0.0970412418246269,-2236.7314453125,304.1427917480469,0.7819627523422241,0.1578206270933151,0.1424238234758377,293.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.5239867568016052,0.050000000745058,0.0484674982726573,292.9349670410156,297.1499938964844,293.1499938964844,0.0243626106530427,-747.9501953125,304.1380615234375,0.5887301564216614,0.0681545883417129,0.0476439259946346,293.0460510253906,297.1499938964844,293.1499938964844,0.2456046640872955,-4939.2431640625,304.16680908203125,0.9990000128746032,0.4148533642292022,0.3139297664165497,293.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.5239867568016052,0.050000000745058,0.2299089431762695,291.1523132324219,291.1499938964844,263.1499938964844,261.60797119140625,280.7214050292969,293.40850830078125,291.15106201171875,1.0,0.2113131433725357,0.7841598391532898,0.7841598391532898,1.0,1.0,-0.9389135241508484,0.3939412534236908,0.54497230052948,0.1605818569660186,0.0,0.0,0.4756730198860168,33.538307189941406,37.0,-9.354459762573242,-9846.6953125,100.5503387451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83135986328125,307.1318054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.37890625,18000.0,0.0,0.0,0.2239173501729965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4128434062004089,0.4128485321998596,-5.122132279211655e-06,0.0,0.0002272476413054,0.0,0.0,21.724044799804688,0.0,0.0,0.0,0.3412247598171234,4.0,0.0,1.0
670680,293.0744323730469,297.1499938964844,293.1499938964844,0.0970412418246269,-2236.7314453125,304.1427917480469,0.7819627523422241,0.1578206270933151,0.1424238234758377,293.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.5239867568016052,0.050000000745058,0.0484674982726573,292.9349670410156,297.1499938964844,293.1499938964844,0.0243626106530427,-747.9501953125,304.1380615234375,0.5887301564216614,0.0681545883417129,0.0476439259946346,293.0460510253906,297.1499938964844,293.1499938964844,0.2456046640872955,-4939.2431640625,304.16680908203125,0.9990000128746032,0.4148533642292022,0.3139297664165497,293.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.5239867568016052,0.050000000745058,0.2299089431762695,291.1523132324219,291.1499938964844,263.1499938964844,261.60797119140625,280.7214050292969,293.40850830078125,291.15106201171875,1.0,0.2113131433725357,0.7841598391532898,0.7841598391532898,1.0,1.0,-0.9389135241508484,0.3939412534236908,0.54497230052948,0.1605818569660186,0.0,0.0,0.4756730198860168,33.538307189941406,37.0,-9.354459762573242,-9846.6953125,100.5503387451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83135986328125,307.1318054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.37890625,18000.0,0.0,0.0,0.2239173501729965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4128434062004089,0.4128485321998596,-5.122132279211655e-06,0.0,0.0002272476413054,0.0,0.0,21.724044799804688,0.0,0.0,0.0,0.3412247598171234,4.0,0.0,1.0
670740,293.07421875,297.1499938964844,293.1499938964844,0.0986347496509552,-2266.472412109375,304.1425476074219,0.7838518619537354,0.1597829312086105,0.1441984623670578,293.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426086425781,0.5229271650314331,0.050000000745058,0.0484785959124565,292.93902587890625,297.1499938964844,293.1499938964844,0.0277941282838583,-799.9301147460938,304.1363830566406,0.6024350523948669,0.0727821514010429,0.0509069077670574,293.03912353515625,297.1499938964844,293.1499938964844,0.2471468597650528,-4966.6376953125,304.1585693359375,0.9990000128746032,0.4189012348651886,0.3156051337718963,293.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426086425781,0.5229271650314331,0.050000000745058,0.2299615889787674,291.14141845703125,291.1499938964844,263.1499938964844,261.6088256835937,280.7186889648437,293.4267272949219,291.13995361328125,1.0,0.2128501385450363,0.7841671705245972,0.7841671705245972,1.0,1.0,-0.9470458030700684,0.3977769911289215,0.5492687821388245,0.1615762859582901,0.0,0.0,0.477525383234024,33.89480972290039,40.0,-14.725236892700195,-9918.7783203125,102.8198699951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8705139160156,307.1547241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.056640625,18000.0,0.0,0.0,0.2247172147035598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4147323071956634,0.4147374331951141,-5.12702854393865e-06,0.0,0.0002280594053445,0.0,0.0,21.86539649963379,0.0,0.0,0.0,0.3417565524578094,4.0,0.0,1.0
670800,293.07421875,297.1499938964844,293.1499938964844,0.0986347496509552,-2266.472412109375,304.1425476074219,0.7838518619537354,0.1597829312086105,0.1441984623670578,293.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426086425781,0.5229271650314331,0.050000000745058,0.0484785959124565,292.93902587890625,297.1499938964844,293.1499938964844,0.0277941282838583,-799.9301147460938,304.1363830566406,0.6024350523948669,0.0727821514010429,0.0509069077670574,293.03912353515625,297.1499938964844,293.1499938964844,0.2471468597650528,-4966.6376953125,304.1585693359375,0.9990000128746032,0.4189012348651886,0.3156051337718963,293.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426086425781,0.5229271650314331,0.050000000745058,0.2299615889787674,291.14141845703125,291.1499938964844,263.1499938964844,261.6088256835937,280.7186889648437,293.4267272949219,291.13995361328125,1.0,0.2128501385450363,0.7841671705245972,0.7841671705245972,1.0,1.0,-0.9470458030700684,0.3977769911289215,0.5492687821388245,0.1615762859582901,0.0,0.0,0.477525383234024,33.89480972290039,40.0,-14.725236892700195,-9918.7783203125,102.8198699951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8705139160156,307.1547241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.056640625,18000.0,0.0,0.0,0.2247172147035598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4147323071956634,0.4147374331951141,-5.12702854393865e-06,0.0,0.0002280594053445,0.0,0.0,21.86539649963379,0.0,0.0,0.0,0.3417565524578094,4.0,0.0,1.0
670860,293.0741271972656,297.1499938964844,293.1499938964844,0.1002381816506385,-2296.311279296875,304.1423645019531,0.7835978269577026,0.1617212295532226,0.1459710299968719,293.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5203348398208618,0.050000000745058,0.0485065840184688,292.9430847167969,297.1499938964844,293.1499938964844,0.0313425660133361,-847.5076904296875,304.1351013183594,0.6128242611885071,0.077301450073719,0.0541058853268623,293.0379943847656,297.1499938964844,293.1499938964844,0.2511284351348877,-5033.18017578125,304.1490783691406,0.9990000128746032,0.4219519793987274,0.3197877407073974,293.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5203348398208618,0.050000000745058,0.2300943583250045,291.1299743652344,291.1499938964844,263.1499938964844,261.6094665527344,280.7243347167969,293.4596862792969,291.12860107421875,1.0,0.2154466211795807,0.7840162515640259,0.7840162515640259,1.0,1.0,-0.9582245349884032,0.4029012322425842,0.5553233027458191,0.1632994711399078,0.0,0.0,0.4809658825397491,34.715484619140625,43.0,-15.723257064819336,-10019.5634765625,106.52942657470705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8896789550781,307.1754455566406,278.1499938964844,0.0,18000.0,313.1499938964844,17965.724609375,18000.0,0.0,0.0,0.2255972027778625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4191124141216278,0.4191175401210785,-5.1440365496091545e-06,0.0,0.0002289524854859,0.0,0.0,22.21654510498047,0.0,0.0,0.0,0.3430644869804382,4.0,0.0,1.0
670920,293.0741271972656,297.1499938964844,293.1499938964844,0.1002381816506385,-2296.311279296875,304.1423645019531,0.7835978269577026,0.1617212295532226,0.1459710299968719,293.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5203348398208618,0.050000000745058,0.0485065840184688,292.9430847167969,297.1499938964844,293.1499938964844,0.0313425660133361,-847.5076904296875,304.1351013183594,0.6128242611885071,0.077301450073719,0.0541058853268623,293.0379943847656,297.1499938964844,293.1499938964844,0.2511284351348877,-5033.18017578125,304.1490783691406,0.9990000128746032,0.4219519793987274,0.3197877407073974,293.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5203348398208618,0.050000000745058,0.2300943583250045,291.1299743652344,291.1499938964844,263.1499938964844,261.6094665527344,280.7243347167969,293.4596862792969,291.12860107421875,1.0,0.2154466211795807,0.7840162515640259,0.7840162515640259,1.0,1.0,-0.9582245349884032,0.4029012322425842,0.5553233027458191,0.1632994711399078,0.0,0.0,0.4809658825397491,34.715484619140625,43.0,-15.723257064819336,-10019.5634765625,106.52942657470705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8896789550781,307.1754455566406,278.1499938964844,0.0,18000.0,313.1499938964844,17965.724609375,18000.0,0.0,0.0,0.2255972027778625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4191124141216278,0.4191175401210785,-5.1440365496091545e-06,0.0,0.0002289524854859,0.0,0.0,22.21654510498047,0.0,0.0,0.0,0.3430644869804382,4.0,0.0,1.0
670980,293.07421875,297.1499938964844,293.1499938964844,0.1018278375267982,-2325.775390625,304.1422424316406,0.7816307544708252,0.1636214703321457,0.1477259844541549,293.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204833984375,0.516608476638794,0.050000000745058,0.0485489964485168,292.9472045898437,297.1499938964844,293.1499938964844,0.0355563126504421,-900.5301513671875,304.1331787109375,0.6203581690788269,0.0817114412784576,0.0572391115128994,293.04205322265625,297.1499938964844,293.1499938964844,0.257135272026062,-5131.623046875,304.1393737792969,0.9990000128746032,0.4239724576473236,0.3260221183300018,293.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204833984375,0.516608476638794,0.050000000745058,0.2302955389022827,291.1194152832031,291.1499938964844,263.1499938964844,261.60992431640625,280.73760986328125,293.5047302246094,291.1181945800781,1.0,0.2189104408025741,0.7838653922080994,0.7838653922080994,1.0,1.0,-0.9718655347824096,0.4090478122234344,0.5628176927566528,0.1657275557518005,0.0,0.0,0.4857650697231293,35.93376159667969,46.0,-14.719892501831056,-10141.1240234375,111.51205444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88116455078125,307.1864929199219,278.1499938964844,0.0,18000.0,313.1499938964844,17949.03125,18000.0,0.0,0.0,0.2267317920923233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4257036447525024,0.4257088303565979,-5.1726024139497895e-06,0.0,0.0002301039494341,0.0,0.0,22.762279510498047,0.0,0.0,0.0,0.3450791239738464,4.0,0.0,1.0
671040,293.07421875,297.1499938964844,293.1499938964844,0.1018278375267982,-2325.775390625,304.1422424316406,0.7816307544708252,0.1636214703321457,0.1477259844541549,293.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204833984375,0.516608476638794,0.050000000745058,0.0485489964485168,292.9472045898437,297.1499938964844,293.1499938964844,0.0355563126504421,-900.5301513671875,304.1331787109375,0.6203581690788269,0.0817114412784576,0.0572391115128994,293.04205322265625,297.1499938964844,293.1499938964844,0.257135272026062,-5131.623046875,304.1393737792969,0.9990000128746032,0.4239724576473236,0.3260221183300018,293.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204833984375,0.516608476638794,0.050000000745058,0.2302955389022827,291.1194152832031,291.1499938964844,263.1499938964844,261.60992431640625,280.73760986328125,293.5047302246094,291.1181945800781,1.0,0.2189104408025741,0.7838653922080994,0.7838653922080994,1.0,1.0,-0.9718655347824096,0.4090478122234344,0.5628176927566528,0.1657275557518005,0.0,0.0,0.4857650697231293,35.93376159667969,46.0,-14.719892501831056,-10141.1240234375,111.51205444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88116455078125,307.1864929199219,278.1499938964844,0.0,18000.0,313.1499938964844,17949.03125,18000.0,0.0,0.0,0.2267317920923233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4257036447525024,0.4257088303565979,-5.1726024139497895e-06,0.0,0.0002301039494341,0.0,0.0,22.762279510498047,0.0,0.0,0.0,0.3450791239738464,4.0,0.0,1.0
671100,293.0743713378906,297.1499938964844,293.1499938964844,0.1026128754019737,-2340.280029296875,304.1422424316406,0.7801351547241211,0.1645543426275253,0.1485932022333145,293.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156005859375,0.5144384503364563,0.050000000745058,0.0485749766230583,292.9492492675781,297.1499938964844,293.1499938964844,0.0374734327197074,-925.0819091796876,304.1327514648437,0.6233401298522949,0.0838743671774864,0.0587800107896328,293.0458374023437,297.1499938964844,293.1499938964844,0.2607858777046203,-5190.83740234375,304.1347045898437,0.9990000128746032,0.4245995581150055,0.3297823667526245,293.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156005859375,0.5144384503364563,0.050000000745058,0.2304187715053558,291.1145935058594,291.1499938964844,263.1499938964844,261.6100769042969,280.7470397949219,293.5311889648437,291.1134948730469,1.0,0.2209146618843078,0.7837899327278137,0.7837899327278137,1.0,1.0,-0.979447603225708,0.4124285280704498,0.5670191049575806,0.1671922355890274,0.0,0.0,0.4886102974414825,36.67475891113281,46.0,-13.820062637329102,-10207.81640625,114.43893432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86578369140625,307.1874084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17941.220703125,18000.0,0.0,0.0,0.2274377942085266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4297570288181305,0.4297622144222259,-5.191027412365656e-06,0.0,0.0002308204420842,0.0,0.0,23.104921340942383,0.0,0.0,0.0,0.3463328778743744,4.0,0.0,1.0
671160,293.0745544433594,297.1499938964844,293.1499938964844,0.1033893376588821,-2354.595458984375,304.1422424316406,0.7783665060997009,0.1654748022556305,0.1494522541761398,293.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111145019531,0.5121231079101562,0.050000000745058,0.048603817820549,292.9513244628906,297.1499938964844,293.1499938964844,0.039379596710205,-949.3543701171876,304.1324462890625,0.6259244680404663,0.0860097631812095,0.0603035986423492,293.0506286621094,297.1499938964844,293.1499938964844,0.2648091316223144,-5255.68896484375,304.1301574707031,0.9990000128746032,0.4249789118766784,0.3339068293571472,293.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111145019531,0.5121231079101562,0.050000000745058,0.2305555790662765,291.1101989746094,291.1499938964844,263.1499938964844,261.6101989746094,280.7584533691406,293.5600280761719,291.1092224121094,1.0,0.2230735272169113,0.7836527228355408,0.7836527228355408,1.0,1.0,-0.9874560832977296,0.4159713089466095,0.5714847445487976,0.1688070893287658,0.0,0.0,0.4917064309120178,37.49486541748047,49.0,-12.71325969696045,-10277.48046875,117.63489532470705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84326171875,307.1852111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17933.857421875,18000.0,0.0,0.0,0.2282532453536987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4342642426490783,0.4342694580554962,-5.212086307437858e-06,0.0,0.0002316480240551,0.0,0.0,23.4915714263916,0.0,0.0,0.0,0.3477374315261841,4.0,0.0,1.0
671220,293.0751037597656,297.1499938964844,293.1499938964844,0.1049118414521217,-2382.57373046875,304.14227294921875,0.7741790413856506,0.1672765612602234,0.1511431038379669,293.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.103515625,0.5071969032287598,0.050000000745058,0.0486693605780601,292.9555053710937,297.1499938964844,293.1499938964844,0.0431338548660278,-997.0349731445312,304.1320495605469,0.6301142573356628,0.0901982635259628,0.0632986724376678,293.0629272460937,297.1499938964844,293.1499938964844,0.2738345563411712,-5399.86767578125,304.12176513671875,0.9990000128746032,0.4250108897686004,0.3430957794189453,293.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.103515625,0.5071969032287598,0.050000000745058,0.2308664917945861,291.1028137207031,291.1499938964844,263.1499938964844,261.6102600097656,280.7864990234375,293.6243896484375,291.1020812988281,1.0,0.2277912497520446,0.7833782434463501,0.7833782434463501,1.0,1.0,-1.0045603513717651,0.423479288816452,0.5810810327529907,0.1724636554718017,0.0,0.0,0.4985128343105316,39.3525390625,52.0,-10.189559936523438,-10423.650390625,124.78936004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7785339355469,307.17138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17920.8046875,18000.0,0.0,0.0,0.2302500158548355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4444725215435028,0.4444777965545654,-5.261659680400044e-06,0.0,0.000233674494666,0.0,0.0,24.38835525512696,0.0,0.0,0.0,0.3509551882743835,4.0,0.0,1.0
671280,293.0751037597656,297.1499938964844,293.1499938964844,0.1049118414521217,-2382.57373046875,304.14227294921875,0.7741790413856506,0.1672765612602234,0.1511431038379669,293.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.103515625,0.5071969032287598,0.050000000745058,0.0486693605780601,292.9555053710937,297.1499938964844,293.1499938964844,0.0431338548660278,-997.0349731445312,304.1320495605469,0.6301142573356628,0.0901982635259628,0.0632986724376678,293.0629272460937,297.1499938964844,293.1499938964844,0.2738345563411712,-5399.86767578125,304.12176513671875,0.9990000128746032,0.4250108897686004,0.3430957794189453,293.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.103515625,0.5071969032287598,0.050000000745058,0.2308664917945861,291.1028137207031,291.1499938964844,263.1499938964844,261.6102600097656,280.7864990234375,293.6243896484375,291.1020812988281,1.0,0.2277912497520446,0.7833782434463501,0.7833782434463501,1.0,1.0,-1.0045603513717651,0.423479288816452,0.5810810327529907,0.1724636554718017,0.0,0.0,0.4985128343105316,39.3525390625,52.0,-10.189559936523438,-10423.650390625,124.78936004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7785339355469,307.17138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17920.8046875,18000.0,0.0,0.0,0.2302500158548355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4444725215435028,0.4444777965545654,-5.261659680400044e-06,0.0,0.000233674494666,0.0,0.0,24.38835525512696,0.0,0.0,0.0,0.3509551882743835,4.0,0.0,1.0
671340,293.0758361816406,297.1499938964844,293.1499938964844,0.1063918471336364,-2409.6572265625,304.14239501953125,0.769396185874939,0.1690264642238617,0.1527957916259765,293.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.5020771026611328,0.050000000745058,0.0487441085278987,292.9587707519531,297.1499938964844,293.1499938964844,0.0468332320451736,-1044.193115234375,304.1318664550781,0.6333902478218079,0.0944524854421615,0.0662658140063285,293.0788269042969,297.1499938964844,293.1499938964844,0.2839362621307373,-5559.40380859375,304.1143798828125,0.9990000128746032,0.424004465341568,0.3532833755016327,293.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.5020771026611328,0.050000000745058,0.2312210649251938,291.09722900390625,291.1499938964844,263.1499938964844,261.61016845703125,280.8205871582031,293.697021484375,291.09674072265625,1.0,0.2329407930374145,0.7831038236618042,0.7831038236618042,1.0,1.0,-1.0228475332260132,0.4314543902873993,0.5913931131362915,0.1765927970409393,0.0,0.0,0.5059406161308289,41.46453475952149,55.0,-7.676868438720703,-10576.3232421875,132.8879852294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6925354003906,307.14678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17909.849609375,18000.0,0.0,0.0,0.2327637374401092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.455997496843338,0.4560028314590454,-5.320248874340905e-06,0.0,0.0002362256054766,0.0,0.0,25.43481636047364,0.0,0.0,0.0,0.3546434342861175,4.0,0.0,1.0
671400,293.0758361816406,297.1499938964844,293.1499938964844,0.1063918471336364,-2409.6572265625,304.14239501953125,0.769396185874939,0.1690264642238617,0.1527957916259765,293.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.5020771026611328,0.050000000745058,0.0487441085278987,292.9587707519531,297.1499938964844,293.1499938964844,0.0468332320451736,-1044.193115234375,304.1318664550781,0.6333902478218079,0.0944524854421615,0.0662658140063285,293.0788269042969,297.1499938964844,293.1499938964844,0.2839362621307373,-5559.40380859375,304.1143798828125,0.9990000128746032,0.424004465341568,0.3532833755016327,293.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.5020771026611328,0.050000000745058,0.2312210649251938,291.09722900390625,291.1499938964844,263.1499938964844,261.61016845703125,280.8205871582031,293.697021484375,291.09674072265625,1.0,0.2329407930374145,0.7831038236618042,0.7831038236618042,1.0,1.0,-1.0228475332260132,0.4314543902873993,0.5913931131362915,0.1765927970409393,0.0,0.0,0.5059406161308289,41.46453475952149,55.0,-7.676868438720703,-10576.3232421875,132.8879852294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6925354003906,307.14678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17909.849609375,18000.0,0.0,0.0,0.2327637374401092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.455997496843338,0.4560028314590454,-5.320248874340905e-06,0.0,0.0002362256054766,0.0,0.0,25.43481636047364,0.0,0.0,0.0,0.3546434342861175,4.0,0.0,1.0
671460,293.0766906738281,297.1499938964844,293.1499938964844,0.1078331917524337,-2435.9326171875,304.1425170898437,0.7644653916358948,0.170733168721199,0.1544121354818344,293.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.093505859375,0.4970400929450989,0.050000000745058,0.0488247722387313,292.9537658691406,297.1499938964844,293.1499938964844,0.0515040755271911,-1104.475830078125,304.13006591796875,0.6386582255363464,0.1002999767661094,0.0700802430510521,293.1028747558594,297.1499938964844,293.1499938964844,0.2946458458900451,-5726.58251953125,304.10845947265625,0.9990000128746032,0.4209437072277069,0.3639580011367798,293.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.093505859375,0.4970400929450989,0.050000000745058,0.2316036969423294,291.0931091308594,291.1499938964844,263.1499938964844,261.6098937988281,280.8621520996094,293.7819519042969,291.0927429199219,1.0,0.2384336292743683,0.7827348113059998,0.7827348113059998,1.0,1.0,-1.0427333116531372,0.4401050806045532,0.6026282906532288,0.1811981350183487,0.0,0.0,0.5138125419616699,43.75177383422852,43.0,-5.77220344543457,-10736.2431640625,141.95945739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.592041015625,307.11334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17900.48046875,18000.0,0.0,0.0,0.2357969731092453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4685673117637634,0.4685727059841156,-5.386868906498421e-06,0.0,0.0002393039467278,0.0,0.0,26.61671638488769,0.0,0.0,0.0,0.3587285280227661,4.0,0.0,1.0
671520,293.0766906738281,297.1499938964844,293.1499938964844,0.1078331917524337,-2435.9326171875,304.1425170898437,0.7644653916358948,0.170733168721199,0.1544121354818344,293.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.093505859375,0.4970400929450989,0.050000000745058,0.0488247722387313,292.9537658691406,297.1499938964844,293.1499938964844,0.0515040755271911,-1104.475830078125,304.13006591796875,0.6386582255363464,0.1002999767661094,0.0700802430510521,293.1028747558594,297.1499938964844,293.1499938964844,0.2946458458900451,-5726.58251953125,304.10845947265625,0.9990000128746032,0.4209437072277069,0.3639580011367798,293.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.093505859375,0.4970400929450989,0.050000000745058,0.2316036969423294,291.0931091308594,291.1499938964844,263.1499938964844,261.6098937988281,280.8621520996094,293.7819519042969,291.0927429199219,1.0,0.2384336292743683,0.7827348113059998,0.7827348113059998,1.0,1.0,-1.0427333116531372,0.4401050806045532,0.6026282906532288,0.1811981350183487,0.0,0.0,0.5138125419616699,43.75177383422852,43.0,-5.77220344543457,-10736.2431640625,141.95945739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.592041015625,307.11334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17900.48046875,18000.0,0.0,0.0,0.2357969731092453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4685673117637634,0.4685727059841156,-5.386868906498421e-06,0.0,0.0002393039467278,0.0,0.0,26.61671638488769,0.0,0.0,0.0,0.3587285280227661,4.0,0.0,1.0
671580,293.0772705078125,297.1499938964844,293.1499938964844,0.1090720295906066,-2458.190673828125,304.1429748535156,0.768204391002655,0.1724684387445449,0.1559433341026306,293.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995178222656,0.4978347420692444,0.050000000745058,0.0488114990293979,292.94549560546875,297.1499938964844,293.1499938964844,0.0569601655006408,-1176.0150146484375,304.1276550292969,0.6531099081039429,0.1069535613059997,0.07469292730093,293.12408447265625,297.1499938964844,293.1499938964844,0.2934902608394623,-5702.2705078125,304.1248474121094,0.9990000128746032,0.4178020656108856,0.3622317016124725,293.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995178222656,0.4978347420692444,0.050000000745058,0.2315407395362854,291.1019287109375,291.1499938964844,263.1499938964844,261.6094665527344,280.90509033203125,293.85919189453125,291.1053161621094,1.0,0.2380779981613159,0.7823657989501953,0.7823657989501953,1.0,1.0,-1.04795241355896,0.4423340260982513,0.6056183576583862,0.1824225187301635,0.0,0.0,0.5200377702713013,43.482051849365234,31.0,19.84056282043457,-10813.8642578125,142.8368377685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4945983886719,307.1152648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17910.736328125,18000.0,0.0,0.0,0.2392067015171051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4807309806346893,0.4807364344596863,-5.457821771415183e-06,0.0,0.0002427643921691,0.0,0.0,27.818500518798828,0.0,0.0,0.0,0.3627484738826751,4.0,0.0,1.0
671640,293.0772705078125,297.1499938964844,293.1499938964844,0.1090720295906066,-2458.190673828125,304.1429748535156,0.768204391002655,0.1724684387445449,0.1559433341026306,293.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995178222656,0.4978347420692444,0.050000000745058,0.0488114990293979,292.94549560546875,297.1499938964844,293.1499938964844,0.0569601655006408,-1176.0150146484375,304.1276550292969,0.6531099081039429,0.1069535613059997,0.07469292730093,293.12408447265625,297.1499938964844,293.1499938964844,0.2934902608394623,-5702.2705078125,304.1248474121094,0.9990000128746032,0.4178020656108856,0.3622317016124725,293.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995178222656,0.4978347420692444,0.050000000745058,0.2315407395362854,291.1019287109375,291.1499938964844,263.1499938964844,261.6094665527344,280.90509033203125,293.85919189453125,291.1053161621094,1.0,0.2380779981613159,0.7823657989501953,0.7823657989501953,1.0,1.0,-1.04795241355896,0.4423340260982513,0.6056183576583862,0.1824225187301635,0.0,0.0,0.5200377702713013,43.482051849365234,31.0,19.84056282043457,-10813.8642578125,142.8368377685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4945983886719,307.1152648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17910.736328125,18000.0,0.0,0.0,0.2392067015171051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4807309806346893,0.4807364344596863,-5.457821771415183e-06,0.0,0.0002427643921691,0.0,0.0,27.818500518798828,0.0,0.0,0.0,0.3627484738826751,4.0,0.0,1.0
671700,293.07745361328125,297.1499938964844,293.1499938964844,0.1095729768276214,-2466.9580078125,304.1433410644531,0.7731679081916809,0.1733561754226684,0.1566971987485885,293.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5002498626708984,0.050000000745058,0.0487724244594574,292.9438781738281,297.1499938964844,293.1499938964844,0.0593877956271171,-1208.1820068359375,304.1273193359375,0.6626508831977844,0.1098625138401985,0.0768364816904068,293.1265869140625,297.1499938964844,293.1499938964844,0.2884788811206817,-5619.896484375,304.1385498046875,0.9990000128746032,0.4176351726055145,0.357081264257431,293.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5002498626708984,0.050000000745058,0.2313553839921951,291.1183166503906,291.1499938964844,263.1499938964844,261.6091613769531,280.91522216796875,293.8746032714844,291.1225280761719,1.0,0.2361291944980621,0.7821812629699707,0.7821812629699707,1.0,1.0,-1.0449812412261963,0.4410194456577301,0.6039617657661438,0.1816872507333755,0.0,0.0,0.5205269455909729,42.45540237426758,31.0,34.236778259277344,-10806.1181640625,140.23765563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4618530273437,307.11895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17945.689453125,18000.0,0.0,0.0,0.2408801913261413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4835627973079681,0.4835682809352875,-5.48200250705122e-06,0.0,0.0002444627752993,0.0,0.0,28.13632774353028,0.0,0.0,0.0,0.3637751638889313,4.0,0.0,1.0
671760,293.0775756835937,297.1499938964844,293.1499938964844,0.1100522875785827,-2475.3056640625,304.1436767578125,0.7800033092498779,0.1742530167102813,0.157444953918457,293.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5038887858390808,0.050000000745058,0.0487166829407215,292.9451904296875,297.1499938964844,293.1499938964844,0.0613972581923007,-1234.9560546875,304.1278076171875,0.6730112433433533,0.1122219711542129,0.0786463543772697,293.1223449707031,297.1499938964844,293.1499938964844,0.2811504006385803,-5500.96728515625,304.1539611816406,0.9990000128746032,0.4187590479850769,0.3496009707450866,293.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5038887858390808,0.050000000745058,0.2310909777879715,291.1365661621094,291.1499938964844,263.1499938964844,261.6088562011719,280.9153137207031,293.8705139160156,291.140869140625,1.0,0.2331376522779464,0.7820200324058533,0.7820200324058533,1.0,1.0,-1.0386909246444702,0.4382630586624145,0.6004278659820557,0.1801588088274002,0.0,0.0,0.5195989012718201,40.96533203125,34.0,42.94063568115234,-10769.4990234375,135.98764038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44757080078125,307.1255187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.0703125,18000.0,0.0,0.0,0.2424169182777404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4837266504764557,0.483732134103775,-5.491853698913474e-06,0.0,0.000246022362262,0.0,0.0,28.19184303283692,0.0,0.0,0.0,0.3639448881149292,4.0,0.0,1.0
671820,293.0779113769531,297.1499938964844,293.1499938964844,0.1111457422375679,-2494.6474609375,304.1439514160156,0.7888987064361572,0.1760147660970688,0.1589807868003845,293.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615600585937,0.5080296397209167,0.050000000745058,0.0486576594412326,292.9555358886719,297.1499938964844,293.1499938964844,0.0641301050782203,-1271.5648193359375,304.13067626953125,0.686120867729187,0.115323506295681,0.0811165124177932,293.10211181640625,297.1499938964844,293.1499938964844,0.2728445529937744,-5367.77783203125,304.1659545898437,0.9990000128746032,0.4235493540763855,0.3415001034736633,293.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615600585937,0.5080296397209167,0.050000000745058,0.2308109849691391,291.1632080078125,291.1499938964844,263.1499938964844,261.60809326171875,280.894775390625,293.8309020996094,291.1642761230469,1.0,0.2305619418621063,0.7816976308822632,0.7816976308822632,1.0,1.0,-1.0333642959594729,0.435939222574234,0.597425103187561,0.178767129778862,0.0,0.0,0.515718400478363,39.40247344970703,37.0,28.640485763549805,-10718.2919921875,131.89622497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4765625,307.12481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.513671875,18000.0,0.0,0.0,0.2449009120464325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4785210788249969,0.4785265624523163,-5.474546924233437e-06,0.0,0.0002485433069523,0.0,0.0,27.726316452026367,0.0,0.0,0.0,0.3624147772789001,4.0,0.0,1.0
671880,293.0779113769531,297.1499938964844,293.1499938964844,0.1111457422375679,-2494.6474609375,304.1439514160156,0.7888987064361572,0.1760147660970688,0.1589807868003845,293.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615600585937,0.5080296397209167,0.050000000745058,0.0486576594412326,292.9555358886719,297.1499938964844,293.1499938964844,0.0641301050782203,-1271.5648193359375,304.13067626953125,0.686120867729187,0.115323506295681,0.0811165124177932,293.10211181640625,297.1499938964844,293.1499938964844,0.2728445529937744,-5367.77783203125,304.1659545898437,0.9990000128746032,0.4235493540763855,0.3415001034736633,293.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615600585937,0.5080296397209167,0.050000000745058,0.2308109849691391,291.1632080078125,291.1499938964844,263.1499938964844,261.60809326171875,280.894775390625,293.8309020996094,291.1642761230469,1.0,0.2305619418621063,0.7816976308822632,0.7816976308822632,1.0,1.0,-1.0333642959594729,0.435939222574234,0.597425103187561,0.178767129778862,0.0,0.0,0.515718400478363,39.40247344970703,37.0,28.640485763549805,-10718.2919921875,131.89622497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4765625,307.12481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.513671875,18000.0,0.0,0.0,0.2449009120464325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4785210788249969,0.4785265624523163,-5.474546924233437e-06,0.0,0.0002485433069523,0.0,0.0,27.726316452026367,0.0,0.0,0.0,0.3624147772789001,4.0,0.0,1.0
671940,293.07843017578125,297.1499938964844,293.1499938964844,0.1124459356069564,-2518.06884765625,304.143798828125,0.7941474318504333,0.1777378171682357,0.1605112999677658,293.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664428710937,0.5097877979278564,0.050000000745058,0.0486339256167411,292.9685974121094,297.1499938964844,293.1499938964844,0.066034622490406,-1297.3787841796875,304.1339416503906,0.6934492588043213,0.1176027506589889,0.0827614516019821,293.0816345214844,297.1499938964844,293.1499938964844,0.2694282829761505,-5314.54931640625,304.1661376953125,0.9990000128746032,0.4289184212684631,0.3381892144680023,293.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664428710937,0.5097877979278564,0.050000000745058,0.2306984066963195,291.16656494140625,291.1499938964844,263.1499938964844,261.607177734375,280.8797912597656,293.8032531738281,291.1666259765625,1.0,0.2297206968069076,0.7813751697540283,0.7813751697540283,1.0,1.0,-1.0330365896224976,0.4357768893241882,0.5972596406936646,0.1786095201969146,0.0,0.0,0.513193666934967,38.79640197753906,40.0,9.188553810119627,-10711.626953125,130.749755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5576171875,307.1551208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18035.703125,18000.0,0.0,0.0,0.246632695198059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4737244844436645,0.4737299382686615,-5.446295290312264e-06,0.0,0.0002503008290659,0.0,0.0,27.248476028442383,0.0,0.0,0.0,0.3608303070068359,4.0,0.0,1.0
672000,293.07843017578125,297.1499938964844,293.1499938964844,0.1124459356069564,-2518.06884765625,304.143798828125,0.7941474318504333,0.1777378171682357,0.1605112999677658,293.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664428710937,0.5097877979278564,0.050000000745058,0.0486339256167411,292.9685974121094,297.1499938964844,293.1499938964844,0.066034622490406,-1297.3787841796875,304.1339416503906,0.6934492588043213,0.1176027506589889,0.0827614516019821,293.0816345214844,297.1499938964844,293.1499938964844,0.2694282829761505,-5314.54931640625,304.1661376953125,0.9990000128746032,0.4289184212684631,0.3381892144680023,293.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664428710937,0.5097877979278564,0.050000000745058,0.2306984066963195,291.16656494140625,291.1499938964844,263.1499938964844,261.607177734375,280.8797912597656,293.8032531738281,291.1666259765625,1.0,0.2297206968069076,0.7813751697540283,0.7813751697540283,1.0,1.0,-1.0330365896224976,0.4357768893241882,0.5972596406936646,0.1786095201969146,0.0,0.0,0.513193666934967,38.79640197753906,40.0,9.188553810119627,-10711.626953125,130.749755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5576171875,307.1551208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18035.703125,18000.0,0.0,0.0,0.246632695198059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4737244844436645,0.4737299382686615,-5.446295290312264e-06,0.0,0.0002503008290659,0.0,0.0,27.248476028442383,0.0,0.0,0.0,0.3608303070068359,4.0,0.0,1.0
672060,293.0789794921875,297.1499938964844,293.1499938964844,0.1137955337762832,-2542.396484375,304.14361572265625,0.7967226505279541,0.1794397681951522,0.1620422601699829,293.8847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.5097766518592834,0.050000000745058,0.0486340560019016,292.9788513183594,297.1499938964844,293.1499938964844,0.0679791271686554,-1324.0687255859375,304.1360168457031,0.6984009146690369,0.1201139092445373,0.0844397023320198,293.067138671875,297.1499938964844,293.1499938964844,0.2692386209964752,-5313.45361328125,304.1609802246094,0.9990000128746032,0.4336031675338745,0.338209867477417,293.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.5097766518592834,0.050000000745058,0.2306990176439285,291.1650085449219,291.1499938964844,263.1499938964844,261.6060791015625,280.8766784667969,293.79962158203125,291.16455078125,1.0,0.2303057014942169,0.7812314033508301,0.7812314033508301,1.0,1.0,-1.0369126796722412,0.4374563992023468,0.599456250667572,0.1794923543930053,0.0,0.0,0.5112461447715759,38.84726333618164,43.0,-1.1758610010147097,-10739.1962890625,131.80230712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6605529785156,307.2025146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18027.81640625,18000.0,0.0,0.0,0.2477695047855377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4700983166694641,0.4701037406921386,-5.424190021585673e-06,0.0,0.000251454534009,0.0,0.0,26.887256622314453,0.0,0.0,0.0,0.3596104383468628,4.0,0.0,1.0
