time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672120,293.0789794921875,297.1499938964844,293.1499938964844,0.1137955337762832,-2542.396484375,304.14361572265625,0.7967226505279541,0.1794397681951522,0.1620422601699829,293.8847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.5097766518592834,0.050000000745058,0.0486340560019016,292.9788513183594,297.1499938964844,293.1499938964844,0.0679791271686554,-1324.0687255859375,304.1360168457031,0.6984009146690369,0.1201139092445373,0.0844397023320198,293.067138671875,297.1499938964844,293.1499938964844,0.2692386209964752,-5313.45361328125,304.1609802246094,0.9990000128746032,0.4336031675338745,0.338209867477417,293.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.5097766518592834,0.050000000745058,0.2306990176439285,291.1650085449219,291.1499938964844,263.1499938964844,261.6060791015625,280.8766784667969,293.79962158203125,291.16455078125,1.0,0.2303057014942169,0.7812314033508301,0.7812314033508301,1.0,1.0,-1.0369126796722412,0.4374563992023468,0.599456250667572,0.1794923543930053,0.0,0.0,0.5112461447715759,38.84726333618164,43.0,-1.1758610010147097,-10739.1962890625,131.80230712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6605529785156,307.2025146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18027.81640625,18000.0,0.0,0.0,0.2477695047855377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4700983166694641,0.4701037406921386,-5.424190021585673e-06,0.0,0.000251454534009,0.0,0.0,26.887256622314453,0.0,0.0,0.0,0.3596104383468628,4.0,0.0,1.0
672180,293.0795288085937,297.1499938964844,293.1499938964844,0.1151976808905601,-2567.677001953125,304.1434020996094,0.7971723079681396,0.1811285763978958,0.1635777950286865,293.87615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5083694458007812,0.050000000745058,0.048652958124876,292.984619140625,297.1499938964844,293.1499938964844,0.070386603474617,-1357.562255859375,304.1366271972656,0.7025376558303833,0.1232669800519943,0.0865307077765464,293.0606689453125,297.1499938964844,293.1499938964844,0.2716796994209289,-5354.34130859375,304.1531982421875,0.9990000128746032,0.4370304346084595,0.3408538997173309,293.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5083694458007812,0.050000000745058,0.2307886779308319,291.1589660644531,291.1499938964844,263.1499938964844,261.6048889160156,280.8841247558594,293.81671142578125,291.1580810546875,1.0,0.2320712059736251,0.7810876965522766,0.7810876965522766,1.0,1.0,-1.0445680618286133,0.4407763481140136,0.6037917137145996,0.1813008487224578,0.0,0.0,0.5104184746742249,39.42141342163086,46.0,-8.015166282653809,-10795.2177734375,134.74026489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76385498046875,307.25274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.59765625,18000.0,0.0,0.0,0.2484841793775558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4680257439613342,0.4680311679840088,-5.409669029177167e-06,0.0,0.0002521798596717,0.0,0.0,26.674055099487305,0.0,0.0,0.0,0.3588935136795044,4.0,0.0,1.0
672240,293.0795288085937,297.1499938964844,293.1499938964844,0.1151976808905601,-2567.677001953125,304.1434020996094,0.7971723079681396,0.1811285763978958,0.1635777950286865,293.87615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5083694458007812,0.050000000745058,0.048652958124876,292.984619140625,297.1499938964844,293.1499938964844,0.070386603474617,-1357.562255859375,304.1366271972656,0.7025376558303833,0.1232669800519943,0.0865307077765464,293.0606689453125,297.1499938964844,293.1499938964844,0.2716796994209289,-5354.34130859375,304.1531982421875,0.9990000128746032,0.4370304346084595,0.3408538997173309,293.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5083694458007812,0.050000000745058,0.2307886779308319,291.1589660644531,291.1499938964844,263.1499938964844,261.6048889160156,280.8841247558594,293.81671142578125,291.1580810546875,1.0,0.2320712059736251,0.7810876965522766,0.7810876965522766,1.0,1.0,-1.0445680618286133,0.4407763481140136,0.6037917137145996,0.1813008487224578,0.0,0.0,0.5104184746742249,39.42141342163086,46.0,-8.015166282653809,-10795.2177734375,134.74026489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76385498046875,307.25274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.59765625,18000.0,0.0,0.0,0.2484841793775558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4680257439613342,0.4680311679840088,-5.409669029177167e-06,0.0,0.0002521798596717,0.0,0.0,26.674055099487305,0.0,0.0,0.0,0.3588935136795044,4.0,0.0,1.0
672300,293.0798034667969,297.1499938964844,293.1499938964844,0.1159130781888961,-2580.565673828125,304.143310546875,0.7967472076416016,0.1819684952497482,0.1643471866846084,293.8718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15576171875,0.5072510242462158,0.050000000745058,0.0486683398485183,292.9858703613281,297.1499938964844,293.1499938964844,0.0718009993433952,-1377.41455078125,304.136474609375,0.7045146822929382,0.125118225812912,0.0877689868211746,293.060546875,297.1499938964844,293.1499938964844,0.2737295925617218,-5387.84033203125,304.1488952636719,0.9990000128746032,0.4381879866123199,0.342989832162857,293.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15576171875,0.5072510242462158,0.050000000745058,0.2308616489171981,291.15484619140625,291.1499938964844,263.1499938964844,261.6042175292969,280.8909606933594,293.8314208984375,291.1538391113281,1.0,0.2333302646875381,0.7810158133506775,0.7810158133506775,1.0,1.0,-1.0496467351913452,0.4429803490638733,0.6066663861274719,0.1825136691331863,0.0,0.0,0.5105093121528625,39.87485504150391,46.0,-10.301504135131836,-10833.1826171875,136.83865356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8100280761719,307.2763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.404296875,18000.0,0.0,0.0,0.2487471550703048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4677771627902984,0.4677825570106506,-5.406437139754416e-06,0.0,0.000252446741797,0.0,0.0,26.642230987548828,0.0,0.0,0.0,0.3587886095046997,4.0,0.0,1.0
672360,293.080078125,297.1499938964844,293.1499938964844,0.11663518846035,-2593.563720703125,304.1432189941406,0.7959600687026978,0.1828049421310424,0.165116935968399,293.86749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.5059109330177307,0.050000000745058,0.0486871972680091,292.986083984375,297.1499938964844,293.1499938964844,0.073354996740818,-1399.350830078125,304.1361083984375,0.7064815163612366,0.1271514743566513,0.0891374722123146,293.0624084472656,297.1499938964844,293.1499938964844,0.2762593924999237,-5428.7958984375,304.1445007324219,0.9990000128746032,0.4389553070068359,0.3455900847911834,293.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.5059109330177307,0.050000000745058,0.2309511005878448,291.15020751953125,291.1499938964844,263.1499938964844,261.603515625,280.89971923828125,293.8497009277344,291.14910888671875,1.0,0.2348073422908783,0.7808740735054016,0.7808740735054016,1.0,1.0,-1.0554636716842651,0.4454989731311798,0.6099646687507629,0.1839024871587753,0.0,0.0,0.5109580159187317,40.42604064941406,49.0,-11.998177528381348,-10876.935546875,139.32012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8502502441406,307.2977600097656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.599609375,18000.0,0.0,0.0,0.2489837408065796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4680976569652557,0.4681030511856079,-5.406223863246851e-06,0.0,0.0002526868483982,0.0,0.0,26.664682388305664,0.0,0.0,0.0,0.3588687777519226,4.0,0.0,1.0
672420,293.0806579589844,297.1499938964844,293.1499938964844,0.1181115582585334,-2620.13427734375,304.1430053710937,0.7934651374816895,0.1844539940357208,0.166650578379631,293.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397705078125,0.502700686454773,0.050000000745058,0.0487343296408653,292.98394775390625,297.1499938964844,293.1499938964844,0.0768778026103973,-1449.5167236328125,304.1348571777344,0.7104220986366272,0.1317328512668609,0.0922532752156257,293.0718078613281,297.1499938964844,293.1499938964844,0.2826479077339172,-5531.13818359375,304.1356811523437,0.9990000128746032,0.4392832815647125,0.3520046174526214,293.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397705078125,0.502700686454773,0.050000000745058,0.2311746776103973,291.1380920410156,291.1499938964844,263.1499938964844,261.6020202636719,280.9002990722656,293.8593139648437,291.13604736328125,1.0,0.2383375018835067,0.7805905342102051,0.7805905342102051,1.0,1.0,-1.0690672397613523,0.4513976871967315,0.6176696419715881,0.1871716827154159,0.0,0.0,0.5132684111595154,41.7935791015625,52.0,-19.23578643798828,-10989.1572265625,145.3563995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9068603515625,307.327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.2890625,18000.0,0.0,0.0,0.2494912594556808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4706982374191284,0.4707036316394806,-5.415886789705837e-06,0.0,0.0002532019279897,0.0,0.0,26.89579391479492,0.0,0.0,0.0,0.3596713542938232,4.0,0.0,1.0
672480,293.0806579589844,297.1499938964844,293.1499938964844,0.1181115582585334,-2620.13427734375,304.1430053710937,0.7934651374816895,0.1844539940357208,0.166650578379631,293.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397705078125,0.502700686454773,0.050000000745058,0.0487343296408653,292.98394775390625,297.1499938964844,293.1499938964844,0.0768778026103973,-1449.5167236328125,304.1348571777344,0.7104220986366272,0.1317328512668609,0.0922532752156257,293.0718078613281,297.1499938964844,293.1499938964844,0.2826479077339172,-5531.13818359375,304.1356811523437,0.9990000128746032,0.4392832815647125,0.3520046174526214,293.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397705078125,0.502700686454773,0.050000000745058,0.2311746776103973,291.1380920410156,291.1499938964844,263.1499938964844,261.6020202636719,280.9002990722656,293.8593139648437,291.13604736328125,1.0,0.2383375018835067,0.7805905342102051,0.7805905342102051,1.0,1.0,-1.0690672397613523,0.4513976871967315,0.6176696419715881,0.1871716827154159,0.0,0.0,0.5132684111595154,41.7935791015625,52.0,-19.23578643798828,-10989.1572265625,145.3563995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9068603515625,307.327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.2890625,18000.0,0.0,0.0,0.2494912594556808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4706982374191284,0.4707036316394806,-5.415886789705837e-06,0.0,0.0002532019279897,0.0,0.0,26.89579391479492,0.0,0.0,0.0,0.3596713542938232,4.0,0.0,1.0
672540,293.0818176269531,297.1499938964844,293.1499938964844,0.1196070536971092,-2647.072998046875,304.1428527832031,0.7899008393287659,0.185977429151535,0.1681155264377594,293.8500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12078857421875,0.4989713430404663,0.050000000745058,0.048792690038681,292.9793395996094,297.1499938964844,293.1499938964844,0.0808746591210365,-1507.06005859375,304.1332397460937,0.7141669392585754,0.1368705183267593,0.095784805715084,293.08807373046875,297.1499938964844,293.1499938964844,0.2906650006771087,-5658.14404296875,304.12713623046875,0.9990000128746032,0.4379816353321075,0.3597879707813263,293.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12078857421875,0.4989713430404663,0.050000000745058,0.2314515113830566,291.11871337890625,291.1499938964844,263.1499938964844,261.60040283203125,280.8898010253906,293.85064697265625,291.1167297363281,1.0,0.2425080835819244,0.7803070545196533,0.7803070545196533,1.0,1.0,-1.0848079919815063,0.4582386314868927,0.626569390296936,0.1909812539815902,0.0,0.0,0.5187427997589111,43.47563552856445,55.0,-24.40289878845215,-11140.607421875,152.68807983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9212646484375,307.3501281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17937.591796875,18000.0,0.0,0.0,0.2502760291099548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4780241847038269,0.4780296087265014,-5.448442152555799e-06,0.0,0.0002539983252063,0.0,0.0,27.57615852355957,0.0,0.0,0.0,0.3619915246963501,4.0,0.0,1.0
672600,293.0818176269531,297.1499938964844,293.1499938964844,0.1196070536971092,-2647.072998046875,304.1428527832031,0.7899008393287659,0.185977429151535,0.1681155264377594,293.8500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12078857421875,0.4989713430404663,0.050000000745058,0.048792690038681,292.9793395996094,297.1499938964844,293.1499938964844,0.0808746591210365,-1507.06005859375,304.1332397460937,0.7141669392585754,0.1368705183267593,0.095784805715084,293.08807373046875,297.1499938964844,293.1499938964844,0.2906650006771087,-5658.14404296875,304.12713623046875,0.9990000128746032,0.4379816353321075,0.3597879707813263,293.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12078857421875,0.4989713430404663,0.050000000745058,0.2314515113830566,291.11871337890625,291.1499938964844,263.1499938964844,261.60040283203125,280.8898010253906,293.85064697265625,291.1167297363281,1.0,0.2425080835819244,0.7803070545196533,0.7803070545196533,1.0,1.0,-1.0848079919815063,0.4582386314868927,0.626569390296936,0.1909812539815902,0.0,0.0,0.5187427997589111,43.47563552856445,55.0,-24.40289878845215,-11140.607421875,152.68807983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9212646484375,307.3501281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17937.591796875,18000.0,0.0,0.0,0.2502760291099548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4780241847038269,0.4780296087265014,-5.448442152555799e-06,0.0,0.0002539983252063,0.0,0.0,27.57615852355957,0.0,0.0,0.0,0.3619915246963501,4.0,0.0,1.0
672660,293.0845642089844,297.1499938964844,293.1499938964844,0.1208510547876358,-2669.357666015625,304.1431884765625,0.7852307558059692,0.1871527880430221,0.1693153083324432,293.8417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10400390625,0.4948988258838653,0.050000000745058,0.0488609224557876,292.9720458984375,297.1499938964844,293.1499938964844,0.0853136405348777,-1571.4388427734375,304.1314392089844,0.7179492712020874,0.1426648497581482,0.0997660607099533,293.11041259765625,297.1499938964844,293.1499938964844,0.2998415827751159,-5801.81689453125,304.1194763183594,0.9990000128746032,0.4350316226482391,0.368679404258728,293.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10400390625,0.4948988258838653,0.050000000745058,0.2317751795053482,291.1022644042969,291.1499938964844,263.1499938964844,261.5986633300781,280.8789367675781,293.8423156738281,291.10064697265625,1.0,0.2471854835748672,0.7798977494239807,0.7798977494239807,1.0,1.0,-1.1021686792373655,0.4657883048057556,0.6363803744316101,0.1951918751001358,0.0,0.0,0.5262348651885986,45.43226623535156,58.0,-22.590784072875977,-11317.365234375,161.17530822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8863830566406,307.3584899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17905.548828125,18000.0,0.0,0.0,0.2515951097011566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4894890785217285,0.4894945919513702,-5.50734921489493e-06,0.0,0.0002553370723035,0.0,0.0,28.696155548095703,0.0,0.0,0.0,0.3657314777374267,4.0,0.0,1.0
672720,293.0845642089844,297.1499938964844,293.1499938964844,0.1208510547876358,-2669.357666015625,304.1431884765625,0.7852307558059692,0.1871527880430221,0.1693153083324432,293.8417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10400390625,0.4948988258838653,0.050000000745058,0.0488609224557876,292.9720458984375,297.1499938964844,293.1499938964844,0.0853136405348777,-1571.4388427734375,304.1314392089844,0.7179492712020874,0.1426648497581482,0.0997660607099533,293.11041259765625,297.1499938964844,293.1499938964844,0.2998415827751159,-5801.81689453125,304.1194763183594,0.9990000128746032,0.4350316226482391,0.368679404258728,293.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10400390625,0.4948988258838653,0.050000000745058,0.2317751795053482,291.1022644042969,291.1499938964844,263.1499938964844,261.5986633300781,280.8789367675781,293.8423156738281,291.10064697265625,1.0,0.2471854835748672,0.7798977494239807,0.7798977494239807,1.0,1.0,-1.1021686792373655,0.4657883048057556,0.6363803744316101,0.1951918751001358,0.0,0.0,0.5262348651885986,45.43226623535156,58.0,-22.590784072875977,-11317.365234375,161.17530822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8863830566406,307.3584899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17905.548828125,18000.0,0.0,0.0,0.2515951097011566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4894890785217285,0.4894945919513702,-5.50734921489493e-06,0.0,0.0002553370723035,0.0,0.0,28.696155548095703,0.0,0.0,0.0,0.3657314777374267,4.0,0.0,1.0
672780,293.0878601074219,297.1499938964844,293.1499938964844,0.1219057440757751,-2688.201416015625,304.1436767578125,0.7797912955284119,0.188140332698822,0.1703045070171356,293.8338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0889587402344,0.4905945062637329,0.050000000745058,0.0489378795027732,292.9657592773437,297.1499938964844,293.1499938964844,0.0900081023573875,-1639.8173828125,304.1298217773437,0.7214460968971252,0.1484633237123489,0.1039975583553314,293.1380920410156,297.1499938964844,293.1499938964844,0.3100250959396362,-5959.5693359375,304.1127014160156,0.9990000128746032,0.4304317533969879,0.3784568607807159,293.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0889587402344,0.4905945062637329,0.050000000745058,0.2321402430534362,291.0871276855469,291.1499938964844,263.1499938964844,261.5968017578125,280.8492736816406,293.8041687011719,291.0850830078125,1.0,0.2522546052932739,0.7794885039329529,0.7794885039329529,1.0,1.0,-1.1207008361816406,0.4738688468933105,0.6468320488929749,0.1997082829475402,0.0,0.0,0.5356093049049377,47.62934875488281,46.0,-23.784727096557617,-11517.4365234375,170.6945343017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8044128417969,307.34393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17875.53125,18000.0,0.0,0.0,0.253619372844696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5043501853942871,0.504355788230896,-5.58903275305056e-06,0.0,0.0002573914243839,0.0,0.0,30.211414337158203,0.0,0.0,0.0,0.3706992864608764,4.0,0.0,1.0
672840,293.0878601074219,297.1499938964844,293.1499938964844,0.1219057440757751,-2688.201416015625,304.1436767578125,0.7797912955284119,0.188140332698822,0.1703045070171356,293.8338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0889587402344,0.4905945062637329,0.050000000745058,0.0489378795027732,292.9657592773437,297.1499938964844,293.1499938964844,0.0900081023573875,-1639.8173828125,304.1298217773437,0.7214460968971252,0.1484633237123489,0.1039975583553314,293.1380920410156,297.1499938964844,293.1499938964844,0.3100250959396362,-5959.5693359375,304.1127014160156,0.9990000128746032,0.4304317533969879,0.3784568607807159,293.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0889587402344,0.4905945062637329,0.050000000745058,0.2321402430534362,291.0871276855469,291.1499938964844,263.1499938964844,261.5968017578125,280.8492736816406,293.8041687011719,291.0850830078125,1.0,0.2522546052932739,0.7794885039329529,0.7794885039329529,1.0,1.0,-1.1207008361816406,0.4738688468933105,0.6468320488929749,0.1997082829475402,0.0,0.0,0.5356093049049377,47.62934875488281,46.0,-23.784727096557617,-11517.4365234375,170.6945343017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8044128417969,307.34393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17875.53125,18000.0,0.0,0.0,0.253619372844696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5043501853942871,0.504355788230896,-5.58903275305056e-06,0.0,0.0002573914243839,0.0,0.0,30.211414337158203,0.0,0.0,0.0,0.3706992864608764,4.0,0.0,1.0
672900,293.0894470214844,297.1499938964844,293.1499938964844,0.1223971471190452,-2697.00244140625,304.1439514160156,0.7799950838088989,0.1886180788278579,0.1707376986742019,293.82989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07940673828125,0.4903035759925842,0.050000000745058,0.0489432141184806,292.9671936035156,297.1499938964844,293.1499938964844,0.0918941721320152,-1667.267578125,304.13006591796875,0.7246214747428894,0.1505187302827835,0.105660542845726,293.1515197753906,297.1499938964844,293.1499938964844,0.3112810552120209,-5976.72119140625,304.1173400878906,0.9990000128746032,0.4279451966285705,0.3791287541389465,293.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07940673828125,0.4903035759925842,0.050000000745058,0.2321655452251434,291.0774841308594,291.1499938964844,263.1499938964844,261.5958251953125,280.82647705078125,293.765625,291.07635498046875,1.0,0.252499371767044,0.779283881187439,0.779283881187439,1.0,1.0,-1.1240665912628174,0.4753021597862243,0.6487644910812378,0.2005747407674789,0.0,0.0,0.5414266586303711,47.81172561645508,46.0,-19.863664627075195,-11596.30078125,172.0369415283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.748291015625,307.3471374511719,278.1499938964844,0.0,18000.0,313.1499938964844,17853.251953125,18000.0,0.0,0.0,0.2549270093441009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5135758519172668,0.5135815143585205,-5.640448762278538e-06,0.0,0.0002587185008451,0.0,0.0,31.178611755371094,0.0,0.0,0.0,0.3738229870796203,4.0,0.0,1.0
672960,293.0909118652344,297.1499938964844,293.1499938964844,0.1227310225367546,-2702.7646484375,304.1444396972656,0.7824258208274841,0.1890986561775207,0.1711485683917999,293.8260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0786437988281,0.4914047420024872,0.050000000745058,0.0489229820668697,292.97039794921875,297.1499938964844,293.1499938964844,0.0932781919836998,-1687.1943359375,304.1311950683594,0.7288462519645691,0.1522103697061538,0.1069467887282371,293.15997314453125,297.1499938964844,293.1499938964844,0.3090907633304596,-5939.501953125,304.1272888183594,0.9990000128746032,0.4262609481811523,0.3765914142131805,293.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0786437988281,0.4914047420024872,0.050000000745058,0.2320695668458938,291.0798034667969,291.1499938964844,263.1499938964844,261.5948181152344,280.8133544921875,293.740234375,291.0821533203125,1.0,0.2515011131763458,0.7790454626083374,0.7790454626083374,1.0,1.0,-1.122921586036682,0.4747612178325653,0.648160457611084,0.2002913951873779,0.0,0.0,0.5459575653076172,47.2847785949707,34.0,2.47855544090271,-11647.2939453125,170.6905975341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902160644531,307.3634338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17849.291015625,18000.0,0.0,0.0,0.2563700079917907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5230323672294617,0.5230380296707153,-5.698625045624794e-06,0.0,0.000260182947386,0.0,0.0,32.21477508544922,0.0,0.0,0.0,0.3770448565483093,4.0,0.0,1.0
673020,293.093505859375,297.1499938964844,293.1499938964844,0.1230264008045196,-2707.1591796875,304.14581298828125,0.7927968502044678,0.1900662183761596,0.1719211935997009,293.8186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11212158203125,0.4970057010650635,0.050000000745058,0.0488248951733112,292.9778747558594,297.1499938964844,293.1499938964844,0.0952930003404617,-1715.669189453125,304.13409423828125,0.7409992218017578,0.1552412956953048,0.1090527549386024,293.158203125,297.1499938964844,293.1499938964844,0.2965430021286011,-5736.970703125,304.156005859375,0.9990000128746032,0.4263113141059875,0.3640298843383789,293.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11212158203125,0.4970057010650635,0.050000000745058,0.2316042780876159,291.1171875,291.1499938964844,263.1499938964844,261.5927429199219,280.8125,293.72564697265625,291.1224975585937,1.0,0.2462313771247863,0.7785686254501343,0.7785686254501343,1.0,1.0,-1.1106278896331787,0.4692927002906799,0.6413351893424988,0.1972482204437255,0.0,0.0,0.5481274127960205,44.63679122924805,25.0,46.44713592529297,-11619.1455078125,162.08705139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6012268066406,307.38299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.154296875,18000.0,0.0,0.0,0.2592970430850982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5324010252952576,0.5324068069458008,-5.7784345699474216e-06,0.0,0.0002631535462569,0.0,0.0,33.36820983886719,0.0,0.0,0.0,0.3805046379566192,4.0,0.0,1.0
673080,293.093505859375,297.1499938964844,293.1499938964844,0.1230264008045196,-2707.1591796875,304.14581298828125,0.7927968502044678,0.1900662183761596,0.1719211935997009,293.8186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11212158203125,0.4970057010650635,0.050000000745058,0.0488248951733112,292.9778747558594,297.1499938964844,293.1499938964844,0.0952930003404617,-1715.669189453125,304.13409423828125,0.7409992218017578,0.1552412956953048,0.1090527549386024,293.158203125,297.1499938964844,293.1499938964844,0.2965430021286011,-5736.970703125,304.156005859375,0.9990000128746032,0.4263113141059875,0.3640298843383789,293.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11212158203125,0.4970057010650635,0.050000000745058,0.2316042780876159,291.1171875,291.1499938964844,263.1499938964844,261.5927429199219,280.8125,293.72564697265625,291.1224975585937,1.0,0.2462313771247863,0.7785686254501343,0.7785686254501343,1.0,1.0,-1.1106278896331787,0.4692927002906799,0.6413351893424988,0.1972482204437255,0.0,0.0,0.5481274127960205,44.63679122924805,25.0,46.44713592529297,-11619.1455078125,162.08705139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6012268066406,307.38299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.154296875,18000.0,0.0,0.0,0.2592970430850982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5324010252952576,0.5324068069458008,-5.7784345699474216e-06,0.0,0.0002631535462569,0.0,0.0,33.36820983886719,0.0,0.0,0.0,0.3805046379566192,4.0,0.0,1.0
673140,293.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1470031738281,0.808433473110199,0.0,0.172659546136856,293.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636047363281,0.5060647130012512,0.0,0.0486847572028636,292.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,304.13641357421875,0.7580698132514954,0.0,0.1110728457570076,293.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,304.1857604980469,0.9990000128746032,0.0,0.3452878594398498,293.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636047363281,0.5060647130012512,0.0,0.2309395223855972,291.16961669921875,294.1499938964844,263.1499938964844,261.5905456542969,280.8425598144531,293.7588195800781,291.1757202148437,0.0,0.0,0.7780918478965759,0.7780918478965759,1.0,1.0,-1.0904788970947266,0.460408478975296,0.6300704479217529,0.1922567486763,0.0,0.0,0.0,40.82133102416992,60.0,68.85747528076172,-11455.984375,149.3232421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5980224609375,307.40240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.537109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5269259810447693,0.5269317626953125,-5.770619736722438e-06,0.0,0.0,0.0,0.0,32.87671661376953,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1470031738281,0.808433473110199,0.0,0.172659546136856,293.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636047363281,0.5060647130012512,0.0,0.0486847572028636,292.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,304.13641357421875,0.7580698132514954,0.0,0.1110728457570076,293.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,304.1857604980469,0.9990000128746032,0.0,0.3452878594398498,293.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636047363281,0.5060647130012512,0.0,0.2309395223855972,291.16961669921875,294.1499938964844,263.1499938964844,261.5905456542969,280.8425598144531,293.7588195800781,291.1757202148437,0.0,0.0,0.7780918478965759,0.7780918478965759,1.0,1.0,-1.0904788970947266,0.460408478975296,0.6300704479217529,0.1922567486763,0.0,0.0,0.0,40.82133102416992,60.0,68.85747528076172,-11455.984375,149.3232421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5980224609375,307.40240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.537109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5269259810447693,0.5269317626953125,-5.770619736722438e-06,0.0,0.0,0.0,0.0,32.87671661376953,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3182678222656,0.0,0.0,0.0007195336511358,293.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027282714844,0.0,0.0,0.0002700918412301,292.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7386779785156,0.0,0.0,0.0004752153763547,292.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2558288574219,0.0,0.0,0.0015870976494625,293.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,0.0012811993947252,291.2124328613281,294.1499938964844,263.1513671875,261.58953857421875,279.2922668457031,289.70166015625,291.1630859375,0.0,0.0,0.4668551087379455,0.4668551087379455,1.0,1.0,-0.0052007790654897,0.0043795136734843,0.0008212653920054,-0.0113724721595644,0.0,0.0,0.0,-0.0284587834030389,60.0,-87.38435363769531,-0.0,-1.843655468292127e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.574426016729739e-18,8.576988622267428e-18,-2.5625025440094937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3182678222656,0.0,0.0,0.0007195336511358,293.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027282714844,0.0,0.0,0.0002700918412301,292.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7386779785156,0.0,0.0,0.0004752153763547,292.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2558288574219,0.0,0.0,0.0015870976494625,293.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,0.0012811993947252,291.2124328613281,294.1499938964844,263.1513671875,261.58953857421875,279.2922668457031,289.70166015625,291.1630859375,0.0,0.0,0.4668551087379455,0.4668551087379455,1.0,1.0,-0.0052007790654897,0.0043795136734843,0.0008212653920054,-0.0113724721595644,0.0,0.0,0.0,-0.0284587834030389,60.0,-87.38435363769531,-0.0,-1.843655468292127e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.574426016729739e-18,8.576988622267428e-18,-2.5625025440094937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.26348876953125,0.0,0.0,0.000112546425953,293.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,0.0001040680581354,292.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.68341064453125,0.0,0.0,8.503543358528987e-05,292.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1909484863281,0.0,0.0,0.0001430940174032,293.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,0.0004936540499329,291.212646484375,294.1499938964844,263.1530456542969,261.5899353027344,278.982421875,286.7941589355469,291.15771484375,0.0,0.0,0.3112367391586303,0.3112367391586303,1.0,1.0,-0.001126148737967,0.0014809278072789,-0.0003547790984157,-0.0134650319814682,0.0,0.0,0.0,-0.0079623907804489,60.0,-60.965476989746094,-0.0,-8.646683369306629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.3258289964895744e-20,-1.4679580127717912e-20,1.4212901628221688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2434997558594,0.0,0.0,9.44265557336621e-05,293.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030334472656,0.0,0.0,9.911225060932338e-05,292.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6608581542969,0.0,0.0,7.338698924286291e-05,292.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1771850585937,0.0,0.0,9.998501627705993e-05,292.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,0.0004701458383351,291.2127685546875,294.1499938964844,263.1553955078125,261.5909118652344,278.8366394042969,284.03228759765625,291.15576171875,0.0,0.0,0.1556183695793151,0.1556183695793151,1.0,1.0,-0.0010045516537502,0.0004278380365576,0.0005767136462964,-0.0145152704790234,0.0,0.0,0.0,-0.0076873241923749,60.0,-34.89476776123047,-0.0,-6.879946568005836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.2253782854734696e-21,7.836901378196317e-21,-2.611523092722848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.224609375,0.0,0.0,9.403019066667184e-05,293.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2031555175781,0.0,0.0,9.900836448650808e-05,292.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6393737792969,0.0,0.0,7.313295645872131e-05,292.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649475097656,0.0,0.0,9.903431055136024e-05,292.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,0.0004696530522778,291.2128601074219,294.1499938964844,263.1583251953125,261.5924377441406,278.6968078613281,281.5851135253906,291.1550598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016082087531,2.059872450388412e-08,0.0010015876032412,-0.0149697922170162,0.0,0.0,0.0,-0.0078237764537334,60.0,-24.879920959472656,-0.0,-6.843860944627522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.920370378775529e-21,-7.511037453290174e-21,2.590666872566253e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2058410644531,0.0,0.0,9.402861178386956e-05,293.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032775878906,0.0,0.0,9.901579323923217e-05,292.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.6180114746094,0.0,0.0,7.313329842872918e-05,292.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1528015136719,0.0,0.0,9.901719749905168e-05,292.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,0.0004696882679127,291.2129211425781,294.1499938964844,263.1618957519531,261.59454345703125,278.5583190917969,279.4205627441406,291.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019205510616,6.088744619603403e-09,0.0010019143810495,-0.0150030273944139,0.0,0.0,0.0,-0.0078311245888471,60.0,-21.23583030700684,-0.0,-6.844253874760399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.918798008597468e-21,-7.512603765016482e-21,2.593805958367406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1686706542969,0.0,0.0,9.405156743014231e-05,293.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035217285156,0.0,0.0,9.904018952511252e-05,292.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.57568359375,0.0,0.0,7.315119000850245e-05,292.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12872314453125,0.0,0.0,9.904098260449246e-05,292.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,0.0004698040138464,291.21307373046875,294.1499938964844,263.1707458496094,261.60028076171875,278.2850952148437,275.8133239746094,291.15399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.42869758605957,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187580228159036e-21,-7.512640923520562e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1686706542969,0.0,0.0,9.405156743014231e-05,293.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035217285156,0.0,0.0,9.904018952511252e-05,292.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.57568359375,0.0,0.0,7.315119000850245e-05,292.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12872314453125,0.0,0.0,9.904098260449246e-05,292.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,0.0004698040138464,291.21307373046875,294.1499938964844,263.1707458496094,261.60028076171875,278.2850952148437,275.8133239746094,291.15399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.42869758605957,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187580228159036e-21,-7.512640923520562e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1319274902344,0.0,0.0,9.407862671650946e-05,293.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037353515625,0.0,0.0,9.906869672704488e-05,292.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.53387451171875,0.0,0.0,7.317223935388029e-05,291.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1049499511719,0.0,0.0,9.90694752545096e-05,292.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,0.0004699392593465,291.21319580078125,294.1499938964844,263.18182373046875,261.6080322265625,278.016845703125,272.9942321777344,291.1524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.193716049194336,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1319274902344,0.0,0.0,9.407862671650946e-05,293.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037353515625,0.0,0.0,9.906869672704488e-05,292.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.53387451171875,0.0,0.0,7.317223935388029e-05,291.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1049499511719,0.0,0.0,9.90694752545096e-05,292.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,0.0004699392593465,291.21319580078125,294.1499938964844,263.18182373046875,261.6080322265625,278.016845703125,272.9942321777344,291.1524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.193716049194336,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0956115722656,0.0,0.0,9.410928032593802e-05,293.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20391845703125,0.0,0.0,9.910098742693664e-05,292.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4925537109375,0.0,0.0,7.319608266698197e-05,291.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814514160156,0.0,0.0,9.910175140248612e-05,292.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,0.0004700924037024,291.2133178710937,294.1499938964844,263.1949462890625,261.6176147460937,277.75347900390625,270.7938537597656,291.1501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.160808563232425,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0956115722656,0.0,0.0,9.410928032593802e-05,293.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20391845703125,0.0,0.0,9.910098742693664e-05,292.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4925537109375,0.0,0.0,7.319608266698197e-05,291.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814514160156,0.0,0.0,9.910175140248612e-05,292.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,0.0004700924037024,291.2133178710937,294.1499938964844,263.1949462890625,261.6176147460937,277.75347900390625,270.7938537597656,291.1501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.160808563232425,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,292.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.05975341796875,0.0,0.0,9.414327359991148e-05,293.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041015625,0.0,0.0,9.91367851383984e-05,292.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.45172119140625,0.0,0.0,7.32225162209943e-05,291.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0582275390625,0.0,0.0,9.913754183799028e-05,292.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,0.0004702622245531,291.2134094238281,294.1499938964844,263.2099914550781,261.6289367675781,277.4949645996094,269.0794372558594,291.1470642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.1523551940918,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674040,292.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.05975341796875,0.0,0.0,9.414327359991148e-05,293.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041015625,0.0,0.0,9.91367851383984e-05,292.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.45172119140625,0.0,0.0,7.32225162209943e-05,291.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0582275390625,0.0,0.0,9.913754183799028e-05,292.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,0.0004702622245531,291.2134094238281,294.1499938964844,263.2099914550781,261.6289367675781,277.4949645996094,269.0794372558594,291.1470642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.1523551940918,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,292.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0419616699219,0.0,0.0,9.416143439011648e-05,293.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041931152344,0.0,0.0,9.91559136309661e-05,292.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4314880371094,0.0,0.0,7.323664613068104e-05,291.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.04669189453125,0.0,0.0,9.915667033055796e-05,292.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,0.0004703529702965,291.21343994140625,294.1499938964844,263.2181701660156,261.6352233886719,277.3675231933594,268.37109375,291.14520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253912943066098e-09,0.0010033274302259,-0.0154365058988332,0.0,0.0,0.0,-0.0079131480306386,60.0,-19.149154663085938,-0.0,-6.863575663373922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
