time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
674160,292.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0242919921875,0.0,0.0,9.41803227760829e-05,293.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042541503906,0.0,0.0,9.917581337504088e-05,292.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.411376953125,0.0,0.0,7.325133628910407e-05,291.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0352478027344,0.0,0.0,9.917656279867516e-05,292.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,0.0004704473540186,291.2134704589844,294.1499938964844,263.226806640625,261.641845703125,277.2412414550781,267.7468566894531,291.1431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035346494987,6.277412811783733e-09,0.0010035283630713,-0.0154980644583702,0.0,0.0,0.0,-0.0079247979447245,60.0,-19.145883560180664,-0.0,-6.866325463761316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674220,292.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9892272949219,0.0,0.0,9.422015136806294e-05,293.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,9.921776654664428e-05,291.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3715209960937,0.0,0.0,7.328231731662527e-05,291.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0125427246094,0.0,0.0,9.92185014183633e-05,292.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,0.0004706463660113,291.2135314941406,294.1499938964844,263.2452392578125,261.6562194824219,276.9922180175781,266.7135009765625,291.1385803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039519984275,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.138710021972656,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,292.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9892272949219,0.0,0.0,9.422015136806294e-05,293.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,9.921776654664428e-05,291.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3715209960937,0.0,0.0,7.328231731662527e-05,291.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0125427246094,0.0,0.0,9.92185014183633e-05,292.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,0.0004706463660113,291.2135314941406,294.1499938964844,263.2452392578125,261.6562194824219,276.9922180175781,266.7135009765625,291.1385803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039519984275,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.138710021972656,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,292.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.95458984375,0.0,0.0,9.426243923371658e-05,293.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045288085937,0.0,0.0,9.926229540724309e-05,291.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.33209228515625,0.0,0.0,7.331520464504138e-05,291.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9901123046875,0.0,0.0,9.92630302789621e-05,292.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,0.0004708576016128,291.21356201171875,294.1499938964844,263.26513671875,261.67193603515625,276.7478942871094,265.91485595703125,291.13330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.13056182861328,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,292.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.95458984375,0.0,0.0,9.426243923371658e-05,293.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045288085937,0.0,0.0,9.926229540724309e-05,291.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.33209228515625,0.0,0.0,7.331520464504138e-05,291.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9901123046875,0.0,0.0,9.92630302789621e-05,292.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,0.0004708576016128,291.21356201171875,294.1499938964844,263.26513671875,261.67193603515625,276.7478942871094,265.91485595703125,291.13330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.13056182861328,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,292.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9203796386719,0.0,0.0,9.430682985112072e-05,293.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20465087890625,0.0,0.0,9.930905071087182e-05,291.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.29315185546875,0.0,0.0,7.334972906392068e-05,291.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9679260253906,0.0,0.0,9.930977103067562e-05,292.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,0.0004710793728008,291.21356201171875,294.1499938964844,263.2864074707031,261.6888122558594,276.5081481933594,265.30035400390625,291.1274108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.121456146240234,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,292.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9203796386719,0.0,0.0,9.430682985112072e-05,293.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20465087890625,0.0,0.0,9.930905071087182e-05,291.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.29315185546875,0.0,0.0,7.334972906392068e-05,291.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9679260253906,0.0,0.0,9.930977103067562e-05,292.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,0.0004710793728008,291.21356201171875,294.1499938964844,263.2864074707031,261.6888122558594,276.5081481933594,265.30035400390625,291.1274108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.121456146240234,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.88653564453125,0.0,0.0,9.435295942239463e-05,293.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047424316406,0.0,0.0,9.935763227986172e-05,291.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2546691894531,0.0,0.0,7.338560681091622e-05,291.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.94598388671875,0.0,0.0,9.935834532370792e-05,292.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,0.0004713098169304,291.2135314941406,294.1499938964844,263.308837890625,261.7067565917969,276.27294921875,264.8299865722656,291.1209411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.111440658569336,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.88653564453125,0.0,0.0,9.435295942239463e-05,293.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047424316406,0.0,0.0,9.935763227986172e-05,291.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2546691894531,0.0,0.0,7.338560681091622e-05,291.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.94598388671875,0.0,0.0,9.935834532370792e-05,292.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,0.0004713098169304,291.2135314941406,294.1499938964844,263.308837890625,261.7067565917969,276.27294921875,264.8299865722656,291.1209411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.111440658569336,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8697509765625,0.0,0.0,9.437654807697982e-05,293.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048034667969,0.0,0.0,9.938247967511415e-05,291.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.235595703125,0.0,0.0,7.340395677601919e-05,291.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93511962890625,0.0,0.0,9.938318544300272e-05,292.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,0.0004714276874437,291.2135314941406,294.1499938964844,263.3204650878906,261.7160949707031,276.1570129394531,264.63885498046875,291.11749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.521545081739077e-09,0.0010056159226223,-0.0161375682801008,0.0,0.0,0.0,-0.0080458251759409,60.0,-19.106107711791992,-0.0,-6.894925519418393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.85308837890625,0.0,0.0,9.440042049391197e-05,293.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.204833984375,0.0,0.0,9.940761810867116e-05,291.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.21661376953125,0.0,0.0,7.342252501985058e-05,291.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.92431640625,0.0,0.0,9.940832387655972e-05,292.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,0.000471546954941,291.2135009765625,294.1499938964844,263.3323059082031,261.72564697265625,276.042236328125,264.4725646972656,291.1139221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.5512519853427875e-09,0.0010058699408546,-0.0162153840065002,0.0,0.0,0.0,-0.0080605521798133,60.0,-19.10056495666504,-0.0,-6.898410020994562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.82000732421875,0.0,0.0,9.444879833608866e-05,293.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20489501953125,0.0,0.0,9.945857163984329e-05,291.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1789855957031,0.0,0.0,7.346015627263114e-05,291.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9028625488281,0.0,0.0,9.945927013177425e-05,292.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,0.0004717886622529,291.21343994140625,294.1499938964844,263.356689453125,261.7453308105469,275.8159484863281,264.20294189453125,291.1064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.088871002197266,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.82000732421875,0.0,0.0,9.444879833608866e-05,293.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20489501953125,0.0,0.0,9.945857163984329e-05,291.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1789855957031,0.0,0.0,7.346015627263114e-05,291.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9028625488281,0.0,0.0,9.945927013177425e-05,292.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,0.0004717886622529,291.21343994140625,294.1499938964844,263.356689453125,261.7453308105469,275.8159484863281,264.20294189453125,291.1064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.088871002197266,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7873229980469,0.0,0.0,9.449767094338311e-05,293.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049255371094,0.0,0.0,9.951004176400602e-05,291.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1418151855469,0.0,0.0,7.349816587520763e-05,291.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.88165283203125,0.0,0.0,9.951073297997937e-05,292.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,0.0004720327851828,291.2133483886719,294.1499938964844,263.3818054199219,261.76568603515625,275.5940246582031,264.0020446777344,291.0984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672271180008238e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.076396942138672,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7873229980469,0.0,0.0,9.449767094338311e-05,293.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049255371094,0.0,0.0,9.951004176400602e-05,291.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1418151855469,0.0,0.0,7.349816587520763e-05,291.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.88165283203125,0.0,0.0,9.951073297997937e-05,292.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,0.0004720327851828,291.2133483886719,294.1499938964844,263.3818054199219,261.76568603515625,275.5940246582031,264.0020446777344,291.0984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672271180008238e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.076396942138672,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7550048828125,0.0,0.0,9.454657993046568e-05,293.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,9.956155554391444e-05,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1050720214844,0.0,0.0,7.353620458161458e-05,291.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.86065673828125,0.0,0.0,9.956223220797256e-05,292.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,0.0004722771409433,291.2132263183594,294.1499938964844,263.4075622558594,261.7865600585937,275.3763732910156,263.8543701171875,291.09002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918206959962,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.06317901611328,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7550048828125,0.0,0.0,9.454657993046568e-05,293.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,9.956155554391444e-05,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1050720214844,0.0,0.0,7.353620458161458e-05,291.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.86065673828125,0.0,0.0,9.956223220797256e-05,292.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,0.0004722771409433,291.2132263183594,294.1499938964844,263.4075622558594,261.7865600585937,275.3763732910156,263.8543701171875,291.09002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918206959962,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.06317901611328,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7230834960937,0.0,0.0,9.459508873987944e-05,293.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,9.961264731828123e-05,291.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0687255859375,0.0,0.0,7.357393769780174e-05,291.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8399353027344,0.0,0.0,9.961331670638174e-05,292.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,0.0004725195176433,291.21307373046875,294.1499938964844,263.4337463378906,261.8078308105469,275.1629943847656,263.7480163574219,291.0812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.04924774169922,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7230834960937,0.0,0.0,9.459508873987944e-05,293.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,9.961264731828123e-05,291.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0687255859375,0.0,0.0,7.357393769780174e-05,291.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8399353027344,0.0,0.0,9.961331670638174e-05,292.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,0.0004725195176433,291.21307373046875,294.1499938964844,263.4337463378906,261.8078308105469,275.1629943847656,263.7480163574219,291.0812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.04924774169922,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7072448730469,0.0,0.0,9.461906302021816e-05,293.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,9.963788761524484e-05,291.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0507202148437,0.0,0.0,7.359257870120928e-05,291.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.82965087890625,0.0,0.0,9.963855700334534e-05,292.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,0.0004726392508018,291.2129821777344,294.1499938964844,263.44696044921875,261.818603515625,275.057861328125,263.7073669433594,291.0766906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082034859806,6.823339671058193e-09,0.0010081966174766,-0.0169280916452407,0.0,0.0,0.0,-0.00819543749094,60.0,-19.04202651977539,-0.0,-6.930363127821694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6914978027344,0.0,0.0,9.464276809012516e-05,293.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049255371094,0.0,0.0,9.966285870177673e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0328063964844,0.0,0.0,7.361102325376123e-05,291.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.81939697265625,0.0,0.0,9.96635208139196e-05,292.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,0.0004727577033918,291.212890625,294.1499938964844,263.46026611328125,261.82940673828125,274.9537658691406,263.6736755371094,291.0720520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,6.852843625893001e-09,0.001008448889479,-0.0170053727924823,0.0,0.0,0.0,-0.0082100639119744,60.0,-19.034637451171875,-0.0,-6.933831997457673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6602478027344,0.0,0.0,9.468919597566128e-05,293.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20489501953125,0.0,0.0,9.971175313694404e-05,291.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.997314453125,0.0,0.0,7.364712655544281e-05,291.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7991027832031,0.0,0.0,9.97124079731293e-05,292.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001647949219,0.0,0.0,0.0004729896318167,291.2126770019531,294.1499938964844,263.4869384765625,261.8511047363281,274.7486572265625,263.6238708496094,291.0625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.019380569458008,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6602478027344,0.0,0.0,9.468919597566128e-05,293.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20489501953125,0.0,0.0,9.971175313694404e-05,291.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.997314453125,0.0,0.0,7.364712655544281e-05,291.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7991027832031,0.0,0.0,9.97124079731293e-05,292.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001647949219,0.0,0.0,0.0004729896318167,291.2126770019531,294.1499938964844,263.4869384765625,261.8511047363281,274.7486572265625,263.6238708496094,291.0625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.019380569458008,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6293640136719,0.0,0.0,9.473396494286136e-05,293.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048034667969,0.0,0.0,9.975890134228392e-05,291.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9621887207031,0.0,0.0,7.368194928858429e-05,291.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.779052734375,0.0,0.0,9.97595489025116e-05,292.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,0.0004732132656499,291.2124328613281,294.1499938964844,263.5136413574219,261.8728332519531,274.547607421875,263.5929260253906,291.052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.00351524353028,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6293640136719,0.0,0.0,9.473396494286136e-05,293.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048034667969,0.0,0.0,9.975890134228392e-05,291.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9621887207031,0.0,0.0,7.368194928858429e-05,291.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.779052734375,0.0,0.0,9.97595489025116e-05,292.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,0.0004732132656499,291.2124328613281,294.1499938964844,263.5136413574219,261.8728332519531,274.547607421875,263.5929260253906,291.052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.00351524353028,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5988464355469,0.0,0.0,9.477669664192943e-05,293.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047119140625,0.0,0.0,9.980391041608529e-05,291.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.927490234375,0.0,0.0,7.371518586296588e-05,291.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7591857910156,0.0,0.0,9.980455070035532e-05,292.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,0.0004734267713502,291.212158203125,294.1499938964844,263.54022216796875,261.8944091796875,274.3505249023437,263.57635498046875,291.0426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497427762644e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.98707771301269,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5988464355469,0.0,0.0,9.477669664192943e-05,293.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047119140625,0.0,0.0,9.980391041608529e-05,291.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.927490234375,0.0,0.0,7.371518586296588e-05,291.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7591857910156,0.0,0.0,9.980455070035532e-05,292.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,0.0004734267713502,291.212158203125,294.1499938964844,263.54022216796875,261.8944091796875,274.3505249023437,263.57635498046875,291.0426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497427762644e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.98707771301269,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5686340332031,0.0,0.0,9.4817100034561e-05,293.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20458984375,0.0,0.0,9.984646749217065e-05,291.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8931579589844,0.0,0.0,7.374661072390154e-05,291.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7395324707031,0.0,0.0,9.984709322452544e-05,292.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,0.0004736286355182,291.2118225097656,294.1499938964844,263.5665283203125,261.915771484375,274.1573791503906,263.5706481933594,291.0322570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.97011947631836,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5686340332031,0.0,0.0,9.4817100034561e-05,293.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20458984375,0.0,0.0,9.984646749217065e-05,291.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8931579589844,0.0,0.0,7.374661072390154e-05,291.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7395324707031,0.0,0.0,9.984709322452544e-05,292.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,0.0004736286355182,291.2118225097656,294.1499938964844,263.5665283203125,261.915771484375,274.1573791503906,263.5706481933594,291.0322570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.97011947631836,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5536804199219,0.0,0.0,9.483642497798428e-05,293.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044982910156,0.0,0.0,9.98668183456175e-05,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.87615966796875,0.0,0.0,7.376164285233244e-05,291.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.72979736328125,0.0,0.0,9.986744407797232e-05,292.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,0.0004737251729238,291.211669921875,294.1499938964844,263.5795593261719,261.9263000488281,274.062255859375,263.571044921875,291.0269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101051654201,7.093816645209472e-09,0.0010105094406753,-0.0176365543156862,0.0,0.0,0.0,-0.0083295246586203,60.0,-18.96146774291992,-0.0,-6.962200416182895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5387878417969,0.0,0.0,9.485518239671364e-05,293.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044372558594,0.0,0.0,9.988657257054e-05,291.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8592224121094,0.0,0.0,7.377623114734888e-05,291.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7200927734375,0.0,0.0,9.988719830289484e-05,292.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,0.0004738188872579,291.21148681640625,294.1499938964844,263.5924377441406,261.9367370605469,273.96807861328125,263.5731506347656,291.0216369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107161942869,7.117152645008673e-09,0.0010107089765369,-0.0176976770162582,0.0,0.0,0.0,-0.0083410935476422,60.0,-18.95272254943848,-0.0,-6.964950216570287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.50927734375,0.0,0.0,9.489103103987873e-05,293.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,9.99243275146e-05,291.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.82568359375,0.0,0.0,7.380411261692643e-05,291.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.70086669921875,0.0,0.0,9.99249459709972e-05,292.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,0.0004739979922305,291.2110900878906,294.1499938964844,263.6177673339844,261.9571838378906,273.7825622558594,263.5816345214844,291.0107727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.93501663208008,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.50927734375,0.0,0.0,9.489103103987873e-05,293.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,9.99243275146e-05,291.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.82568359375,0.0,0.0,7.380411261692643e-05,291.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.70086669921875,0.0,0.0,9.99249459709972e-05,292.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,0.0004739979922305,291.2110900878906,294.1499938964844,263.6177673339844,261.9571838378906,273.7825622558594,263.5816345214844,291.0107727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.93501663208008,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4800720214844,0.0,0.0,9.492470417171715e-05,293.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,9.995979780796917e-05,291.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7925109863281,0.0,0.0,7.383030606433749e-05,291.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.68182373046875,0.0,0.0,9.996040171245112e-05,292.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,0.0004741662414744,291.2106628417969,294.1499938964844,263.6424255371094,261.9769897460937,273.6007080078125,263.59442138671875,290.9997253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.917133331298828,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4800720214844,0.0,0.0,9.492470417171715e-05,293.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,9.995979780796917e-05,291.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7925109863281,0.0,0.0,7.383030606433749e-05,291.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.68182373046875,0.0,0.0,9.996040171245112e-05,292.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,0.0004741662414744,291.2106628417969,294.1499938964844,263.6424255371094,261.9769897460937,273.6007080078125,263.59442138671875,290.9997253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.917133331298828,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4512023925781,0.0,0.0,9.49562236201018e-05,293.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037658691406,0.0,0.0,9.999299072660506e-05,291.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7597045898437,0.0,0.0,7.385481876553968e-05,291.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6629943847656,0.0,0.0,9.999359463108703e-05,292.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,0.0004743236931972,291.2101745605469,294.1499938964844,263.6662292480469,261.9960327148437,273.4225158691406,263.6102600097656,290.9884948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.89918708801269,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4512023925781,0.0,0.0,9.49562236201018e-05,293.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037658691406,0.0,0.0,9.999299072660506e-05,291.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7597045898437,0.0,0.0,7.385481876553968e-05,291.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6629943847656,0.0,0.0,9.999359463108703e-05,292.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,0.0004743236931972,291.2101745605469,294.1499938964844,263.6662292480469,261.9960327148437,273.4225158691406,263.6102600097656,290.9884948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.89918708801269,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676380,291.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4226379394531,0.0,0.0,9.498557483311744e-05,293.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034912109375,0.0,0.0,0.0001000239062705,291.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7272644042969,0.0,0.0,7.387765072053298e-05,291.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.64434814453125,0.0,0.0,0.000100024502899,292.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,0.0004744703473988,291.20965576171875,294.1499938964844,263.68902587890625,262.01416015625,273.24786376953125,263.6281433105469,290.97705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.881298065185547,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676440,291.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4226379394531,0.0,0.0,9.498557483311744e-05,293.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034912109375,0.0,0.0,0.0001000239062705,291.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7272644042969,0.0,0.0,7.387765072053298e-05,291.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.64434814453125,0.0,0.0,0.000100024502899,292.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,0.0004744703473988,291.20965576171875,294.1499938964844,263.68902587890625,262.01416015625,273.24786376953125,263.6281433105469,290.97705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.881298065185547,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
