time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
676500,291.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4084777832031,0.0,0.0,9.499944280833006e-05,293.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,0.0001000385091174,291.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.711181640625,0.0,0.0,7.38884336897172e-05,291.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6351013183594,0.0,0.0,0.0001000391057459,292.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,0.0004745396145153,291.2093811035156,294.1499938964844,263.70001220703125,262.0228576660156,273.1618347167969,263.6376037597656,290.9712829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122507810592,7.2965993247464675e-09,0.0010122435633093,-0.0181676875799894,0.0,0.0,0.0,-0.0084300525486469,60.0,-18.87240982055664,-0.0,-6.986116574125846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676560,291.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3943786621094,0.0,0.0,9.501276508672164e-05,292.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2031555175781,0.0,0.0,0.0001000525444396,291.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6951904296875,0.0,0.0,7.389880192931741e-05,291.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6258850097656,0.0,0.0,0.0001000531337922,292.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,0.0004746062040794,291.2090759277344,294.1499938964844,263.710693359375,262.0312805175781,273.0766906738281,263.64727783203125,290.9654846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123925749212,7.3131709577012324e-09,0.0010123852407559,-0.0182110927999019,0.0,0.0,0.0,-0.0084382686764001,60.0,-18.86357688903809,-0.0,-6.988073408820128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,291.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.366455078125,0.0,0.0,9.50378380366601e-05,292.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027893066406,0.0,0.0,0.0001000789488898,291.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6634521484375,0.0,0.0,7.391829421976581e-05,291.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6076354980469,0.0,0.0,0.0001000795309664,292.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,0.0004747314378619,291.2084655761719,294.1499938964844,263.7310485839844,262.0472106933594,272.908935546875,263.6669311523437,290.9537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126590495929,7.344340247072978e-09,0.0010126517154276,-0.0182927288115024,0.0,0.0,0.0,-0.0084537202492356,60.0,-18.84613990783692,-0.0,-6.99175330964863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.366455078125,0.0,0.0,9.50378380366601e-05,292.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027893066406,0.0,0.0,0.0001000789488898,291.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6634521484375,0.0,0.0,7.391829421976581e-05,291.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6076354980469,0.0,0.0,0.0001000795309664,292.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,0.0004747314378619,291.2084655761719,294.1499938964844,263.7310485839844,262.0472106933594,272.908935546875,263.6669311523437,290.9537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126590495929,7.344340247072978e-09,0.0010126517154276,-0.0182927288115024,0.0,0.0,0.0,-0.0084537202492356,60.0,-18.84613990783692,-0.0,-6.99175330964863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3388061523437,0.0,0.0,9.506088827038184e-05,292.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024230957031,0.0,0.0,0.0001001032287604,291.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.632080078125,0.0,0.0,7.393622217932716e-05,291.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58953857421875,0.0,0.0,0.000100103803561,292.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,0.0004748466308228,291.2077941894531,294.1499938964844,263.75,262.0618896484375,272.7445068359375,263.6866760253906,290.9418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.372998211963022e-09,0.00101289676968,-0.0183677896857261,0.0,0.0,0.0,-0.0084679275751113,60.0,-18.8290958404541,-0.0,-6.99513833524179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3388061523437,0.0,0.0,9.506088827038184e-05,292.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024230957031,0.0,0.0,0.0001001032287604,291.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.632080078125,0.0,0.0,7.393622217932716e-05,291.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58953857421875,0.0,0.0,0.000100103803561,292.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,0.0004748466308228,291.2077941894531,294.1499938964844,263.75,262.0618896484375,272.7445068359375,263.6866760253906,290.9418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.372998211963022e-09,0.00101289676968,-0.0183677896857261,0.0,0.0,0.0,-0.0084679275751113,60.0,-18.8290958404541,-0.0,-6.99513833524179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114929199219,0.0,0.0,9.508194489171728e-05,292.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,0.0001001254058792,291.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.60107421875,0.0,0.0,7.395260035991669e-05,291.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5716552734375,0.0,0.0,0.0001001259734039,292.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,0.0004749518120661,291.20709228515625,294.1499938964844,263.7681579589844,262.0757751464844,272.5832824707031,263.7061462402344,290.92987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131279705092,7.3991706095455365e-09,0.0010131206363439,-0.0184363387525081,0.0,0.0,0.0,-0.0084809018298983,60.0,-18.812397003173828,-0.0,-6.998229906685084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114929199219,0.0,0.0,9.508194489171728e-05,292.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,0.0001001254058792,291.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.60107421875,0.0,0.0,7.395260035991669e-05,291.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5716552734375,0.0,0.0,0.0001001259734039,292.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,0.0004749518120661,291.20709228515625,294.1499938964844,263.7681579589844,262.0757751464844,272.5832824707031,263.7061462402344,290.92987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131279705092,7.3991706095455365e-09,0.0010131206363439,-0.0184363387525081,0.0,0.0,0.0,-0.0084809018298983,60.0,-18.812397003173828,-0.0,-6.998229906685084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2844543457031,0.0,0.0,9.510132804280148e-05,292.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015075683594,0.0,0.0,0.0001001458222162,291.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.57037353515625,0.0,0.0,7.396767614409328e-05,291.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5539245605469,0.0,0.0,0.000100146382465,292.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,0.0004750486696138,291.2063293457031,294.1499938964844,263.7862548828125,262.0895690917969,272.42529296875,263.725341796875,290.9177551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423261116912272e-09,0.0010133265750482,-0.0184994358569383,0.0,0.0,0.0,-0.0084928451105952,60.0,-18.795488357543945,-0.0,-7.001076340884539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2844543457031,0.0,0.0,9.510132804280148e-05,292.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015075683594,0.0,0.0,0.0001001458222162,291.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.57037353515625,0.0,0.0,7.396767614409328e-05,291.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5539245605469,0.0,0.0,0.000100146382465,292.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,0.0004750486696138,291.2063293457031,294.1499938964844,263.7862548828125,262.0895690917969,272.42529296875,263.725341796875,290.9177551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423261116912272e-09,0.0010133265750482,-0.0184994358569383,0.0,0.0,0.0,-0.0084928451105952,60.0,-18.795488357543945,-0.0,-7.001076340884539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2710266113281,0.0,0.0,9.51106776483357e-05,292.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012634277344,0.0,0.0,0.0001001556738629,291.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5551452636719,0.0,0.0,7.397495210170746e-05,291.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5451354980469,0.0,0.0,0.0001001562268356,292.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,0.0004750953812617,291.2059326171875,294.1499938964844,263.7953186035156,262.0964050292969,272.34747314453125,263.7348327636719,290.9116516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134334443137,7.434881155177209e-09,0.0010134259937331,-0.0185298696160316,0.0,0.0,0.0,-0.0084986053407192,60.0,-18.78691673278809,-0.0,-7.002449819992762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2576904296875,0.0,0.0,9.51199617702514e-05,292.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,0.0001001654527499,291.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5400085449219,0.0,0.0,7.398217712761834e-05,291.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.536376953125,0.0,0.0,0.0001001660057227,292.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,0.0004751418018713,291.2055053710937,294.1499938964844,263.8043212890625,262.1032409667969,272.2704467773437,263.7442626953125,290.9055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135321645066,7.446421701473582e-09,0.001013524713926,-0.0185600966215133,0.0,0.0,0.0,-0.008504326455295,60.0,-18.77829933166504,-0.0,-7.003813351502687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2312316894531,0.0,0.0,9.513870463706552e-05,292.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,0.0001001851996988,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5099792480469,0.0,0.0,7.399675087071955e-05,291.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5189819335937,0.0,0.0,0.0001001857453957,292.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,0.0004752354579977,291.20465087890625,294.1499938964844,263.82232666015625,262.1167907714844,272.11865234375,263.76300048828125,290.8932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469717289154687e-09,0.0010137239005416,-0.0186211112886667,0.0,0.0,0.0,-0.0085158748552203,60.0,-18.7610092163086,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2312316894531,0.0,0.0,9.513870463706552e-05,292.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,0.0001001851996988,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5099792480469,0.0,0.0,7.399675087071955e-05,291.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5189819335937,0.0,0.0,0.0001001857453957,292.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,0.0004752354579977,291.20465087890625,294.1499938964844,263.82232666015625,262.1167907714844,272.11865234375,263.76300048828125,290.8932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469717289154687e-09,0.0010137239005416,-0.0186211112886667,0.0,0.0,0.0,-0.0085158748552203,60.0,-18.7610092163086,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2050476074219,0.0,0.0,9.515825513517484e-05,292.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,0.0001002057906589,291.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.48028564453125,0.0,0.0,7.40119576221332e-05,291.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.50177001953125,0.0,0.0,0.0001002063290798,292.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,0.0004753331013489,291.2037048339844,294.1499938964844,263.8402404785156,262.1302185058594,271.9698791503906,263.7815856933594,290.8807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494010745290325e-09,0.0010139315854758,-0.0186847373843193,0.0,0.0,0.0,-0.0085279187187552,60.0,-18.74376678466797,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2050476074219,0.0,0.0,9.515825513517484e-05,292.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,0.0001002057906589,291.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.48028564453125,0.0,0.0,7.40119576221332e-05,291.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.50177001953125,0.0,0.0,0.0001002063290798,292.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,0.0004753331013489,291.2037048339844,294.1499938964844,263.8402404785156,262.1302185058594,271.9698791503906,263.7815856933594,290.8807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494010745290325e-09,0.0010139315854758,-0.0186847373843193,0.0,0.0,0.0,-0.0085279187187552,60.0,-18.74376678466797,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1791076660156,0.0,0.0,9.51791153056547e-05,292.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,0.0001002277640509,291.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4508972167969,0.0,0.0,7.402818300761282e-05,291.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4847412109375,0.0,0.0,0.0001002282951958,292.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,0.0004754373512696,291.2027282714844,294.1499938964844,263.85809326171875,262.1435546875,271.8240661621094,263.800048828125,290.8683166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.726707458496094,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1791076660156,0.0,0.0,9.51791153056547e-05,292.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,0.0001002277640509,291.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4508972167969,0.0,0.0,7.402818300761282e-05,291.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4847412109375,0.0,0.0,0.0001002282951958,292.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,0.0004754373512696,291.2027282714844,294.1499938964844,263.85809326171875,262.1435546875,271.8240661621094,263.800048828125,290.8683166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.726707458496094,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1534729003906,0.0,0.0,9.520159801468252e-05,292.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985168457031,0.0,0.0,0.0001002514472929,291.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4218444824219,0.0,0.0,7.404566713375971e-05,291.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.46783447265625,0.0,0.0,0.0001002519711619,292.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,0.0004755496920552,291.2016906738281,294.1499938964844,263.8758850097656,262.1567687988281,271.68115234375,263.81842041015625,290.8557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.709922790527344,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1534729003906,0.0,0.0,9.520159801468252e-05,292.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985168457031,0.0,0.0,0.0001002514472929,291.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4218444824219,0.0,0.0,7.404566713375971e-05,291.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.46783447265625,0.0,0.0,0.0001002519711619,292.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,0.0004755496920552,291.2016906738281,294.1499938964844,263.8758850097656,262.1567687988281,271.68115234375,263.81842041015625,290.8557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.709922790527344,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407470703125,0.0,0.0,9.521348692942412e-05,292.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,0.000100263969216,291.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.40740966796875,0.0,0.0,7.405491487588733e-05,291.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4594421386719,0.0,0.0,0.000100264485809,292.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,0.0004756090929731,291.2011413574219,294.1499938964844,263.8847351074219,262.163330078125,271.6108093261719,263.8275451660156,290.8494567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014526351355,7.562688253415217e-09,0.001014518784359,-0.0188646111637353,0.0,0.0,0.0,-0.0085619641467928,60.0,-18.70165061950684,-0.0,-7.017562353439645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280822753906,0.0,0.0,9.52257978497073e-05,292.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,0.0001002769349724,291.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.39306640625,0.0,0.0,7.406449731206521e-05,291.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4511108398437,0.0,0.0,0.0001002774515654,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,0.0004756706184707,291.2005920410156,294.1499938964844,263.8935852050781,262.1698913574219,271.5411682128906,263.8366394042969,290.8431091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014657318592,7.578002225727687e-09,0.0010146497515961,-0.0189047195017337,0.0,0.0,0.0,-0.0085695562884211,60.0,-18.69346237182617,-0.0,-7.019374237415833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1029663085937,0.0,0.0,9.525162749923766e-05,292.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,0.000100304139778,291.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3645935058594,0.0,0.0,7.408458623103797e-05,291.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4345092773437,0.0,0.0,0.000100304649095,292.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,0.000475799664855,291.1994323730469,294.1499938964844,263.91119384765625,262.1828918457031,271.4039306640625,263.85479736328125,290.8304138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.67732810974121,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1029663085937,0.0,0.0,9.525162749923766e-05,292.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,0.000100304139778,291.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3645935058594,0.0,0.0,7.408458623103797e-05,291.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4345092773437,0.0,0.0,0.000100304649095,292.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,0.000475799664855,291.1994323730469,294.1499938964844,263.91119384765625,262.1828918457031,271.4039306640625,263.85479736328125,290.8304138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.67732810974121,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780944824219,0.0,0.0,9.527886868454516e-05,292.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,0.0001003328288788,291.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.33642578125,0.0,0.0,7.410576654365286e-05,291.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4180603027344,0.0,0.0,0.0001003333381959,292.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,0.0004759357543662,291.1982116699219,294.1499938964844,263.9286804199219,262.19580078125,271.2694396972656,263.87286376953125,290.8176574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.6440116458798e-09,0.0010152142494916,-0.0190776027739048,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.661508560180664,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780944824219,0.0,0.0,9.527886868454516e-05,292.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,0.0001003328288788,291.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.33642578125,0.0,0.0,7.410576654365286e-05,291.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4180603027344,0.0,0.0,0.0001003333381959,292.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,0.0004759357543662,291.1982116699219,294.1499938964844,263.9286804199219,262.19580078125,271.2694396972656,263.87286376953125,290.8176574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.6440116458798e-09,0.0010152142494916,-0.0190776027739048,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.661508560180664,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.053466796875,0.0,0.0,9.530723036732525e-05,292.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,0.0001003627039608,291.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3085327148437,0.0,0.0,7.412783452309668e-05,291.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4017639160156,0.0,0.0,0.0001003632060019,292.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,0.0004760774609167,291.1968994140625,294.1499938964844,263.94610595703125,262.2086181640625,271.1376342773437,263.8908386230469,290.80487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197732016444,60.0,-18.64595603942871,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.053466796875,0.0,0.0,9.530723036732525e-05,292.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,0.0001003627039608,291.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3085327148437,0.0,0.0,7.412783452309668e-05,291.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4017639160156,0.0,0.0,0.0001003632060019,292.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,0.0004760774609167,291.1968994140625,294.1499938964844,263.94610595703125,262.2086181640625,271.1376342773437,263.8908386230469,290.80487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197732016444,60.0,-18.64595603942871,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0290832519531,0.0,0.0,9.533643606118858e-05,292.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,0.0001003934594336,291.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.28094482421875,0.0,0.0,7.415054278681055e-05,291.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3856201171875,0.0,0.0,0.0001003939541988,292.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,0.0004762233584187,291.195556640625,294.1499938964844,263.9634094238281,262.2213134765625,271.00848388671875,263.9087219238281,290.7920227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.715626360038641e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.630624771118164,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0290832519531,0.0,0.0,9.533643606118858e-05,292.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,0.0001003934594336,291.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.28094482421875,0.0,0.0,7.415054278681055e-05,291.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3856201171875,0.0,0.0,0.0001003939541988,292.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,0.0004762233584187,291.195556640625,294.1499938964844,263.9634094238281,262.2213134765625,271.00848388671875,263.9087219238281,290.7920227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.715626360038641e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.630624771118164,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0169677734375,0.0,0.0,9.53512717387639e-05,292.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938781738281,0.0,0.0,0.0001004090881906,291.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2672424316406,0.0,0.0,7.416208245558664e-05,291.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3775939941406,0.0,0.0,0.0001004095829557,292.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,0.0004762974858749,291.1948547363281,294.1499938964844,263.9720153808594,262.2276611328125,270.9449157714844,263.9176330566406,290.7855834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159922530874,7.734089813027367e-09,0.0010159844532608,-0.019313521683216,0.0,0.0,0.0,-0.0086469361558556,60.0,-18.623027801513672,-0.0,-7.037855453972952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.00494384765625,0.0,0.0,9.536624565953387e-05,292.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,0.0001004248551907,291.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.25360107421875,0.0,0.0,7.417373126372695e-05,291.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3695983886719,0.0,0.0,0.0001004253426799,292.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,0.0004763722827192,291.19415283203125,294.1499938964844,263.9805908203125,262.23394775390625,270.88201904296875,263.926513671875,290.77911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161515092477,7.752718467202158e-09,0.0010161437094211,-0.019362311810255,0.0,0.0,0.0,-0.0086561711505055,60.0,-18.61547088623047,-0.0,-7.040062399710223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98101806640625,0.0,0.0,9.53965645749122e-05,292.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,0.0001004567820928,291.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2265625,0.0,0.0,7.419731264235452e-05,291.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.35369873046875,0.0,0.0,0.0001004572695819,292.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,0.0004765237390529,291.1926574707031,294.1499938964844,263.9976501464844,262.2464904785156,270.7580261230469,263.9441833496094,290.76617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.600460052490234,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98101806640625,0.0,0.0,9.53965645749122e-05,292.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,0.0001004567820928,291.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2265625,0.0,0.0,7.419731264235452e-05,291.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.35369873046875,0.0,0.0,0.0001004572695819,292.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,0.0004765237390529,291.1926574707031,294.1499938964844,263.9976501464844,262.2464904785156,270.7580261230469,263.9441833496094,290.76617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.600460052490234,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95733642578125,0.0,0.0,9.542742191115394e-05,292.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,0.0001004892837954,291.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19976806640625,0.0,0.0,7.42213087505661e-05,291.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.33795166015625,0.0,0.0,0.0001004897640086,292.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,0.0004766779020428,291.19110107421875,294.1499938964844,264.0146179199219,262.2589416503906,270.63653564453125,263.9617614746094,290.75323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.58559799194336,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95733642578125,0.0,0.0,9.542742191115394e-05,292.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,0.0001004892837954,291.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19976806640625,0.0,0.0,7.42213087505661e-05,291.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.33795166015625,0.0,0.0,0.0001004897640086,292.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,0.0004766779020428,291.19110107421875,294.1499938964844,264.0146179199219,262.2589416503906,270.63653564453125,263.9617614746094,290.75323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.58559799194336,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93389892578125,0.0,0.0,9.54590504989028e-05,292.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,0.0001005225931294,291.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1732482910156,0.0,0.0,7.424590876325965e-05,291.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.32232666015625,0.0,0.0,0.0001005230660666,292.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.186767578125,0.0,0.0,0.0004768359067384,291.1894836425781,294.1499938964844,264.03143310546875,262.27130126953125,270.5174865722656,263.9792175292969,290.740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647197008132,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.57091522216797,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678720,291.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93389892578125,0.0,0.0,9.54590504989028e-05,292.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,0.0001005225931294,291.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1732482910156,0.0,0.0,7.424590876325965e-05,291.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.32232666015625,0.0,0.0,0.0001005230660666,292.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.186767578125,0.0,0.0,0.0004768359067384,291.1894836425781,294.1499938964844,264.03143310546875,262.27130126953125,270.5174865722656,263.9792175292969,290.740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647197008132,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.57091522216797,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,291.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.91064453125,0.0,0.0,9.549185779178516e-05,292.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889343261719,0.0,0.0,0.000100557153928,291.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470031738281,0.0,0.0,7.42714328225702e-05,291.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.30682373046875,0.0,0.0,0.0001005576195893,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18560791015625,0.0,0.0,0.0004769998486153,291.18780517578125,294.1499938964844,264.048095703125,262.2835693359375,270.40087890625,263.9965515136719,290.7272033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716541588306,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.556474685668945,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
