time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
678840,291.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.91064453125,0.0,0.0,9.549185779178516e-05,292.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889343261719,0.0,0.0,0.000100557153928,291.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470031738281,0.0,0.0,7.42714328225702e-05,291.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.30682373046875,0.0,0.0,0.0001005576195893,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18560791015625,0.0,0.0,0.0004769998486153,291.18780517578125,294.1499938964844,264.048095703125,262.2835693359375,270.40087890625,263.9965515136719,290.7272033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716541588306,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.556474685668945,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678900,291.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.89910888671875,0.0,0.0,9.550889080855995e-05,292.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18829345703125,0.0,0.0,0.0001005750891636,291.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.13397216796875,0.0,0.0,7.428467506542802e-05,291.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2991027832031,0.0,0.0,0.0001005755475489,292.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850280761719,0.0,0.0,0.0004770849191118,291.1869201660156,294.1499938964844,264.056396484375,262.2897033691406,270.3434753417969,264.0051574707031,290.7206726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017669448629,7.930211154416611e-09,0.0010176615323871,-0.0198271609842777,0.0,0.0,0.0,-0.0087441615760326,60.0,-18.54938125610352,-0.0,-7.061110807171644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,291.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8876342773437,0.0,0.0,9.55264622461982e-05,292.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18768310546875,0.0,0.0,0.0001005935919238,291.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1210021972656,0.0,0.0,7.429833931382746e-05,291.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2914428710937,0.0,0.0,0.0001005940503091,292.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18438720703125,0.0,0.0,0.0004771726962644,291.18603515625,294.1499938964844,264.06463623046875,262.2957763671875,270.2866516113281,264.0137634277344,290.7141418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178564116358,7.952078995288048e-09,0.0010178484953939,-0.0198844317346811,0.0,0.0,0.0,-0.0087550021708011,60.0,-18.542388916015625,-0.0,-7.063706419785376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8648376464844,0.0,0.0,9.556364238960668e-05,292.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863708496094,0.0,0.0,0.0001006327511277,291.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.09521484375,0.0,0.0,7.432726124534383e-05,291.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2761535644531,0.0,0.0,0.000100633209513,292.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831359863281,0.0,0.0,0.0004773584660142,291.1842041015625,294.1499938964844,264.0810546875,262.30792236328125,270.1747131347656,264.0308532714844,290.7010803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998357531846523e-09,0.0010182441910728,-0.0200056303292512,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.52877616882324,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8648376464844,0.0,0.0,9.556364238960668e-05,292.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863708496094,0.0,0.0,0.0001006327511277,291.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.09521484375,0.0,0.0,7.432726124534383e-05,291.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2761535644531,0.0,0.0,0.000100633209513,292.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831359863281,0.0,0.0,0.0004773584660142,291.1842041015625,294.1499938964844,264.0810546875,262.30792236328125,270.1747131347656,264.0308532714844,290.7010803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998357531846523e-09,0.0010182441910728,-0.0200056303292512,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.52877616882324,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8422241210937,0.0,0.0,9.560435137245804e-05,292.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849975585937,0.0,0.0,0.0001006756283459,291.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0697021484375,0.0,0.0,7.435892621288076e-05,291.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2610168457031,0.0,0.0,0.0001006760721793,292.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,0.0004775618435814,291.18231201171875,294.1499938964844,264.0972900390625,262.3199768066406,270.0649719238281,264.0478210449219,290.68798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.515810012817383,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8422241210937,0.0,0.0,9.560435137245804e-05,292.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849975585937,0.0,0.0,0.0001006756283459,291.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0697021484375,0.0,0.0,7.435892621288076e-05,291.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2610168457031,0.0,0.0,0.0001006760721793,292.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,0.0004775618435814,291.18231201171875,294.1499938964844,264.0972900390625,262.3199768066406,270.0649719238281,264.0478210449219,290.68798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.515810012817383,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8197937011719,0.0,0.0,9.564968786435202e-05,292.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18359375,0.0,0.0,0.0001007233659038,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0444030761719,0.0,0.0,7.43941855034791e-05,291.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2459411621094,0.0,0.0,0.0001007238097372,292.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1804504394531,0.0,0.0,0.0004777883004862,291.1803283691406,294.1499938964844,264.1133728027344,262.3319702148437,269.9574279785156,264.0646667480469,290.67486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.50370979309082,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8197937011719,0.0,0.0,9.564968786435202e-05,292.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18359375,0.0,0.0,0.0001007233659038,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0444030761719,0.0,0.0,7.43941855034791e-05,291.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2459411621094,0.0,0.0,0.0001007238097372,292.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1804504394531,0.0,0.0,0.0004777883004862,291.1803283691406,294.1499938964844,264.1133728027344,262.3319702148437,269.9574279785156,264.0646667480469,290.67486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.50370979309082,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7975769042969,0.0,0.0,9.570083057042213e-05,292.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820983886719,0.0,0.0,0.000100777229818,291.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01934814453125,0.0,0.0,7.443396316375583e-05,291.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.23101806640625,0.0,0.0,0.0001007776663755,292.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789855957031,0.0,0.0,0.0004780438030138,291.17828369140625,294.1499938964844,264.1292724609375,262.3439025878906,269.8520812988281,264.08135986328125,290.6617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528868198394,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.492694854736328,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7975769042969,0.0,0.0,9.570083057042213e-05,292.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820983886719,0.0,0.0,0.000100777229818,291.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01934814453125,0.0,0.0,7.443396316375583e-05,291.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.23101806640625,0.0,0.0,0.0001007776663755,292.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789855957031,0.0,0.0,0.0004780438030138,291.17828369140625,294.1499938964844,264.1292724609375,262.3439025878906,269.8520812988281,264.08135986328125,290.6617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528868198394,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.492694854736328,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7865600585937,0.0,0.0,9.5728988526389e-05,292.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18133544921875,0.0,0.0,0.0001008068866212,291.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0069274902344,0.0,0.0,7.445586379617453e-05,291.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2236022949219,0.0,0.0,0.0001008073159027,292.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1782531738281,0.0,0.0,0.0004781844618264,291.1772155761719,294.1499938964844,264.1371765136719,262.349853515625,269.8002624511719,264.08966064453125,290.6551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200124233961,8.204199097860965e-09,0.0010200042743235,-0.0205447040498256,0.0,0.0,0.0,-0.0088799884542822,60.0,-18.487689971923828,-0.0,-7.093664322610493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.77557373046875,0.0,0.0,9.57591546466574e-05,292.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805725097656,0.0,0.0,0.0001008386534522,291.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9945373535156,0.0,0.0,7.447932875948027e-05,291.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2161865234375,0.0,0.0,0.0001008390827337,292.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.177490234375,0.0,0.0,0.0004783351614605,291.1761474609375,294.1499938964844,264.14501953125,262.35577392578125,269.7490234375,264.0979309082031,290.6485900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020333613269,8.241760163230083e-09,0.0010203254641965,-0.0206430703401565,0.0,0.0,0.0,-0.0088986093178391,60.0,-18.48305892944336,-0.0,-7.09813292587569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7537536621094,0.0,0.0,9.582569327903911e-05,292.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.178955078125,0.0,0.0,0.0001009087282,291.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9699401855469,0.0,0.0,7.453108264598995e-05,291.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2014465332031,0.0,0.0,0.0001009091502055,292.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759338378906,0.0,0.0,0.0004786675563082,291.1739501953125,294.1499938964844,264.1605834960937,262.3675842285156,269.64801025390625,264.1143798828125,290.63543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324616551647068e-09,0.0010210338514298,-0.0208600535988807,0.0,0.0,0.0,-0.0089396843686699,60.0,-18.474925994873047,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7537536621094,0.0,0.0,9.582569327903911e-05,292.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.178955078125,0.0,0.0,0.0001009087282,291.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9699401855469,0.0,0.0,7.453108264598995e-05,291.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2014465332031,0.0,0.0,0.0001009091502055,292.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759338378906,0.0,0.0,0.0004786675563082,291.1739501953125,294.1499938964844,264.1605834960937,262.3675842285156,269.64801025390625,264.1143798828125,290.63543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324616551647068e-09,0.0010210338514298,-0.0208600535988807,0.0,0.0,0.0,-0.0089396843686699,60.0,-18.474925994873047,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.73211669921875,0.0,0.0,9.590198897058144e-05,292.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17730712890625,0.0,0.0,0.0001009890693239,291.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.945556640625,0.0,0.0,7.459041808033362e-05,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.18682861328125,0.0,0.0,0.0001009894913295,292.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,0.000479048670968,291.1716613769531,294.1499938964844,264.1759948730469,262.3793334960937,269.5489501953125,264.1307067871094,290.6222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.419627661737651e-09,0.0010218463139608,-0.021108865737915,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.46857643127441,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.73211669921875,0.0,0.0,9.590198897058144e-05,292.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17730712890625,0.0,0.0,0.0001009890693239,291.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.945556640625,0.0,0.0,7.459041808033362e-05,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.18682861328125,0.0,0.0,0.0001009894913295,292.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,0.000479048670968,291.1716613769531,294.1499938964844,264.1759948730469,262.3793334960937,269.5489501953125,264.1307067871094,290.6222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.419627661737651e-09,0.0010218463139608,-0.021108865737915,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.46857643127441,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71063232421875,0.0,0.0,9.59892277023755e-05,292.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,0.0001010809428407,291.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9213562011719,0.0,0.0,7.46582736610435e-05,291.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1722717285156,0.0,0.0,0.0001010813575703,292.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.172607421875,0.0,0.0,0.0004794844717252,291.1693115234375,294.1499938964844,264.1911926269531,262.3910217285156,269.451904296875,264.1468811035156,290.6091003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528277639641146e-09,0.001022775308229,-0.0213933885097503,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.464324951171875,-0.0,-7.132265267273399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71063232421875,0.0,0.0,9.59892277023755e-05,292.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,0.0001010809428407,291.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9213562011719,0.0,0.0,7.46582736610435e-05,291.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1722717285156,0.0,0.0,0.0001010813575703,292.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.172607421875,0.0,0.0,0.0004794844717252,291.1693115234375,294.1499938964844,264.1911926269531,262.3910217285156,269.451904296875,264.1468811035156,290.6091003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528277639641146e-09,0.001022775308229,-0.0213933885097503,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.464324951171875,-0.0,-7.132265267273399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6893310546875,0.0,0.0,9.608852997189388e-05,292.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737976074219,0.0,0.0,0.0001011855129036,291.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8973693847656,0.0,0.0,7.473550795111805e-05,291.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1578063964844,0.0,0.0,0.0001011859276331,292.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708679199219,0.0,0.0,0.0004799805174116,291.1668701171875,294.1499938964844,264.2062072753906,262.4026794433594,269.3567810058594,264.1629333496094,290.5959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651958260941228e-09,0.0010238328250125,-0.0217172671109437,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.46236801147461,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6893310546875,0.0,0.0,9.608852997189388e-05,292.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737976074219,0.0,0.0,0.0001011855129036,291.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8973693847656,0.0,0.0,7.473550795111805e-05,291.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1578063964844,0.0,0.0,0.0001011859276331,292.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708679199219,0.0,0.0,0.0004799805174116,291.1668701171875,294.1499938964844,264.2062072753906,262.4026794433594,269.3567810058594,264.1629333496094,290.5959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651958260941228e-09,0.0010238328250125,-0.0217172671109437,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.46236801147461,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6787414550781,0.0,0.0,9.61430196184665e-05,292.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728820800781,0.0,0.0,0.0001012428983813,291.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8854675292969,0.0,0.0,7.477789040422067e-05,291.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1506042480469,0.0,0.0,0.0001012433131108,292.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16998291015625,0.0,0.0,0.0004802527255378,291.1656494140625,294.1499938964844,264.213623046875,262.40850830078125,269.3099365234375,264.1709289550781,290.5893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244218865409,8.719830191239453e-09,0.0010244131553918,-0.0218949988484382,0.0,0.0,0.0,-0.0091356076300144,60.0,-18.46233940124512,-0.0,-7.155129821967422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6681823730469,0.0,0.0,9.620084892958404e-05,292.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,0.0001013038054225,291.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.87359619140625,0.0,0.0,7.482287037419155e-05,291.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1434326171875,0.0,0.0,0.0001013042056001,292.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690673828125,0.0,0.0,0.0004805416101589,291.16436767578125,294.1499938964844,264.22100830078125,262.414306640625,269.2635803222656,264.1788635253906,290.5827331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250378400087,8.791862349255553e-09,0.0010250291088595,-0.0220836233347654,0.0,0.0,0.0,-0.0091713173314929,60.0,-18.46294212341309,-0.0,-7.163738047211154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.647216796875,0.0,0.0,9.632683941163124e-05,292.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700134277344,0.0,0.0,0.0001014364825095,291.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8499755859375,0.0,0.0,7.492086297133937e-05,291.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.129150390625,0.0,0.0,0.0001014368826872,292.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16717529296875,0.0,0.0,0.0004811709804926,291.1617736816406,294.1499938964844,264.235595703125,262.4258728027344,269.17218017578125,264.19464111328125,290.56951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.466089248657227,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.647216796875,0.0,0.0,9.632683941163124e-05,292.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700134277344,0.0,0.0,0.0001014364825095,291.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8499755859375,0.0,0.0,7.492086297133937e-05,291.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.129150390625,0.0,0.0,0.0001014368826872,292.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16717529296875,0.0,0.0,0.0004811709804926,291.1617736816406,294.1499938964844,264.235595703125,262.4258728027344,269.17218017578125,264.19464111328125,290.56951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.466089248657227,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6263732910156,0.0,0.0,9.64667706284672e-05,292.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16802978515625,0.0,0.0,0.0001015838352032,291.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8265686035156,0.0,0.0,7.502969674533233e-05,291.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.11492919921875,0.0,0.0,0.0001015842281049,292.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16522216796875,0.0,0.0,0.0004818699671886,291.1591186523437,294.1499938964844,264.25,262.4373779296875,269.0826110839844,264.21026611328125,290.55633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.12309161549274e-09,0.001027861260809,-0.0229509472846984,0.0,0.0,0.0,-0.009335521608591,60.0,-18.47200965881348,-0.0,-7.203385621323832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6263732910156,0.0,0.0,9.64667706284672e-05,292.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16802978515625,0.0,0.0,0.0001015838352032,291.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8265686035156,0.0,0.0,7.502969674533233e-05,291.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.11492919921875,0.0,0.0,0.0001015842281049,292.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16522216796875,0.0,0.0,0.0004818699671886,291.1591186523437,294.1499938964844,264.25,262.4373779296875,269.0826110839844,264.21026611328125,290.55633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.12309161549274e-09,0.001027861260809,-0.0229509472846984,0.0,0.0,0.0,-0.009335521608591,60.0,-18.47200965881348,-0.0,-7.203385621323832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6056823730469,0.0,0.0,9.66165607678704e-05,292.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659851074219,0.0,0.0,0.0001017415779642,291.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8033142089844,0.0,0.0,7.514619937865064e-05,291.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.10076904296875,0.0,0.0,0.0001017419708659,292.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,0.0004826182266697,291.1563415527344,294.1499938964844,264.2631530761719,262.4479675292969,268.9947509765625,264.2256164550781,290.5431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294661624357,9.3096828024386e-09,0.0010294568492099,-0.0234395153820514,0.0,0.0,0.0,-0.009428022429347,60.0,-18.480653762817383,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6056823730469,0.0,0.0,9.66165607678704e-05,292.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659851074219,0.0,0.0,0.0001017415779642,291.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8033142089844,0.0,0.0,7.514619937865064e-05,291.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.10076904296875,0.0,0.0,0.0001017419708659,292.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,0.0004826182266697,291.1563415527344,294.1499938964844,264.2631530761719,262.4479675292969,268.9947509765625,264.2256164550781,290.5431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294661624357,9.3096828024386e-09,0.0010294568492099,-0.0234395153820514,0.0,0.0,0.0,-0.009428022429347,60.0,-18.480653762817383,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.58514404296875,0.0,0.0,9.67714804573916e-05,292.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,0.0001019047194859,291.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7802429199219,0.0,0.0,7.526669651269913e-05,291.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.086669921875,0.0,0.0,0.0001019051051116,292.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611328125,0.0,0.0,0.0004833920975215,291.15350341796875,294.1499938964844,264.274169921875,262.456787109375,268.9085693359375,264.2400817871094,290.5299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.49188232421875,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.58514404296875,0.0,0.0,9.67714804573916e-05,292.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,0.0001019047194859,291.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7802429199219,0.0,0.0,7.526669651269913e-05,291.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.086669921875,0.0,0.0,0.0001019051051116,292.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611328125,0.0,0.0,0.0004833920975215,291.15350341796875,294.1499938964844,264.274169921875,262.456787109375,268.9085693359375,264.2400817871094,290.5299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.49188232421875,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5749206542969,0.0,0.0,9.685070835985245e-05,292.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,0.0001019881528918,291.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7687683105469,0.0,0.0,7.532831659773365e-05,291.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.07965087890625,0.0,0.0,0.0001019885385176,292.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,0.0004837878805119,291.1520690917969,294.1499938964844,264.2789001464844,262.4605712890625,268.8661193847656,264.2468566894531,290.5232849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319604771211,9.601358819111285e-09,0.0010319508146494,-0.0242031998932361,0.0,0.0,0.0,-0.0095726186409592,60.0,-18.49841690063477,-0.0,-7.26082589608268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5647277832031,0.0,0.0,9.693100582808256e-05,292.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,0.0001020727067952,291.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.75732421875,0.0,0.0,7.53907734178938e-05,291.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0726623535156,0.0,0.0,0.000102073092421,292.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15899658203125,0.0,0.0,0.0004841889895033,291.1506042480469,294.1499938964844,264.2831115722656,262.46392822265625,268.8240661621094,264.2532653808594,290.5166931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328157804906,9.701384584559491e-09,0.0010328061180189,-0.0244650840759277,0.0,0.0,0.0,-0.0096222050487995,60.0,-18.505502700805664,-0.0,-7.272868174368341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5444641113281,0.0,0.0,9.709447476780042e-05,292.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.159423828125,0.0,0.0,0.0001022448486764,291.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7345886230469,0.0,0.0,7.551791350124404e-05,291.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0587158203125,0.0,0.0,0.0001022452270262,292.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,0.0004850055556744,291.1475830078125,294.1499938964844,264.2901916503906,262.46954345703125,268.7410583496094,264.264892578125,290.5034484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501192177362e-09,0.0010345473419874,-0.0249982010573148,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.521211624145508,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5444641113281,0.0,0.0,9.709447476780042e-05,292.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.159423828125,0.0,0.0,0.0001022448486764,291.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7345886230469,0.0,0.0,7.551791350124404e-05,291.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0587158203125,0.0,0.0,0.0001022452270262,292.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,0.0004850055556744,291.1475830078125,294.1499938964844,264.2901916503906,262.46954345703125,268.7410583496094,264.264892578125,290.5034484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501192177362e-09,0.0010345473419874,-0.0249982010573148,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.521211624145508,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5243225097656,0.0,0.0,9.726116695674136e-05,292.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,0.0001024203884298,291.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7120056152344,0.0,0.0,7.564755651401356e-05,291.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0448303222656,0.0,0.0,0.0001024207667796,292.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,0.0004858382162638,291.1445007324219,294.1499938964844,264.2955322265625,262.47369384765625,268.6595764160156,264.2747802734375,290.490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418270826339,0.0,0.0,0.0,-0.009826092980802,60.0,-18.538881301879883,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5243225097656,0.0,0.0,9.726116695674136e-05,292.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,0.0001024203884298,291.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7120056152344,0.0,0.0,7.564755651401356e-05,291.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0448303222656,0.0,0.0,0.0001024207667796,292.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,0.0004858382162638,291.1445007324219,294.1499938964844,264.2955322265625,262.47369384765625,268.6595764160156,264.2747802734375,290.490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418270826339,0.0,0.0,0.0,-0.009826092980802,60.0,-18.538881301879883,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681060,291.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5043029785156,0.0,0.0,9.743028203956784e-05,292.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,0.0001025984747684,291.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6895751953125,0.0,0.0,7.577909127576277e-05,291.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0309753417969,0.0,0.0,0.0001025988458422,292.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,0.0004866830131504,291.14129638671875,294.1499938964844,264.2992248535156,262.4765319824219,268.5794982910156,264.28289794921875,290.4769897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933339595794,0.0,0.0,0.0,-0.0099305296316742,60.0,-18.55825424194336,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,291.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5043029785156,0.0,0.0,9.743028203956784e-05,292.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,0.0001025984747684,291.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6895751953125,0.0,0.0,7.577909127576277e-05,291.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0309753417969,0.0,0.0,0.0001025988458422,292.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,0.0004866830131504,291.14129638671875,294.1499938964844,264.2992248535156,262.4765319824219,268.5794982910156,264.28289794921875,290.4769897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933339595794,0.0,0.0,0.0,-0.0099305296316742,60.0,-18.55825424194336,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
