time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
681180,291.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4844055175781,0.0,0.0,9.760093234945089e-05,292.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,0.0001027781909215,291.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.66729736328125,0.0,0.0,7.591182657051831e-05,291.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0172119140625,0.0,0.0,0.0001027785547194,292.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,0.0004875354934483,291.1380310058594,294.1499938964844,264.3014221191406,262.4781799316406,268.5008239746094,264.2892761230469,290.4637756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498439013957,0.0,0.0,0.0,-0.0100359190255403,60.0,-18.579078674316406,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,291.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4844055175781,0.0,0.0,9.760093234945089e-05,292.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,0.0001027781909215,291.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.66729736328125,0.0,0.0,7.591182657051831e-05,291.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0172119140625,0.0,0.0,0.0001027785547194,292.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,0.0004875354934483,291.1380310058594,294.1499938964844,264.3014221191406,262.4781799316406,268.5008239746094,264.2892761230469,290.4637756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498439013957,0.0,0.0,0.0,-0.0100359190255403,60.0,-18.579078674316406,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4745178222656,0.0,0.0,9.768654854269698e-05,292.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.0001028683400363,291.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6561889648437,0.0,0.0,7.597840885864571e-05,291.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0103454589844,0.0,0.0,0.0001028687111102,292.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.0004879631160292,291.1363830566406,294.1499938964844,264.302001953125,262.47857666015625,268.4620056152344,264.2917785644531,290.4571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408645030111,1.064256593963364e-08,0.0010408539092168,-0.026929011568427,0.0,0.0,0.0,-0.0100887883454561,60.0,-18.589963912963867,-0.0,-7.386665146214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.46466064453125,0.0,0.0,9.777217201190068e-05,292.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,0.000102958510979,291.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6451721191406,0.0,0.0,7.604500569868833e-05,291.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.00347900390625,0.0,0.0,0.0001029588747769,292.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,0.0004883908550255,291.1347045898437,294.1499938964844,264.30224609375,262.47869873046875,268.42352294921875,264.2938842773437,290.4505310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417767334729,1.0749229950590689e-08,0.0010417660232633,-0.0272082183510065,0.0,0.0,0.0,-0.010141666047275,60.0,-18.60110282897949,-0.0,-7.399617629744172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.44500732421875,0.0,0.0,9.794292418519036e-05,292.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0001031383217195,291.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6231689453125,0.0,0.0,7.617781375302002e-05,291.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.98980712890625,0.0,0.0,0.0001031386855174,292.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,0.0004892438300885,291.1312561035156,294.1499938964844,264.3018798828125,262.4782409667969,268.34747314453125,264.2969665527344,290.4372863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961941576681513e-08,0.0010435847798362,-0.0277650002390146,0.0,0.0,0.0,-0.0102471159771084,60.0,-18.623998641967773,-0.0,-7.425480674783105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.44500732421875,0.0,0.0,9.794292418519036e-05,292.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0001031383217195,291.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6231689453125,0.0,0.0,7.617781375302002e-05,291.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.98980712890625,0.0,0.0,0.0001031386855174,292.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,0.0004892438300885,291.1312561035156,294.1499938964844,264.3018798828125,262.4782409667969,268.34747314453125,264.2969665527344,290.4372863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961941576681513e-08,0.0010435847798362,-0.0277650002390146,0.0,0.0,0.0,-0.0102471159771084,60.0,-18.623998641967773,-0.0,-7.425480674783105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.42547607421875,0.0,0.0,9.811206837184729e-05,292.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,0.0001033164444379,291.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6013488769531,0.0,0.0,7.630937034264207e-05,291.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9761962890625,0.0,0.0,0.0001033168009598,292.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,0.0004900887142866,291.1277160644531,294.1499938964844,264.3004150390625,262.4768981933594,268.2726745605469,264.29852294921875,290.4240417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165108412504,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.647510528564453,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.42547607421875,0.0,0.0,9.811206837184729e-05,292.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,0.0001033164444379,291.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6013488769531,0.0,0.0,7.630937034264207e-05,291.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9761962890625,0.0,0.0,0.0001033168009598,292.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,0.0004900887142866,291.1277160644531,294.1499938964844,264.3004150390625,262.4768981933594,268.2726745605469,264.29852294921875,290.4240417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165108412504,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.647510528564453,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.40606689453125,0.0,0.0,9.827837493503466e-05,292.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,0.0001034915840136,291.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57965087890625,0.0,0.0,7.643872959306464e-05,291.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9626159667969,0.0,0.0,0.0001034919332596,292.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,0.0004909195122309,291.1241149902344,294.1499938964844,264.2980041503906,262.47479248046875,268.1990966796875,264.2987670898437,290.4107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.137982774679358e-08,0.0010471580317243,-0.0288587603718042,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.67131423950196,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.40606689453125,0.0,0.0,9.827837493503466e-05,292.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,0.0001034915840136,291.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57965087890625,0.0,0.0,7.643872959306464e-05,291.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9626159667969,0.0,0.0,0.0001034919332596,292.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,0.0004909195122309,291.1241149902344,294.1499938964844,264.2980041503906,262.47479248046875,268.1990966796875,264.2987670898437,290.4107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.137982774679358e-08,0.0010471580317243,-0.0288587603718042,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.67131423950196,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38677978515625,0.0,0.0,9.84405560302548e-05,292.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,0.0001036623652908,291.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5580749511719,0.0,0.0,7.656486559426412e-05,291.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9490966796875,0.0,0.0,0.0001036627145367,292.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,0.0004917296464554,291.1203918457031,294.1499938964844,264.2947692871094,262.4720153808594,268.1267395019531,264.2977600097656,290.3974914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581856362852251e-08,0.0010488855186849,-0.0293875057250261,0.0,0.0,0.0,-0.01055443380028,60.0,-18.69507598876953,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38677978515625,0.0,0.0,9.84405560302548e-05,292.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,0.0001036623652908,291.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5580749511719,0.0,0.0,7.656486559426412e-05,291.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9490966796875,0.0,0.0,0.0001036627145367,292.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,0.0004917296464554,291.1203918457031,294.1499938964844,264.2947692871094,262.4720153808594,268.1267395019531,264.2977600097656,290.3974914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581856362852251e-08,0.0010488855186849,-0.0293875057250261,0.0,0.0,0.0,-0.01055443380028,60.0,-18.69507598876953,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3771667480469,0.0,0.0,9.851966751739384e-05,292.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,0.0001037456750054,291.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.54736328125,0.0,0.0,7.662639836780727e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9423522949219,0.0,0.0,0.0001037460242514,292.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,0.0004921248182654,291.1184997558594,294.1499938964844,264.2928771972656,262.4704284667969,268.0909729003906,264.2968444824219,290.390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497398907318,1.1680408640302176e-08,0.0010497282491996,-0.0296454261988401,0.0,0.0,0.0,-0.0106032900512218,60.0,-18.70682907104492,-0.0,-7.513172306516935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3676147460937,0.0,0.0,9.859720739768818e-05,292.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13592529296875,0.0,0.0,0.0001038273330777,291.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.53668212890625,0.0,0.0,7.668670150451362e-05,291.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9356384277344,0.0,0.0,0.0001038276750477,292.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.133544921875,0.0,0.0,0.0004925121320411,291.1166076660156,294.1499938964844,264.2908630371094,262.4687194824219,268.0555419921875,264.2956848144531,290.3842468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505659738555,1.1777000707979825e-08,0.0010505540994927,-0.0298982132226228,0.0,0.0,0.0,-0.0106511749327182,60.0,-18.71843719482422,-0.0,-7.525000711439135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3485412597656,0.0,0.0,9.874693932943046e-05,292.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,0.0001039850103552,291.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.515380859375,0.0,0.0,7.680316048208624e-05,291.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9222106933594,0.0,0.0,0.0001039853450492,292.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,0.0004932601004838,291.1127319335937,294.1499938964844,264.286376953125,262.4649658203125,267.9854431152344,264.2927551269531,290.3709411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963525281544209e-08,0.001052149105817,-0.0303863361477851,0.0,0.0,0.0,-0.0107436431571841,60.0,-18.7410831451416,-0.0,-7.547868818846838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3485412597656,0.0,0.0,9.874693932943046e-05,292.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,0.0001039850103552,291.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.515380859375,0.0,0.0,7.680316048208624e-05,291.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9222106933594,0.0,0.0,0.0001039853450492,292.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,0.0004932601004838,291.1127319335937,294.1499938964844,264.286376953125,262.4649658203125,267.9854431152344,264.2927551269531,290.3709411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963525281544209e-08,0.001052149105817,-0.0303863361477851,0.0,0.0,0.0,-0.0107436431571841,60.0,-18.7410831451416,-0.0,-7.547868818846838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3295593261719,0.0,0.0,9.888820932246745e-05,292.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298828125,0.0,0.0,0.0001041337818605,291.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4942626953125,0.0,0.0,7.691304199397564e-05,291.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9088134765625,0.0,0.0,0.0001041341165546,292.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,0.0004939658101648,291.1087341308594,294.1499938964844,264.2815246582031,262.4609069824219,267.9164428710937,264.2890625,290.357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.213950806544517e-08,0.001053653890267,-0.030846856534481,0.0,0.0,0.0,-0.0108308857306838,60.0,-18.762596130371094,-0.0,-7.569476423441301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3295593261719,0.0,0.0,9.888820932246745e-05,292.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298828125,0.0,0.0,0.0001041337818605,291.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4942626953125,0.0,0.0,7.691304199397564e-05,291.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9088134765625,0.0,0.0,0.0001041341165546,292.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,0.0004939658101648,291.1087341308594,294.1499938964844,264.2815246582031,262.4609069824219,267.9164428710937,264.2890625,290.357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.213950806544517e-08,0.001053653890267,-0.030846856534481,0.0,0.0,0.0,-0.0108308857306838,60.0,-18.762596130371094,-0.0,-7.569476423441301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.31072998046875,0.0,0.0,9.901949670165776e-05,292.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,0.0001042720323312,291.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4732360839844,0.0,0.0,7.701515278313309e-05,291.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8955078125,0.0,0.0,0.0001042723670252,292.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,0.0004946216358803,291.10467529296875,294.1499938964844,264.2763671875,262.4566345214844,267.8485412597656,264.2847595214844,290.3443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550646111369,1.2303049246042974e-08,0.0010550522711127,-0.0312747992575168,0.0,0.0,0.0,-0.0109119601547718,60.0,-18.782588958740234,-0.0,-7.589583361777842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.31072998046875,0.0,0.0,9.901949670165776e-05,292.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,0.0001042720323312,291.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4732360839844,0.0,0.0,7.701515278313309e-05,291.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8955078125,0.0,0.0,0.0001042723670252,292.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,0.0004946216358803,291.10467529296875,294.1499938964844,264.2763671875,262.4566345214844,267.8485412597656,264.2847595214844,290.3443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550646111369,1.2303049246042974e-08,0.0010550522711127,-0.0312747992575168,0.0,0.0,0.0,-0.0109119601547718,60.0,-18.782588958740234,-0.0,-7.589583361777842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2919921875,0.0,0.0,9.913930989569052e-05,292.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235656738281,0.0,0.0,0.0001043982047121,291.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.452392578125,0.0,0.0,7.710834324825555e-05,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8822021484375,0.0,0.0,0.0001043985321302,292.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213073730469,0.0,0.0,0.0004952201270498,291.1005249023437,294.1499938964844,264.27105712890625,262.4522705078125,267.78173828125,264.280029296875,290.3310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563408723101,1.2452296083154124e-08,0.0010563284158706,-0.0316653251647949,0.0,0.0,0.0,-0.0109859472140669,60.0,-18.800710678100582,-0.0,-7.607956575839125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2919921875,0.0,0.0,9.913930989569052e-05,292.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235656738281,0.0,0.0,0.0001043982047121,291.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.452392578125,0.0,0.0,7.710834324825555e-05,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8822021484375,0.0,0.0,0.0001043985321302,292.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213073730469,0.0,0.0,0.0004952201270498,291.1005249023437,294.1499938964844,264.27105712890625,262.4522705078125,267.78173828125,264.280029296875,290.3310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563408723101,1.2452296083154124e-08,0.0010563284158706,-0.0316653251647949,0.0,0.0,0.0,-0.0109859472140669,60.0,-18.800710678100582,-0.0,-7.607956575839125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2826538085937,0.0,0.0,9.919443255057558e-05,292.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,0.000104456252302,291.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4420166015625,0.0,0.0,7.715121319051832e-05,291.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8755798339844,0.0,0.0,0.0001044565797201,292.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11968994140625,0.0,0.0,0.0004954955074936,291.0984191894531,294.1499938964844,264.26837158203125,262.4500732421875,267.7487487792969,264.27752685546875,290.32440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569280711933,1.252096026860272e-08,0.0010569156147539,-0.0318449884653091,0.0,0.0,0.0,-0.0110199870541691,60.0,-18.808921813964844,-0.0,-7.616417008193822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2733764648437,0.0,0.0,9.924611367750912e-05,292.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12030029296875,0.0,0.0,0.0001045106764649,291.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4316711425781,0.0,0.0,7.719141285633668e-05,291.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.86895751953125,0.0,0.0,0.0001045109966071,292.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180725097656,0.0,0.0,0.0004957536584697,291.0963134765625,294.1499938964844,264.2657165527344,262.4479064941406,267.7160339355469,264.2749938964844,290.3177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574785992503,1.2585333664105748e-08,0.0010574660263955,-0.0320134237408638,0.0,0.0,0.0,-0.0110518997535109,60.0,-18.816524505615234,-0.0,-7.624353060009528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2548522949219,0.0,0.0,9.933846013154836e-05,292.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.116943359375,0.0,0.0,0.0001046079269144,291.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4110717773437,0.0,0.0,7.726323383394629e-05,291.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.85577392578125,0.0,0.0,0.0001046082470566,292.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11474609375,0.0,0.0,0.0004962149541825,291.09197998046875,294.1499938964844,264.2605285644531,262.4436950683594,267.6513977050781,264.26983642578125,290.3044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.270036076306269e-08,0.0010584496194496,-0.0323143862187862,0.0,0.0,0.0,-0.011108923703432,60.0,-18.82975006103516,-0.0,-7.638544019528126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2548522949219,0.0,0.0,9.933846013154836e-05,292.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.116943359375,0.0,0.0,0.0001046079269144,291.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4110717773437,0.0,0.0,7.726323383394629e-05,291.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.85577392578125,0.0,0.0,0.0001046082470566,292.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11474609375,0.0,0.0,0.0004962149541825,291.09197998046875,294.1499938964844,264.2605285644531,262.4436950683594,267.6513977050781,264.26983642578125,290.3044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.270036076306269e-08,0.0010584496194496,-0.0323143862187862,0.0,0.0,0.0,-0.011108923703432,60.0,-18.82975006103516,-0.0,-7.638544019528126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2364807128906,0.0,0.0,9.941503958543764e-05,292.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134948730469,0.0,0.0,0.0001046885663527,291.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.390625,0.0,0.0,7.732279482297599e-05,291.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8426208496094,0.0,0.0,0.0001046888792188,292.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.111328125,0.0,0.0,0.00049659749493,291.0875549316406,294.1499938964844,264.255615234375,262.439697265625,267.5878295898437,264.2646789550781,290.29107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592780308797,1.2795733361770093e-08,0.0010592652251943,-0.0325639210641384,0.0,0.0,0.0,-0.0111562041565775,60.0,-18.83993911743164,-0.0,-7.650319844287878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2364807128906,0.0,0.0,9.941503958543764e-05,292.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134948730469,0.0,0.0,0.0001046885663527,291.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.390625,0.0,0.0,7.732279482297599e-05,291.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8426208496094,0.0,0.0,0.0001046888792188,292.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.111328125,0.0,0.0,0.00049659749493,291.0875549316406,294.1499938964844,264.255615234375,262.439697265625,267.5878295898437,264.2646789550781,290.29107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592780308797,1.2795733361770093e-08,0.0010592652251943,-0.0325639210641384,0.0,0.0,0.0,-0.0111562041565775,60.0,-18.83993911743164,-0.0,-7.650319844287878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2182006835937,0.0,0.0,9.94746878859587e-05,292.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100158691406,0.0,0.0,0.0001047513869707,291.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.37030029296875,0.0,0.0,7.736918632872403e-05,291.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8295288085937,0.0,0.0,0.0001047516925609,292.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078796386719,0.0,0.0,0.0004968954599462,291.08306884765625,294.1499938964844,264.2510681152344,262.4360656738281,267.5253295898437,264.2596740722656,290.2777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059913309291,1.2870019716615388e-08,0.0010599003871902,-0.0327582769095897,0.0,0.0,0.0,-0.0111930314451456,60.0,-18.84677696228028,-0.0,-7.659498635348427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2182006835937,0.0,0.0,9.94746878859587e-05,292.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100158691406,0.0,0.0,0.0001047513869707,291.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.37030029296875,0.0,0.0,7.736918632872403e-05,291.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8295288085937,0.0,0.0,0.0001047516925609,292.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078796386719,0.0,0.0,0.0004968954599462,291.08306884765625,294.1499938964844,264.2510681152344,262.4360656738281,267.5253295898437,264.2596740722656,290.2777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059913309291,1.2870019716615388e-08,0.0010599003871902,-0.0327582769095897,0.0,0.0,0.0,-0.0111930314451456,60.0,-18.84677696228028,-0.0,-7.659498635348427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.20001220703125,0.0,0.0,9.951653919415548e-05,292.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064147949219,0.0,0.0,0.0001047954647219,291.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3501281738281,0.0,0.0,7.74017462390475e-05,291.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81646728515625,0.0,0.0,0.0001047957703121,292.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10430908203125,0.0,0.0,0.0004971045418642,291.0784606933594,294.1499938964844,264.2470397949219,262.432861328125,267.46392822265625,264.2550048828125,290.2643737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.2922135361748133e-08,0.0010603461414575,-0.032894629985094,0.0,0.0,0.0,-0.011218867264688,60.0,-18.8499813079834,-0.0,-7.665941126333564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.20001220703125,0.0,0.0,9.951653919415548e-05,292.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064147949219,0.0,0.0,0.0001047954647219,291.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3501281738281,0.0,0.0,7.74017462390475e-05,291.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81646728515625,0.0,0.0,0.0001047957703121,292.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10430908203125,0.0,0.0,0.0004971045418642,291.0784606933594,294.1499938964844,264.2470397949219,262.432861328125,267.46392822265625,264.2550048828125,290.2643737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.2922135361748133e-08,0.0010603461414575,-0.032894629985094,0.0,0.0,0.0,-0.011218867264688,60.0,-18.8499813079834,-0.0,-7.665941126333564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.19097900390625,0.0,0.0,9.953027620213106e-05,292.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046142578125,0.0,0.0,0.0001048099293257,291.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3401184082031,0.0,0.0,7.741242734482512e-05,291.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8099670410156,0.0,0.0,0.0001048102349159,292.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025085449219,0.0,0.0,0.0004971731686964,291.0761413574219,294.1499938964844,264.2452697753906,262.4314880371094,267.43365478515625,264.2528076171875,290.2576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605052812024,1.2939233684505781e-08,0.0010604923591017,-0.032939363270998,0.0,0.0,0.0,-0.0112273441627621,60.0,-18.850069046020508,-0.0,-7.668055701515186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1819763183594,0.0,0.0,9.954008419299498e-05,292.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.102783203125,0.0,0.0,0.0001048202611855,291.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3301086425781,0.0,0.0,7.74200598243624e-05,291.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8034973144531,0.0,0.0,0.0001048205667757,292.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,0.0004972221795469,291.07379150390625,294.1499938964844,264.2436828613281,262.4302673339844,267.4035949707031,264.2507629394531,290.2510070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606097057461,1.2951435479635622e-08,0.0010605966672301,-0.0329712852835655,0.0,0.0,0.0,-0.0112333931028842,60.0,-18.849315643310547,-0.0,-7.669564183743206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1640319824219,0.0,0.0,9.954479901352896e-05,292.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990600585937,0.0,0.0,0.0001048252233886,291.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.31024169921875,0.0,0.0,7.742371963104233e-05,291.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79052734375,0.0,0.0,0.0001048255289788,292.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09698486328125,0.0,0.0,0.0004972457536496,291.06903076171875,294.1499938964844,264.2411193847656,262.4283447265625,267.3443603515625,264.2471008300781,290.2376403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606596479192,1.2957271700031473e-08,0.0010606466094031,-0.0329865552484989,0.0,0.0,0.0,-0.0112362867221236,60.0,-18.844635009765625,-0.0,-7.670286095162737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1640319824219,0.0,0.0,9.954479901352896e-05,292.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990600585937,0.0,0.0,0.0001048252233886,291.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.31024169921875,0.0,0.0,7.742371963104233e-05,291.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79052734375,0.0,0.0,0.0001048255289788,292.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09698486328125,0.0,0.0,0.0004972457536496,291.06903076171875,294.1499938964844,264.2411193847656,262.4283447265625,267.3443603515625,264.2471008300781,290.2376403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606596479192,1.2957271700031473e-08,0.0010606466094031,-0.0329865552484989,0.0,0.0,0.0,-0.0112362867221236,60.0,-18.844635009765625,-0.0,-7.670286095162737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.146240234375,0.0,0.0,9.952971595339476e-05,292.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0952453613281,0.0,0.0,0.0001048093399731,291.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2904968261719,0.0,0.0,7.741199078736827e-05,291.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.77764892578125,0.0,0.0,0.0001048096382874,292.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932312011719,0.0,0.0,0.0004971703747287,291.064208984375,294.1499938964844,264.239501953125,262.4272155761719,267.2861328125,264.2441101074219,290.2242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604986455291,1.2938438764820148e-08,0.0010604857234284,-0.0329372845590114,0.0,0.0,0.0,-0.0112269511446356,60.0,-18.835851669311523,-0.0,-7.667956936074918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683400,291.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.146240234375,0.0,0.0,9.952971595339476e-05,292.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0952453613281,0.0,0.0,0.0001048093399731,291.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2904968261719,0.0,0.0,7.741199078736827e-05,291.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.77764892578125,0.0,0.0,0.0001048096382874,292.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932312011719,0.0,0.0,0.0004971703747287,291.064208984375,294.1499938964844,264.239501953125,262.4272155761719,267.2861328125,264.2441101074219,290.2242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604986455291,1.2938438764820148e-08,0.0010604857234284,-0.0329372845590114,0.0,0.0,0.0,-0.0112269511446356,60.0,-18.835851669311523,-0.0,-7.667956936074918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,291.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1285400390625,0.0,0.0,9.949398372555152e-05,292.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914001464844,0.0,0.0,0.0001047717232722,291.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2709045410156,0.0,0.0,7.73842039052397e-05,291.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7648010253906,0.0,0.0,0.0001047720143105,292.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893859863281,0.0,0.0,0.000496991968248,291.05926513671875,294.1499938964844,264.2389221191406,262.4269714355469,267.2289733886719,264.2419738769531,290.2108459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601177345961,1.2893890399823249e-08,0.0010601048124954,-0.0328207314014434,0.0,0.0,0.0,-0.0112048666924238,60.0,-18.822397232055664,-0.0,-7.662448808787303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
