time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
683520,291.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1285400390625,0.0,0.0,9.949398372555152e-05,292.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914001464844,0.0,0.0,0.0001047717232722,291.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2709045410156,0.0,0.0,7.73842039052397e-05,291.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7648010253906,0.0,0.0,0.0001047720143105,292.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893859863281,0.0,0.0,0.000496991968248,291.05926513671875,294.1499938964844,264.2389221191406,262.4269714355469,267.2289733886719,264.2419738769531,290.2108459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601177345961,1.2893890399823249e-08,0.0010601048124954,-0.0328207314014434,0.0,0.0,0.0,-0.0112048666924238,60.0,-18.822397232055664,-0.0,-7.662448808787303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,291.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1109313964844,0.0,0.0,9.943721670424566e-05,292.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08746337890625,0.0,0.0,0.0001047119440045,291.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2514343261719,0.0,0.0,7.734004611847922e-05,291.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7519836425781,0.0,0.0,0.0001047122277668,292.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854797363281,0.0,0.0,0.000496708380524,291.0542907714844,294.1499938964844,264.23956298828125,262.4277648925781,267.1729431152344,264.2408142089844,290.19744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595126077532,1.2823118566984704e-08,0.0010594998020678,-0.0326355695724487,0.0,0.0,0.0,-0.0111697819083929,60.0,-18.804182052612305,-0.0,-7.653702738252832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1109313964844,0.0,0.0,9.943721670424566e-05,292.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08746337890625,0.0,0.0,0.0001047119440045,291.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2514343261719,0.0,0.0,7.734004611847922e-05,291.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7519836425781,0.0,0.0,0.0001047122277668,292.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854797363281,0.0,0.0,0.000496708380524,291.0542907714844,294.1499938964844,264.23956298828125,262.4277648925781,267.1729431152344,264.2408142089844,290.19744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595126077532,1.2823118566984704e-08,0.0010594998020678,-0.0326355695724487,0.0,0.0,0.0,-0.0111697819083929,60.0,-18.804182052612305,-0.0,-7.653702738252832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1022033691406,0.0,0.0,9.940078598447144e-05,292.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854797363281,0.0,0.0,0.0001046735851559,291.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24176025390625,0.0,0.0,7.731171353952959e-05,291.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.74560546875,0.0,0.0,0.0001046738689183,292.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835266113281,0.0,0.0,0.000496526423376,291.0517578125,294.1499938964844,264.2403564453125,262.4285888671875,267.1453552246094,264.2406616210937,290.19073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591242462396,1.2777709557099117e-08,0.0010591115569695,-0.0325167626142501,0.0,0.0,0.0,-0.0111472718417644,60.0,-18.793174743652344,-0.0,-7.648093713896743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0934753417969,0.0,0.0,9.935924026649444e-05,292.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834655761719,0.0,0.0,0.0001046298420988,291.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2321472167969,0.0,0.0,7.7279401011765e-05,291.2530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7392578125,0.0,0.0,0.0001046301258611,292.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815124511719,0.0,0.0,0.0004963189130648,291.0491943359375,294.1499938964844,264.24151611328125,262.4296875,267.1180725097656,264.24078369140625,290.1840515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058681635186,1.2725934972479536e-08,0.0010586688295006,-0.0323812998831272,0.0,0.0,0.0,-0.011121604591608,60.0,-18.780941009521484,-0.0,-7.641700250360375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0761413574219,0.0,0.0,9.926130587700754e-05,292.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07940673828125,0.0,0.0,0.0001045267126755,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2129821777344,0.0,0.0,7.720322901150212e-05,291.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7265625,0.0,0.0,0.0001045269891619,292.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774841308594,0.0,0.0,0.0004958297358825,291.0440368652344,294.1499938964844,264.2449645996094,262.432861328125,267.06427001953125,264.2419128417969,290.1706237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576378554105,1.2603875276795408e-08,0.0010576252825558,-0.0320619381964206,0.0,0.0,0.0,-0.0110610956326127,60.0,-18.75307273864746,-0.0,-7.626639586533204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0761413574219,0.0,0.0,9.926130587700754e-05,292.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07940673828125,0.0,0.0,0.0001045267126755,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2129821777344,0.0,0.0,7.720322901150212e-05,291.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7265625,0.0,0.0,0.0001045269891619,292.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774841308594,0.0,0.0,0.0004958297358825,291.0440368652344,294.1499938964844,264.2449645996094,262.432861328125,267.06427001953125,264.2419128417969,290.1706237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576378554105,1.2603875276795408e-08,0.0010576252825558,-0.0320619381964206,0.0,0.0,0.0,-0.0110610956326127,60.0,-18.75307273864746,-0.0,-7.626639586533204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0589294433594,0.0,0.0,9.914422844303772e-05,292.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07525634765625,0.0,0.0,0.0001044034215738,291.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1939697265625,0.0,0.0,7.711217040196061e-05,291.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.71392822265625,0.0,0.0,0.0001044036980601,292.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733642578125,0.0,0.0,0.0004952448653057,291.038818359375,294.1499938964844,264.25,262.4373779296875,267.0116271972656,264.2443542480469,290.1571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563901159912,1.245796354965023e-08,0.0010563776595517,-0.0316801518201828,0.0,0.0,0.0,-0.0109887607395648,60.0,-18.72028923034668,-0.0,-7.608654328805643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0589294433594,0.0,0.0,9.914422844303772e-05,292.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07525634765625,0.0,0.0,0.0001044034215738,291.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1939697265625,0.0,0.0,7.711217040196061e-05,291.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.71392822265625,0.0,0.0,0.0001044036980601,292.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733642578125,0.0,0.0,0.0004952448653057,291.038818359375,294.1499938964844,264.25,262.4373779296875,267.0116271972656,264.2443542480469,290.1571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563901159912,1.245796354965023e-08,0.0010563776595517,-0.0316801518201828,0.0,0.0,0.0,-0.0109887607395648,60.0,-18.72028923034668,-0.0,-7.608654328805643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0418395996094,0.0,0.0,9.90218177321367e-05,292.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.071044921875,0.0,0.0,0.0001042745207087,291.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.17510986328125,0.0,0.0,7.701695722062141e-05,291.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7013854980469,0.0,0.0,0.0001042747971951,292.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691833496094,0.0,0.0,0.0004946334520354,291.03350830078125,294.1499938964844,264.2574462890625,262.44403076171875,266.960205078125,264.2485046386719,290.1437683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550855658948,1.2305412688817796e-08,0.0010550732258707,-0.0312809832394123,0.0,0.0,0.0,-0.0109131345525383,60.0,-18.6835994720459,-0.0,-7.589873973756769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0418395996094,0.0,0.0,9.90218177321367e-05,292.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.071044921875,0.0,0.0,0.0001042745207087,291.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.17510986328125,0.0,0.0,7.701695722062141e-05,291.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7013854980469,0.0,0.0,0.0001042747971951,292.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691833496094,0.0,0.0,0.0004946334520354,291.03350830078125,294.1499938964844,264.2574462890625,262.44403076171875,266.960205078125,264.2485046386719,290.1437683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550855658948,1.2305412688817796e-08,0.0010550732258707,-0.0312809832394123,0.0,0.0,0.0,-0.0109131345525383,60.0,-18.6835994720459,-0.0,-7.589873973756769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0248718261719,0.0,0.0,9.890760702546686e-05,292.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668029785156,0.0,0.0,0.0001041542564053,291.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1563720703125,0.0,0.0,7.692813233006746e-05,291.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6888427734375,0.0,0.0,0.0001041545256157,292.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06494140625,0.0,0.0,0.0004940629587508,291.02813720703125,294.1499938964844,264.26788330078125,262.45330810546875,266.909912109375,264.25457763671875,290.1303405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538683272898,1.2163075879811912e-08,0.001053856103681,-0.030908528715372,0.0,0.0,0.0,-0.0108425728976726,60.0,-18.64537811279297,-0.0,-7.572371885089525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0248718261719,0.0,0.0,9.890760702546686e-05,292.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668029785156,0.0,0.0,0.0001041542564053,291.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1563720703125,0.0,0.0,7.692813233006746e-05,291.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6888427734375,0.0,0.0,0.0001041545256157,292.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06494140625,0.0,0.0,0.0004940629587508,291.02813720703125,294.1499938964844,264.26788330078125,262.45330810546875,266.909912109375,264.25457763671875,290.1303405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538683272898,1.2163075879811912e-08,0.001053856103681,-0.030908528715372,0.0,0.0,0.0,-0.0108425728976726,60.0,-18.64537811279297,-0.0,-7.572371885089525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.01641845703125,0.0,0.0,9.88540195976384e-05,292.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06463623046875,0.0,0.0,0.000104097831354,291.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1470642089844,0.0,0.0,7.68864483688958e-05,291.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6826171875,0.0,0.0,0.0001040980932884,292.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06280517578125,0.0,0.0,0.0004937952617183,291.0254211425781,294.1499938964844,264.274169921875,262.4588928222656,266.8852233886719,264.258544921875,290.1236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532971937209,1.2096291079899402e-08,0.0010532850865274,-0.0307337660342454,0.0,0.0,0.0,-0.010809464380145,60.0,-18.626026153564453,-0.0,-7.564167248119702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.00799560546875,0.0,0.0,9.880305151455104e-05,292.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624694824219,0.0,0.0,0.0001040441638906,291.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1378173828125,0.0,0.0,7.684680895181373e-05,291.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6763916015625,0.0,0.0,0.0001040444258251,292.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606384277344,0.0,0.0,0.0004935407196171,291.022705078125,294.1499938964844,264.2810974121094,262.4650573730469,266.86090087890625,264.2631530761719,290.1169128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527539998292,1.2032774776571388e-08,0.0010527418926358,-0.0305675528943538,0.0,0.0,0.0,-0.0107779763638973,60.0,-18.606630325317383,-0.0,-7.556367620509263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99127197265625,0.0,0.0,9.87089442787692e-05,292.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580749511719,0.0,0.0,0.0001039450653479,291.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1193542480469,0.0,0.0,7.677361281821504e-05,291.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6639709472656,0.0,0.0,0.0001039453200064,292.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562744140625,0.0,0.0,0.0004930706345476,291.0171813964844,294.1499938964844,264.2968139648437,262.47906494140625,266.81304931640625,264.27398681640625,290.1034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517509654164,1.1915488151714726e-08,0.0010517390910536,-0.0302606280893087,0.0,0.0,0.0,-0.0107198329642415,60.0,-18.567895889282227,-0.0,-7.541976287939178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99127197265625,0.0,0.0,9.87089442787692e-05,292.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580749511719,0.0,0.0,0.0001039450653479,291.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1193542480469,0.0,0.0,7.677361281821504e-05,291.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6639709472656,0.0,0.0,0.0001039453200064,292.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562744140625,0.0,0.0,0.0004930706345476,291.0171813964844,294.1499938964844,264.2968139648437,262.47906494140625,266.81304931640625,264.27398681640625,290.1034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517509654164,1.1915488151714726e-08,0.0010517390910536,-0.0302606280893087,0.0,0.0,0.0,-0.0107198329642415,60.0,-18.567895889282227,-0.0,-7.541976287939178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.974609375,0.0,0.0,9.862749720923604e-05,292.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536193847656,0.0,0.0,0.0001038592963595,291.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1010437011719,0.0,0.0,7.671026833122596e-05,291.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.651611328125,0.0,0.0,0.0001038595510181,292.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05181884765625,0.0,0.0,0.0004926638212054,291.0115966796875,294.1499938964844,264.3148803710937,262.4951171875,266.7664489746094,264.2872314453125,290.0900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508828563615,1.181397735194878e-08,0.0010508709819987,-0.0299949776381254,0.0,0.0,0.0,-0.0106695098802447,60.0,-18.52962684631348,-0.0,-7.52953113192234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.974609375,0.0,0.0,9.862749720923604e-05,292.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536193847656,0.0,0.0,0.0001038592963595,291.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1010437011719,0.0,0.0,7.671026833122596e-05,291.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.651611328125,0.0,0.0,0.0001038595510181,292.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05181884765625,0.0,0.0,0.0004926638212054,291.0115966796875,294.1499938964844,264.3148803710937,262.4951171875,266.7664489746094,264.2872314453125,290.0900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508828563615,1.181397735194878e-08,0.0010508709819987,-0.0299949776381254,0.0,0.0,0.0,-0.0106695098802447,60.0,-18.52962684631348,-0.0,-7.52953113192234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95806884765625,0.0,0.0,9.8560078185983e-05,292.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.049072265625,0.0,0.0,0.0001037883048411,291.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0828552246094,0.0,0.0,7.665783050470054e-05,291.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6392822265625,0.0,0.0,0.0001037885594996,292.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473327636719,0.0,0.0,0.0004923270316794,291.00592041015625,294.1499938964844,264.3349914550781,262.5130310058594,266.7210998535156,264.3027648925781,290.0766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501642245799,1.1729949456196213e-08,0.0010501524666324,-0.0297750774770975,0.0,0.0,0.0,-0.0106278536841273,60.0,-18.49228477478028,-0.0,-7.519237499309386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95806884765625,0.0,0.0,9.8560078185983e-05,292.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.049072265625,0.0,0.0,0.0001037883048411,291.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0828552246094,0.0,0.0,7.665783050470054e-05,291.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6392822265625,0.0,0.0,0.0001037885594996,292.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473327636719,0.0,0.0,0.0004923270316794,291.00592041015625,294.1499938964844,264.3349914550781,262.5130310058594,266.7210998535156,264.3027648925781,290.0766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501642245799,1.1729949456196213e-08,0.0010501524666324,-0.0297750774770975,0.0,0.0,0.0,-0.0106278536841273,60.0,-18.49228477478028,-0.0,-7.519237499309386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9416198730469,0.0,0.0,9.850813512457536e-05,292.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04449462890625,0.0,0.0,0.0001037336041918,291.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0647888183594,0.0,0.0,7.661742711206898e-05,291.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6269836425781,0.0,0.0,0.0001037338588503,292.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0427551269531,0.0,0.0,0.000492067541927,291.00018310546875,294.1499938964844,264.3569641113281,262.5325622558594,266.677001953125,264.3204650878906,290.063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496104368939,1.1665194143972712e-08,0.0010495987953618,-0.0296056102961301,0.0,0.0,0.0,-0.0105957509949803,60.0,-18.4563102722168,-0.0,-7.511309974006508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9416198730469,0.0,0.0,9.850813512457536e-05,292.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04449462890625,0.0,0.0,0.0001037336041918,291.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0647888183594,0.0,0.0,7.661742711206898e-05,291.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6269836425781,0.0,0.0,0.0001037338588503,292.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0427551269531,0.0,0.0,0.000492067541927,291.00018310546875,294.1499938964844,264.3569641113281,262.5325622558594,266.677001953125,264.3204650878906,290.063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496104368939,1.1665194143972712e-08,0.0010495987953618,-0.0296056102961301,0.0,0.0,0.0,-0.0105957509949803,60.0,-18.4563102722168,-0.0,-7.511309974006508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9334411621094,0.0,0.0,9.84884100034833e-05,292.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04217529296875,0.0,0.0,0.0001037128386087,291.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0557861328125,0.0,0.0,7.660208939341828e-05,291.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.620849609375,0.0,0.0,0.0001037130859913,292.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404663085937,0.0,0.0,0.0004919690545648,290.9972839355469,294.1499938964844,264.3685607910156,262.5429077148437,266.65545654296875,264.3301086425781,290.0565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494000744074,1.1640602259888055e-08,0.0010493884328752,-0.0295412503182888,0.0,0.0,0.0,-0.0105835599824786,60.0,-18.4389877319336,-0.0,-7.508300114977828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92529296875,0.0,0.0,9.847278852248564e-05,292.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0398254394531,0.0,0.0,0.0001036963876686,291.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0468139648437,0.0,0.0,7.65899385442026e-05,291.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.61474609375,0.0,0.0,0.0001036966350511,292.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381164550781,0.0,0.0,0.0004918910562992,290.994384765625,294.1499938964844,264.38055419921875,262.5535583496094,266.6342163085937,264.3401794433594,290.0498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492334840819,1.162112894803613e-08,0.001049221958965,-0.0294902846217155,0.0,0.0,0.0,-0.0105739058926701,60.0,-18.42212677001953,-0.0,-7.505917665184826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9090270996094,0.0,0.0,9.845458407653496e-05,292.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350952148437,0.0,0.0,0.0001036772227962,291.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.02899169921875,0.0,0.0,7.65757795306854e-05,291.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6025085449219,0.0,0.0,0.0001036774629028,292.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334167480469,0.0,0.0,0.0004918000777252,290.9884948730469,294.1499938964844,264.4055480957031,262.5757751464844,266.5926208496094,264.3616638183594,290.0364074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841644948756e-08,0.0010490276617929,-0.0294308457523584,0.0,0.0,0.0,-0.010562646202743,60.0,-18.38997840881348,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9090270996094,0.0,0.0,9.845458407653496e-05,292.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350952148437,0.0,0.0,0.0001036772227962,291.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.02899169921875,0.0,0.0,7.65757795306854e-05,291.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6025085449219,0.0,0.0,0.0001036774629028,292.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334167480469,0.0,0.0,0.0004918000777252,290.9884948730469,294.1499938964844,264.4055480957031,262.5757751464844,266.5926208496094,264.3616638183594,290.0364074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841644948756e-08,0.0010490276617929,-0.0294308457523584,0.0,0.0,0.0,-0.010562646202743,60.0,-18.38997840881348,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8928527832031,0.0,0.0,9.84532671282068e-05,292.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303039550781,0.0,0.0,0.0001036758330883,291.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01123046875,0.0,0.0,7.65747536206618e-05,291.1990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.59033203125,0.0,0.0,0.0001036760731949,292.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0286560058594,0.0,0.0,0.0004917935002595,290.9825439453125,294.1499938964844,264.43170166015625,262.5990600585937,266.55230712890625,264.384765625,290.02301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596745785880104e-08,0.0010490133427083,-0.0294264741241931,0.0,0.0,0.0,-0.0105618173256516,60.0,-18.3601188659668,-0.0,-7.502934096237368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8928527832031,0.0,0.0,9.84532671282068e-05,292.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303039550781,0.0,0.0,0.0001036758330883,291.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01123046875,0.0,0.0,7.65747536206618e-05,291.1990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.59033203125,0.0,0.0,0.0001036760731949,292.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0286560058594,0.0,0.0,0.0004917935002595,290.9825439453125,294.1499938964844,264.43170166015625,262.5990600585937,266.55230712890625,264.384765625,290.02301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596745785880104e-08,0.0010490133427083,-0.0294264741241931,0.0,0.0,0.0,-0.0105618173256516,60.0,-18.3601188659668,-0.0,-7.502934096237368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8767395019531,0.0,0.0,9.846734610619023e-05,292.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02545166015625,0.0,0.0,0.0001036906614899,291.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9935913085937,0.0,0.0,7.658570393687114e-05,291.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.57818603515625,0.0,0.0,0.0001036909015965,292.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238037109375,0.0,0.0,0.0004918638733215,290.9765014648437,294.1499938964844,264.45880126953125,262.6231384277344,266.5132141113281,264.4093017578125,290.0096130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614260664316587e-08,0.0010491630528122,-0.0294723119586706,0.0,0.0,0.0,-0.0105705000460147,60.0,-18.33252716064453,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8767395019531,0.0,0.0,9.846734610619023e-05,292.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02545166015625,0.0,0.0,0.0001036906614899,291.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9935913085937,0.0,0.0,7.658570393687114e-05,291.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.57818603515625,0.0,0.0,0.0001036909015965,292.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238037109375,0.0,0.0,0.0004918638733215,290.9765014648437,294.1499938964844,264.45880126953125,262.6231384277344,266.5132141113281,264.4093017578125,290.0096130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614260664316587e-08,0.0010491630528122,-0.0294723119586706,0.0,0.0,0.0,-0.0105705000460147,60.0,-18.33252716064453,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8607177734375,0.0,0.0,9.84937505563721e-05,292.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205383300781,0.0,0.0,0.0001037184701999,291.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9760437011719,0.0,0.0,7.660624396521598e-05,291.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5660400390625,0.0,0.0,0.0001037187030306,292.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189208984375,0.0,0.0,0.0004919957718811,290.97039794921875,294.1499938964844,264.4866027832031,262.6478881835937,266.475341796875,264.43505859375,289.9962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494557209312,1.164713214762969e-08,0.0010494440793991,-0.0295583400875329,0.0,0.0,0.0,-0.0105867963284254,60.0,-18.306943893432617,-0.0,-7.509099475555558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8607177734375,0.0,0.0,9.84937505563721e-05,292.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205383300781,0.0,0.0,0.0001037184701999,291.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9760437011719,0.0,0.0,7.660624396521598e-05,291.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5660400390625,0.0,0.0,0.0001037187030306,292.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189208984375,0.0,0.0,0.0004919957718811,290.97039794921875,294.1499938964844,264.4866027832031,262.6478881835937,266.475341796875,264.43505859375,289.9962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494557209312,1.164713214762969e-08,0.0010494440793991,-0.0295583400875329,0.0,0.0,0.0,-0.0105867963284254,60.0,-18.306943893432617,-0.0,-7.509099475555558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.85272216796875,0.0,0.0,9.851008508121596e-05,292.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180358886719,0.0,0.0,0.0001037356778397,291.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9673156738281,0.0,0.0,7.661894778721035e-05,291.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5599975585937,0.0,0.0,0.0001037359033944,292.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01641845703125,0.0,0.0,0.0004920773790217,290.9673156738281,294.1499938964844,264.5007019042969,262.6604309082031,266.4568786621094,264.4483337402344,289.9895324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496296454221,1.1667472321619245e-08,0.0010496180038899,-0.0296115707606077,0.0,0.0,0.0,-0.0105968788266181,60.0,-18.294754028320312,-0.0,-7.511588506758926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8447570800781,0.0,0.0,9.852740913629532e-05,292.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155334472656,0.0,0.0,0.0001037539186654,291.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9585876464844,0.0,0.0,7.66324155847542e-05,291.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5539245605469,0.0,0.0,0.0001037541514961,292.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0139465332031,0.0,0.0,0.0004921639338135,290.9642028808594,294.1499938964844,264.5149230957031,262.67303466796875,266.438720703125,264.4618530273437,289.9828491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498140472918,1.1689041734541661e-08,0.0010498024057596,-0.0296680200845003,0.0,0.0,0.0,-0.0106075722724199,60.0,-18.28280258178711,-0.0,-7.51422888356501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8288879394531,0.0,0.0,9.8563265055418e-05,292.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104675292969,0.0,0.0,0.0001037916808854,291.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.94122314453125,0.0,0.0,7.666031160624698e-05,291.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5418395996094,0.0,0.0,0.0001037919137161,292.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0004923430387862,290.9579467773437,294.1499938964844,264.54345703125,262.69842529296875,266.4032592773437,264.4893493652344,289.9695129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733697569127344e-08,0.0010501842480152,-0.0297848861664533,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.259239196777344,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8288879394531,0.0,0.0,9.8563265055418e-05,292.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104675292969,0.0,0.0,0.0001037916808854,291.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.94122314453125,0.0,0.0,7.666031160624698e-05,291.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5418395996094,0.0,0.0,0.0001037919137161,292.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0004923430387862,290.9579467773437,294.1499938964844,264.54345703125,262.69842529296875,266.4032592773437,264.4893493652344,289.9695129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733697569127344e-08,0.0010501842480152,-0.0297848861664533,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.259239196777344,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685740,291.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.81304931640625,0.0,0.0,9.860043792286888e-05,292.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053405761719,0.0,0.0,0.0001038308255374,291.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9239501953125,0.0,0.0,7.668921898584813e-05,291.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.52978515625,0.0,0.0,0.0001038310510921,292.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0037841796875,0.0,0.0,0.0004925287212245,290.9515991210937,294.1499938964844,264.5720520019531,262.7238464355469,266.36895751953125,264.5173645019531,289.9561462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779982322934757e-08,0.0010505800601094,-0.0299060139805078,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.23591995239257,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685800,291.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.81304931640625,0.0,0.0,9.860043792286888e-05,292.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053405761719,0.0,0.0,0.0001038308255374,291.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9239501953125,0.0,0.0,7.668921898584813e-05,291.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.52978515625,0.0,0.0,0.0001038310510921,292.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0037841796875,0.0,0.0,0.0004925287212245,290.9515991210937,294.1499938964844,264.5720520019531,262.7238464355469,266.36895751953125,264.5173645019531,289.9561462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779982322934757e-08,0.0010505800601094,-0.0299060139805078,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.23591995239257,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
