time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
685860,291.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7973022460937,0.0,0.0,9.863864397630095e-05,292.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0001220703125,0.0,0.0,0.000103871061583,291.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90673828125,0.0,0.0,7.671893399674445e-05,291.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5177307128906,0.0,0.0,0.0001038712798617,292.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99859619140625,0.0,0.0,0.0004927195841446,290.9451904296875,294.1499938964844,264.6004638671875,262.74908447265625,266.3358154296875,264.5456848144531,289.9428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.212867736816406,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685920,291.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7973022460937,0.0,0.0,9.863864397630095e-05,292.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0001220703125,0.0,0.0,0.000103871061583,291.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90673828125,0.0,0.0,7.671893399674445e-05,291.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5177307128906,0.0,0.0,0.0001038712798617,292.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99859619140625,0.0,0.0,0.0004927195841446,290.9451904296875,294.1499938964844,264.6004638671875,262.74908447265625,266.3358154296875,264.5456848144531,289.9428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.212867736816406,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7816162109375,0.0,0.0,9.867762128124014e-05,292.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9948425292969,0.0,0.0,0.0001039121125359,291.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8896179199219,0.0,0.0,7.674925291212276e-05,291.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5057067871094,0.0,0.0,0.0001039123308146,292.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99334716796875,0.0,0.0,0.000492914346978,290.9386901855469,294.1499938964844,264.62841796875,262.77392578125,266.3038330078125,264.57403564453125,289.92950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876104544228385e-08,0.0010514019522815,-0.0301575642079114,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.1901969909668,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7816162109375,0.0,0.0,9.867762128124014e-05,292.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9948425292969,0.0,0.0,0.0001039121125359,291.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8896179199219,0.0,0.0,7.674925291212276e-05,291.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5057067871094,0.0,0.0,0.0001039123308146,292.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99334716796875,0.0,0.0,0.000492914346978,290.9386901855469,294.1499938964844,264.62841796875,262.77392578125,266.3038330078125,264.57403564453125,289.92950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876104544228385e-08,0.0010514019522815,-0.0301575642079114,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.1901969909668,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7738037109375,0.0,0.0,9.869733185041696e-05,292.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921875,0.0,0.0,0.0001039328708429,291.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.881103515625,0.0,0.0,7.676458335481584e-05,291.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49969482421875,0.0,0.0,0.0001039330891217,292.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906921386719,0.0,0.0,0.0004930127761326,290.9354248046875,294.1499938964844,264.6421813964844,262.7861328125,266.2882995605469,264.588134765625,289.9228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516237234696,1.1900650243035216e-08,0.0010516117326915,-0.0302217993885278,0.0,0.0,0.0,-0.010712475515902,60.0,-18.17904281616211,-0.0,-7.540156587992898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7660217285156,0.0,0.0,9.871713700704277e-05,292.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.989501953125,0.0,0.0,0.0001039537237375,291.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8725891113281,0.0,0.0,7.677998655708507e-05,291.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4936828613281,0.0,0.0,0.0001039539420162,292.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9880065917969,0.0,0.0,0.0004931117291562,290.93212890625,294.1499938964844,264.6557312011719,262.7981872558594,266.2729797363281,264.6021728515625,289.91619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518345516175,1.1925313181393449e-08,0.0010518226772546,-0.0302863400429487,0.0,0.0,0.0,-0.0107247019186615,60.0,-18.16800880432129,-0.0,-7.543181368419027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7504577636719,0.0,0.0,9.875694377114996e-05,292.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841003417969,0.0,0.0,0.0001039956478052,291.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.85565185546875,0.0,0.0,7.681095303269103e-05,291.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.481689453125,0.0,0.0,0.000103995858808,292.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826354980469,0.0,0.0,0.0004933105665259,290.9255065917969,294.1499938964844,264.68218994140625,262.8216857910156,266.2431030273437,264.6298828125,289.90289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974887748067433e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.14640617370605,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7504577636719,0.0,0.0,9.875694377114996e-05,292.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841003417969,0.0,0.0,0.0001039956478052,291.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.85565185546875,0.0,0.0,7.681095303269103e-05,291.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.481689453125,0.0,0.0,0.000103995858808,292.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826354980469,0.0,0.0,0.0004933105665259,290.9255065917969,294.1499938964844,264.68218994140625,262.8216857910156,266.2431030273437,264.6298828125,289.90289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974887748067433e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.14640617370605,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7349548339844,0.0,0.0,9.879681601887567e-05,292.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786376953125,0.0,0.0,0.0001040376373566,291.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8387756347656,0.0,0.0,7.684196316404268e-05,291.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4696960449219,0.0,0.0,0.0001040378483594,292.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771728515625,0.0,0.0,0.0004935097531415,290.9187927246094,294.1499938964844,264.70751953125,262.8441772460937,266.2142944335937,264.6569519042969,289.8896179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024539586263929e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.12554168701172,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7349548339844,0.0,0.0,9.879681601887567e-05,292.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786376953125,0.0,0.0,0.0001040376373566,291.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8387756347656,0.0,0.0,7.684196316404268e-05,291.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4696960449219,0.0,0.0,0.0001040378483594,292.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771728515625,0.0,0.0,0.0004935097531415,290.9187927246094,294.1499938964844,264.70751953125,262.8441772460937,266.2142944335937,264.6569519042969,289.8896179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024539586263929e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.12554168701172,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7195129394531,0.0,0.0,9.88365281955339e-05,292.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730834960937,0.0,0.0,0.000104079452285,291.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.82196044921875,0.0,0.0,7.687284232815728e-05,291.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4577331542969,0.0,0.0,0.0001040796632878,292.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716491699219,0.0,0.0,0.0004937081248499,290.9120178222656,294.1499938964844,264.73150634765625,262.8655090332031,266.1864318847656,264.68310546875,289.8763732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.105525970458984,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7195129394531,0.0,0.0,9.88365281955339e-05,292.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730834960937,0.0,0.0,0.000104079452285,291.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.82196044921875,0.0,0.0,7.687284232815728e-05,291.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4577331542969,0.0,0.0,0.0001040796632878,292.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716491699219,0.0,0.0,0.0004937081248499,290.9120178222656,294.1499938964844,264.73150634765625,262.8655090332031,266.1864318847656,264.68310546875,289.8763732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.105525970458984,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7041320800781,0.0,0.0,9.887585474643856e-05,292.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96746826171875,0.0,0.0,0.0001041208743117,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.80523681640625,0.0,0.0,7.690343772992492e-05,291.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4457702636719,0.0,0.0,0.0001041210780385,292.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0004939045757055,290.9051513671875,294.1499938964844,264.75396728515625,262.88543701171875,266.1595153808594,264.7080993652344,289.8631286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035854250192,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.08648109436035,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7041320800781,0.0,0.0,9.887585474643856e-05,292.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96746826171875,0.0,0.0,0.0001041208743117,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.80523681640625,0.0,0.0,7.690343772992492e-05,291.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4457702636719,0.0,0.0,0.0001041210780385,292.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0004939045757055,290.9051513671875,294.1499938964844,264.75396728515625,262.88543701171875,266.1595153808594,264.7080993652344,289.8631286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035854250192,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.08648109436035,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6964416503906,0.0,0.0,9.889531065709888e-05,292.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9646301269531,0.0,0.0,0.0001041413634084,291.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7969055175781,0.0,0.0,7.691857172176242e-05,291.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4397888183594,0.0,0.0,0.0001041415671352,292.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632263183594,0.0,0.0,0.0004940017824992,290.9017028808594,294.1499938964844,264.7645263671875,262.8948059082031,266.1464233398437,264.7200927734375,289.85650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537321213632,1.2147203243273452e-08,0.0010537200141698,-0.0308669917285442,0.0,0.0,0.0,-0.010834701359272,60.0,-18.077367782592773,-0.0,-7.570421445279862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6888122558594,0.0,0.0,9.891459194477648e-05,292.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0001041616706061,291.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7886047363281,0.0,0.0,7.693356747040525e-05,291.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.433837890625,0.0,0.0,0.0001041618670569,292.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,0.000494098116178,290.8982238769531,294.1499938964844,264.77459716796875,262.9037780761719,266.1335144042969,264.7317199707031,289.8498840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539374779909,1.2171215146850043e-08,0.0010539252543821,-0.0309298280626535,0.0,0.0,0.0,-0.0108466055244207,60.0,-18.068544387817383,-0.0,-7.573372329261474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.67352294921875,0.0,0.0,9.895252878777684e-05,291.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560241699219,0.0,0.0,0.0001042016156134,291.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.77203369140625,0.0,0.0,7.696307147853076e-05,291.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4219055175781,0.0,0.0,0.0001042018193402,292.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95465087890625,0.0,0.0,0.0004942875821143,290.8912048339844,294.1499938964844,264.7932434082031,262.9203186035156,266.1083679199219,264.7536926269531,289.836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218456468815477e-08,0.0010543292155489,-0.0310534443706274,0.0,0.0,0.0,-0.010870024561882,60.0,-18.05183219909668,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.67352294921875,0.0,0.0,9.895252878777684e-05,291.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560241699219,0.0,0.0,0.0001042016156134,291.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.77203369140625,0.0,0.0,7.696307147853076e-05,291.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4219055175781,0.0,0.0,0.0001042018193402,292.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95465087890625,0.0,0.0,0.0004942875821143,290.8912048339844,294.1499938964844,264.7932434082031,262.9203186035156,266.1083679199219,264.7536926269531,289.836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218456468815477e-08,0.0010543292155489,-0.0310534443706274,0.0,0.0,0.0,-0.010870024561882,60.0,-18.05183219909668,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6583251953125,0.0,0.0,9.89894469967112e-05,291.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9502258300781,0.0,0.0,0.0001042404983309,291.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7555236816406,0.0,0.0,7.699178240727633e-05,291.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.40997314453125,0.0,0.0,0.0001042406947817,292.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488525390625,0.0,0.0,0.0004944720421917,290.8841247558594,294.1499938964844,264.80963134765625,262.93487548828125,266.0840148925781,264.7738647460937,289.8234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433912889672e-08,0.0010547223500907,-0.0311737544834613,0.0,0.0,0.0,-0.0108928177505731,60.0,-18.03646850585937,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6583251953125,0.0,0.0,9.89894469967112e-05,291.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9502258300781,0.0,0.0,0.0001042404983309,291.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7555236816406,0.0,0.0,7.699178240727633e-05,291.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.40997314453125,0.0,0.0,0.0001042406947817,292.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488525390625,0.0,0.0,0.0004944720421917,290.8841247558594,294.1499938964844,264.80963134765625,262.93487548828125,266.0840148925781,264.7738647460937,289.8234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433912889672e-08,0.0010547223500907,-0.0311737544834613,0.0,0.0,0.0,-0.0108928177505731,60.0,-18.03646850585937,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6431579589844,0.0,0.0,9.902514284476638e-05,291.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443359375,0.0,0.0,0.0001042780859279,291.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.73907470703125,0.0,0.0,7.701954746153206e-05,291.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3980712890625,0.0,0.0,0.0001042782823788,292.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429931640625,0.0,0.0,0.0004946503322571,290.8769836425781,294.1499938964844,264.8235778808594,262.9472351074219,266.0603942871094,264.7919311523437,289.8102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308887242795665e-08,0.0010551024461165,-0.0312900766730308,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.02258682250977,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6431579589844,0.0,0.0,9.902514284476638e-05,291.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443359375,0.0,0.0,0.0001042780859279,291.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.73907470703125,0.0,0.0,7.701954746153206e-05,291.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3980712890625,0.0,0.0,0.0001042782823788,292.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429931640625,0.0,0.0,0.0004946503322571,290.8769836425781,294.1499938964844,264.8235778808594,262.9472351074219,266.0603942871094,264.7919311523437,289.8102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308887242795665e-08,0.0010551024461165,-0.0312900766730308,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.02258682250977,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6280517578125,0.0,0.0,9.905940532917155e-05,291.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383850097656,0.0,0.0,0.0001043141746777,291.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.72271728515625,0.0,0.0,7.704619929427281e-05,291.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3861694335937,0.0,0.0,0.0001043143638526,292.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9370422363281,0.0,0.0,0.0004948215209878,290.8697814941406,294.1499938964844,264.83477783203125,262.9571838378906,266.0374450683594,264.80767822265625,289.7970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.010316848754883,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6280517578125,0.0,0.0,9.905940532917155e-05,291.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383850097656,0.0,0.0,0.0001043141746777,291.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.72271728515625,0.0,0.0,7.704619929427281e-05,291.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3861694335937,0.0,0.0,0.0001043143638526,292.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9370422363281,0.0,0.0,0.0004948215209878,290.8697814941406,294.1499938964844,264.83477783203125,262.9571838378906,266.0374450683594,264.80767822265625,289.7970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.010316848754883,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6205139160156,0.0,0.0,9.907591447699816e-05,291.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93536376953125,0.0,0.0,0.0001043315496644,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7145690917969,0.0,0.0,7.705903408350423e-05,291.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3802185058594,0.0,0.0,0.0001043317461153,292.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9340515136719,0.0,0.0,0.0004949039430357,290.8661499023437,294.1499938964844,264.8393249511719,262.9612121582031,266.02618408203125,264.8145446777344,289.7904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556554188951,1.2372109559066756e-08,0.001055643078871,-0.0314555056393146,0.0,0.0,0.0,-0.0109461974352598,60.0,-18.004858016967773,-0.0,-7.598082163440267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.61297607421875,0.0,0.0,9.909201617119834e-05,291.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.932373046875,0.0,0.0,0.0001043485099216,291.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7064208984375,0.0,0.0,7.707155600655824e-05,291.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.374267578125,0.0,0.0,0.0001043486990965,292.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310607910156,0.0,0.0,0.0004949843860231,290.86248779296875,294.1499938964844,264.84307861328125,262.9645690917969,266.0151062011719,264.8207702636719,289.783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558268986642,1.2392159298713068e-08,0.0010558145586401,-0.0315079689025878,0.0,0.0,0.0,-0.0109561365097761,60.0,-17.999834060668945,-0.0,-7.600550588904299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5979919433594,0.0,0.0,9.912280074786396e-05,291.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92626953125,0.0,0.0,0.0001043809243128,291.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.690185546875,0.0,0.0,7.709550118306652e-05,291.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3623962402344,0.0,0.0,0.0001043811134877,292.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.92498779296875,0.0,0.0,0.0004951381706632,290.8551330566406,294.1499938964844,264.8482360839844,262.9691162109375,265.9932556152344,264.83135986328125,289.7707824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493967485743e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-17.991064071655273,-0.0,-7.605271434840688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5979919433594,0.0,0.0,9.912280074786396e-05,291.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92626953125,0.0,0.0,0.0001043809243128,291.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.690185546875,0.0,0.0,7.709550118306652e-05,291.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3623962402344,0.0,0.0,0.0001043811134877,292.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.92498779296875,0.0,0.0,0.0004951381706632,290.8551330566406,294.1499938964844,264.8482360839844,262.9691162109375,265.9932556152344,264.83135986328125,289.7707824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493967485743e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-17.991064071655273,-0.0,-7.605271434840688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5830078125,0.0,0.0,9.91514025372453e-05,291.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9201354980469,0.0,0.0,0.0001044110540533,291.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.67401123046875,0.0,0.0,7.711775106145069e-05,291.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3505249023437,0.0,0.0,0.0001044112359522,292.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9188537597656,0.0,0.0,0.0004952810704708,290.84771728515625,294.1499938964844,264.8500061035156,262.970703125,265.9718933105469,264.83892822265625,289.7576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466112586650981e-08,0.0010564468102529,-0.0317014753818511,0.0,0.0,0.0,-0.0109927989542484,60.0,-17.984359741210938,-0.0,-7.609658325691272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5830078125,0.0,0.0,9.91514025372453e-05,291.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9201354980469,0.0,0.0,0.0001044110540533,291.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.67401123046875,0.0,0.0,7.711775106145069e-05,291.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3505249023437,0.0,0.0,0.0001044112359522,292.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9188537597656,0.0,0.0,0.0004952810704708,290.84771728515625,294.1499938964844,264.8500061035156,262.970703125,265.9718933105469,264.83892822265625,289.7576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466112586650981e-08,0.0010564468102529,-0.0317014753818511,0.0,0.0,0.0,-0.0109927989542484,60.0,-17.984359741210938,-0.0,-7.609658325691272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.568115234375,0.0,0.0,9.917082934407516e-05,291.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139099121094,0.0,0.0,0.0001044315067701,291.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.65789794921875,0.0,0.0,7.713285594945773e-05,291.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.33868408203125,0.0,0.0,0.0001044316886691,292.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.91265869140625,0.0,0.0,0.0004953781026415,290.8402099609375,294.1499938964844,264.8480529785156,262.9689636230469,265.9508972167969,264.8432006835937,289.7445373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566661367192,1.2490294132305736e-08,0.0010566536802798,-0.0317647457122802,0.0,0.0,0.0,-0.0110047860071063,60.0,-17.979307174682617,-0.0,-7.612637631382314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.568115234375,0.0,0.0,9.917082934407516e-05,291.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139099121094,0.0,0.0,0.0001044315067701,291.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.65789794921875,0.0,0.0,7.713285594945773e-05,291.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.33868408203125,0.0,0.0,0.0001044316886691,292.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.91265869140625,0.0,0.0,0.0004953781026415,290.8402099609375,294.1499938964844,264.8480529785156,262.9689636230469,265.9508972167969,264.8432006835937,289.7445373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566661367192,1.2490294132305736e-08,0.0010566536802798,-0.0317647457122802,0.0,0.0,0.0,-0.0110047860071063,60.0,-17.979307174682617,-0.0,-7.612637631382314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5532531738281,0.0,0.0,9.917445277096704e-05,291.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076538085937,0.0,0.0,0.0001044353266479,291.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6418762207031,0.0,0.0,7.713567902101204e-05,291.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3268127441406,0.0,0.0,0.0001044355085468,292.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9064025878906,0.0,0.0,0.0004953962634317,290.8326416015625,294.1499938964844,264.84234619140625,262.9638977050781,265.9302062988281,264.8439636230469,289.7314147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567046701908,1.2494790091466257e-08,0.0010566922137513,-0.0317765139043331,0.0,0.0,0.0,-0.0110070155933499,60.0,-17.974609375,-0.0,-7.613191854716207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5532531738281,0.0,0.0,9.917445277096704e-05,291.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076538085937,0.0,0.0,0.0001044353266479,291.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6418762207031,0.0,0.0,7.713567902101204e-05,291.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3268127441406,0.0,0.0,0.0001044355085468,292.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9064025878906,0.0,0.0,0.0004953962634317,290.8326416015625,294.1499938964844,264.84234619140625,262.9638977050781,265.9302062988281,264.8439636230469,289.7314147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567046701908,1.2494790091466257e-08,0.0010566922137513,-0.0317765139043331,0.0,0.0,0.0,-0.0110070155933499,60.0,-17.974609375,-0.0,-7.613191854716207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5458374023437,0.0,0.0,9.917077841237187e-05,291.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90447998046875,0.0,0.0,0.0001044314558384,291.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6338806152344,0.0,0.0,7.713281956966966e-05,291.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3208923339844,0.0,0.0,0.0001044316377374,292.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032592773437,0.0,0.0,0.0004953778698109,290.828857421875,294.1499938964844,264.83819580078125,262.960205078125,265.91998291015625,264.8429870605469,289.7248840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566654382273,1.2490199097214829e-08,0.0010566529817879,-0.0317644998431205,0.0,0.0,0.0,-0.0110047394409775,60.0,-17.972238540649414,-0.0,-7.612626262698542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5384216308594,0.0,0.0,9.91636625258252e-05,291.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013061523437,0.0,0.0,0.0001044239688781,291.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6258850097656,0.0,0.0,7.712728984188288e-05,291.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3149719238281,0.0,0.0,0.000104424143501,292.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90008544921875,0.0,0.0,0.0004953423631377,290.8250427246094,294.1499938964844,264.83319091796875,262.9557800292969,265.9097900390625,264.84112548828125,289.71832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565895354375,1.2481325306623605e-08,0.001056577078998,-0.0317412801086902,0.0,0.0,0.0,-0.0110003408044576,60.0,-17.969846725463867,-0.0,-7.611532737428206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.523681640625,0.0,0.0,9.913973190123217e-05,291.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8949279785156,0.0,0.0,0.0001043987649609,291.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6099853515625,0.0,0.0,7.710867066634819e-05,291.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3031616210937,0.0,0.0,0.0001043989395839,292.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8937072753906,0.0,0.0,0.0004952228046022,290.8173522949219,294.1499938964844,264.8208312988281,262.94482421875,265.8895568847656,264.8349609375,289.70526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056334353052,1.2451483399900098e-08,0.0010563220130279,-0.0316631980240345,0.0,0.0,0.0,-0.0109855467453598,60.0,-17.965011596679688,-0.0,-7.607856389313383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688080,291.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.523681640625,0.0,0.0,9.913973190123217e-05,291.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8949279785156,0.0,0.0,0.0001043987649609,291.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6099853515625,0.0,0.0,7.710867066634819e-05,291.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3031616210937,0.0,0.0,0.0001043989395839,292.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8937072753906,0.0,0.0,0.0004952228046022,290.8173522949219,294.1499938964844,264.8208312988281,262.94482421875,265.8895568847656,264.8349609375,289.70526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056334353052,1.2451483399900098e-08,0.0010563220130279,-0.0316631980240345,0.0,0.0,0.0,-0.0109855467453598,60.0,-17.965011596679688,-0.0,-7.607856389313383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688140,291.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.50897216796875,0.0,0.0,9.9103846878279e-05,291.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8884582519531,0.0,0.0,0.000104360988189,291.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5941467285156,0.0,0.0,7.70807673688978e-05,291.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2913513183594,0.0,0.0,0.000104361155536,292.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88726806640625,0.0,0.0,0.0004950435832142,290.8096008300781,294.1499938964844,264.8055419921875,262.9312438964844,265.86944580078125,264.8255310058594,289.69219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559519287198,1.2406756511040841e-08,0.0010559395886957,-0.031546164304018,0.0,0.0,0.0,-0.0109633738175034,60.0,-17.96011734008789,-0.0,-7.602348262025772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
