time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
688200,291.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.50897216796875,0.0,0.0,9.9103846878279e-05,291.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8884582519531,0.0,0.0,0.000104360988189,291.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5941467285156,0.0,0.0,7.70807673688978e-05,291.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2913513183594,0.0,0.0,0.000104361155536,292.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88726806640625,0.0,0.0,0.0004950435832142,290.8096008300781,294.1499938964844,264.8055419921875,262.9312438964844,265.86944580078125,264.8255310058594,289.69219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559519287198,1.2406756511040841e-08,0.0010559395886957,-0.031546164304018,0.0,0.0,0.0,-0.0109633738175034,60.0,-17.96011734008789,-0.0,-7.602348262025772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688260,291.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49432373046875,0.0,0.0,9.905720071401448e-05,291.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819580078125,0.0,0.0,0.0001043118681991,291.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.578369140625,0.0,0.0,7.704448216827586e-05,291.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.279541015625,0.0,0.0,0.0001043120355461,292.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807678222656,0.0,0.0,0.0004948105779476,290.8017883300781,294.1499938964844,264.78759765625,262.9153137207031,265.8493957519531,264.81304931640625,289.6791381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348617239865687e-08,0.0010554424952715,-0.0313940346240997,0.0,0.0,0.0,-0.0109345521777868,60.0,-17.955190658569336,-0.0,-7.59519096504846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,291.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49432373046875,0.0,0.0,9.905720071401448e-05,291.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819580078125,0.0,0.0,0.0001043118681991,291.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.578369140625,0.0,0.0,7.704448216827586e-05,291.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.279541015625,0.0,0.0,0.0001043120355461,292.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807678222656,0.0,0.0,0.0004948105779476,290.8017883300781,294.1499938964844,264.78759765625,262.9153137207031,265.8493957519531,264.81304931640625,289.6791381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348617239865687e-08,0.0010554424952715,-0.0313940346240997,0.0,0.0,0.0,-0.0109345521777868,60.0,-17.955190658569336,-0.0,-7.59519096504846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.479736328125,0.0,0.0,9.9000935733784e-05,291.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753662109375,0.0,0.0,0.0001042526200762,291.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56268310546875,0.0,0.0,7.700072455918416e-05,291.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.26776123046875,0.0,0.0,0.0001042527874233,292.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87420654296875,0.0,0.0,0.0004945295513607,290.7939453125,294.1499938964844,264.7672424316406,262.897216796875,265.8293762207031,264.7978210449219,289.66607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278491112738266e-08,0.0010548428399488,-0.0312105379998683,0.0,0.0,0.0,-0.0108997877687215,60.0,-17.950246810913086,-0.0,-7.58656213406539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.479736328125,0.0,0.0,9.9000935733784e-05,291.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753662109375,0.0,0.0,0.0001042526200762,291.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56268310546875,0.0,0.0,7.700072455918416e-05,291.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.26776123046875,0.0,0.0,0.0001042527874233,292.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87420654296875,0.0,0.0,0.0004945295513607,290.7939453125,294.1499938964844,264.7672424316406,262.897216796875,265.8293762207031,264.7978210449219,289.66607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278491112738266e-08,0.0010548428399488,-0.0312105379998683,0.0,0.0,0.0,-0.0108997877687215,60.0,-17.950246810913086,-0.0,-7.58656213406539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4724426269531,0.0,0.0,9.89695399766788e-05,291.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720703125,0.0,0.0,0.0001042195581248,291.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.55487060546875,0.0,0.0,7.697629916947335e-05,291.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2618713378906,0.0,0.0,0.0001042197254719,292.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87091064453125,0.0,0.0,0.0004943726817145,290.7899780273437,294.1499938964844,264.7562561035156,262.887451171875,265.8193359375,264.7891845703125,289.6595764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545204859226,1.2239362412458377e-08,0.0010545082623139,-0.0311081502586603,0.0,0.0,0.0,-0.0108803901821374,60.0,-17.947771072387695,-0.0,-7.581749628116087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4651794433594,0.0,0.0,9.893615788314492e-05,291.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8687438964844,0.0,0.0,0.0001041844079736,291.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54705810546875,0.0,0.0,7.695033855270594e-05,291.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2560119628906,0.0,0.0,0.0001041845753206,292.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675842285156,0.0,0.0,0.0004942059749737,290.7860107421875,294.1499938964844,264.7447509765625,262.87725830078125,265.809326171875,264.77996826171875,289.6530456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541648371145,1.2197761911636462e-08,0.0010541526135057,-0.0309992916882038,0.0,0.0,0.0,-0.0108597669750452,60.0,-17.94529151916504,-0.0,-7.576635141504084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45068359375,0.0,0.0,9.88639731076546e-05,291.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.862060546875,0.0,0.0,0.0001041083960444,291.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.531494140625,0.0,0.0,7.68941972637549e-05,291.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0001041085561155,291.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8609313964844,0.0,0.0,0.0004938453785143,290.7780456542969,294.1499938964844,264.72039794921875,262.8556213378906,265.78924560546875,264.75994873046875,289.6400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107805424932394e-08,0.0010533834574744,-0.0307638961821794,0.0,0.0,0.0,-0.0108151724562048,60.0,-17.940332412719727,-0.0,-7.565581228163867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45068359375,0.0,0.0,9.88639731076546e-05,291.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.862060546875,0.0,0.0,0.0001041083960444,291.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.531494140625,0.0,0.0,7.68941972637549e-05,291.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0001041085561155,291.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8609313964844,0.0,0.0,0.0004938453785143,290.7780456542969,294.1499938964844,264.72039794921875,262.8556213378906,265.78924560546875,264.75994873046875,289.6400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107805424932394e-08,0.0010533834574744,-0.0307638961821794,0.0,0.0,0.0,-0.0108151724562048,60.0,-17.940332412719727,-0.0,-7.565581228163867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4362487792969,0.0,0.0,9.878544369712472e-05,291.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553161621094,0.0,0.0,0.0001040256975102,291.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5159912109375,0.0,0.0,7.683311559958383e-05,291.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2325134277344,0.0,0.0,0.0001040258575812,291.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8542175292969,0.0,0.0,0.0004934531170874,290.77001953125,294.1499938964844,264.6944580078125,262.83258056640625,265.7690734863281,264.7379150390625,289.62701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009936156687218e-08,0.0010525466641411,-0.0305077880620956,0.0,0.0,0.0,-0.0107666542753577,60.0,-17.935365676879883,-0.0,-7.553563818873954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4362487792969,0.0,0.0,9.878544369712472e-05,291.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553161621094,0.0,0.0,0.0001040256975102,291.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5159912109375,0.0,0.0,7.683311559958383e-05,291.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2325134277344,0.0,0.0,0.0001040258575812,291.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8542175292969,0.0,0.0,0.0004934531170874,290.77001953125,294.1499938964844,264.6944580078125,262.83258056640625,265.7690734863281,264.7379150390625,289.62701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009936156687218e-08,0.0010525466641411,-0.0305077880620956,0.0,0.0,0.0,-0.0107666542753577,60.0,-17.935365676879883,-0.0,-7.553563818873954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.421875,0.0,0.0,9.87016101134941e-05,291.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8485412597656,0.0,0.0,0.0001039374255924,291.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5005798339844,0.0,0.0,7.676791574340314e-05,291.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2207946777344,0.0,0.0,0.0001039375856635,291.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8474426269531,0.0,0.0,0.0004930343711748,290.7619323730469,294.1499938964844,264.6671447753906,262.808349609375,265.748779296875,264.7141418457031,289.614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516652837395,1.1905469499140509e-08,0.0010516534093767,-0.0302344094961881,0.0,0.0,0.0,-0.010714866220951,60.0,-17.930389404296875,-0.0,-7.540747049006313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.421875,0.0,0.0,9.87016101134941e-05,291.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8485412597656,0.0,0.0,0.0001039374255924,291.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5005798339844,0.0,0.0,7.676791574340314e-05,291.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2207946777344,0.0,0.0,0.0001039375856635,291.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8474426269531,0.0,0.0,0.0004930343711748,290.7619323730469,294.1499938964844,264.6671447753906,262.808349609375,265.748779296875,264.7141418457031,289.614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516652837395,1.1905469499140509e-08,0.0010516534093767,-0.0302344094961881,0.0,0.0,0.0,-0.010714866220951,60.0,-17.930389404296875,-0.0,-7.540747049006313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4075622558594,0.0,0.0,9.861350554274396e-05,291.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8417053222656,0.0,0.0,0.0001038446425809,291.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4852294921875,0.0,0.0,7.669939077459276e-05,291.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091064453125,0.0,0.0,0.000103844802652,291.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8406066894531,0.0,0.0,0.0004925942630507,290.7537841796875,294.1499938964844,264.6387939453125,262.7831420898437,265.7283935546875,264.6888732910156,289.6010131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050726394169,1.1795674659254018e-08,0.0010507146362215,-0.029947081580758,0.0,0.0,0.0,-0.0106604360044002,60.0,-17.925397872924805,-0.0,-7.527288659048281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4075622558594,0.0,0.0,9.861350554274396e-05,291.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8417053222656,0.0,0.0,0.0001038446425809,291.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4852294921875,0.0,0.0,7.669939077459276e-05,291.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091064453125,0.0,0.0,0.000103844802652,291.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8406066894531,0.0,0.0,0.0004925942630507,290.7537841796875,294.1499938964844,264.6387939453125,262.7831420898437,265.7283935546875,264.6888732910156,289.6010131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050726394169,1.1795674659254018e-08,0.0010507146362215,-0.029947081580758,0.0,0.0,0.0,-0.0106604360044002,60.0,-17.925397872924805,-0.0,-7.527288659048281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.400390625,0.0,0.0,9.856820543063805e-05,291.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8382568359375,0.0,0.0,0.0001037969414028,291.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4775695800781,0.0,0.0,7.666415331186727e-05,291.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,0.0001037970941979,291.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8371887207031,0.0,0.0,0.0004923680098727,290.7497253417969,294.1499938964844,264.6242980957031,262.770263671875,265.7181396484375,264.6757507324219,289.5945129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502436198294,1.173922115071946e-08,0.0010502318618819,-0.0297993421554565,0.0,0.0,0.0,-0.010632449761033,60.0,-17.922893524169922,-0.0,-7.520372946601128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3932800292969,0.0,0.0,9.852220682660118e-05,291.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348083496094,0.0,0.0,0.0001037485053529,291.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4699401855469,0.0,0.0,7.662837742827833e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974182128906,0.0,0.0,0.0001037486581481,291.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.833740234375,0.0,0.0,0.0004921382060274,290.74560546875,294.1499938964844,264.6096496582031,262.7572326660156,265.70782470703125,264.6623840332031,289.5880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497533949092,1.1681899891868852e-08,0.001049741753377,-0.0296493284404277,0.0,0.0,0.0,-0.0106040332466363,60.0,-17.920381546020508,-0.0,-7.513354916000027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3790588378906,0.0,0.0,9.842868166742846e-05,291.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8278503417969,0.0,0.0,0.0001036500179907,291.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4547119140625,0.0,0.0,7.655563968000934e-05,291.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18572998046875,0.0,0.0,0.0001036501707858,291.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8268127441406,0.0,0.0,0.0004916710895486,290.7373962402344,294.1499938964844,264.5799560546875,262.7308654785156,265.6871643066406,264.63494873046875,289.5750427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048756763339,1.156535578417106e-08,0.0010487452382221,-0.0293443202972412,0.0,0.0,0.0,-0.0105462577193975,60.0,-17.91533660888672,-0.0,-7.499095033836056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3790588378906,0.0,0.0,9.842868166742846e-05,291.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8278503417969,0.0,0.0,0.0001036500179907,291.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4547119140625,0.0,0.0,7.655563968000934e-05,291.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18572998046875,0.0,0.0,0.0001036501707858,291.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8268127441406,0.0,0.0,0.0004916710895486,290.7373962402344,294.1499938964844,264.5799560546875,262.7308654785156,265.6871643066406,264.63494873046875,289.5750427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048756763339,1.156535578417106e-08,0.0010487452382221,-0.0293443202972412,0.0,0.0,0.0,-0.0105462577193975,60.0,-17.91533660888672,-0.0,-7.499095033836056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3648986816406,0.0,0.0,9.833396325120702e-05,291.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.82086181640625,0.0,0.0,0.0001035502791637,291.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4395751953125,0.0,0.0,7.648197060916573e-05,291.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741027832031,0.0,0.0,0.0001035504319588,291.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.81982421875,0.0,0.0,0.000491197919473,290.7290954589844,294.1499938964844,264.54998779296875,262.7042236328125,265.66632080078125,264.6068115234375,289.56207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447322201263432e-08,0.0010477359173819,-0.0290354080498218,0.0,0.0,0.0,-0.010487743653357,60.0,-17.910249710083008,-0.0,-7.484666753043713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3648986816406,0.0,0.0,9.833396325120702e-05,291.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.82086181640625,0.0,0.0,0.0001035502791637,291.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4395751953125,0.0,0.0,7.648197060916573e-05,291.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741027832031,0.0,0.0,0.0001035504319588,291.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.81982421875,0.0,0.0,0.000491197919473,290.7290954589844,294.1499938964844,264.54998779296875,262.7042236328125,265.66632080078125,264.6068115234375,289.56207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447322201263432e-08,0.0010477359173819,-0.0290354080498218,0.0,0.0,0.0,-0.010487743653357,60.0,-17.910249710083008,-0.0,-7.484666753043713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.35076904296875,0.0,0.0,9.823907021200284e-05,291.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138427734375,0.0,0.0,0.0001034503511618,291.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4244689941406,0.0,0.0,7.640816329512745e-05,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,0.0001034505039569,291.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.81280517578125,0.0,0.0,0.0004907239344902,290.72076416015625,294.1499938964844,264.5200500488281,262.6776123046875,265.64532470703125,264.57818603515625,289.5491027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046736142598,1.1329071902821395e-08,0.0010467248503118,-0.0287259183824062,0.0,0.0,0.0,-0.0104291224852204,60.0,-17.905118942260742,-0.0,-7.470226393024859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.35076904296875,0.0,0.0,9.823907021200284e-05,291.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138427734375,0.0,0.0,0.0001034503511618,291.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4244689941406,0.0,0.0,7.640816329512745e-05,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,0.0001034505039569,291.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.81280517578125,0.0,0.0,0.0004907239344902,290.72076416015625,294.1499938964844,264.5200500488281,262.6776123046875,265.64532470703125,264.57818603515625,289.5491027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046736142598,1.1329071902821395e-08,0.0010467248503118,-0.0287259183824062,0.0,0.0,0.0,-0.0104291224852204,60.0,-17.905118942260742,-0.0,-7.470226393024859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3367004394531,0.0,0.0,9.814502118388192e-05,291.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8067321777344,0.0,0.0,0.0001033513181027,291.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4094543457031,0.0,0.0,7.633501081727445e-05,291.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,0.0001033514636219,291.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80572509765625,0.0,0.0,0.000490254140459,290.71240234375,294.1499938964844,264.4903564453125,262.6512145996094,265.62420654296875,264.5493469238281,289.5361633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457339230924,1.1211877648520384e-08,0.0010457227472215,-0.0284191854298114,0.0,0.0,0.0,-0.0103710237890481,60.0,-17.89993667602539,-0.0,-7.45592814155316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3367004394531,0.0,0.0,9.814502118388192e-05,291.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8067321777344,0.0,0.0,0.0001033513181027,291.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4094543457031,0.0,0.0,7.633501081727445e-05,291.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,0.0001033514636219,291.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80572509765625,0.0,0.0,0.000490254140459,290.71240234375,294.1499938964844,264.4903564453125,262.6512145996094,265.62420654296875,264.5493469238281,289.5361633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457339230924,1.1211877648520384e-08,0.0010457227472215,-0.0284191854298114,0.0,0.0,0.0,-0.0103710237890481,60.0,-17.89993667602539,-0.0,-7.45592814155316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3296813964844,0.0,0.0,9.809863695409148e-05,291.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031616210937,0.0,0.0,0.0001033024745993,291.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4019470214844,0.0,0.0,7.629893661942333e-05,291.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,0.0001033026201184,291.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8021545410156,0.0,0.0,0.0004900224739685,290.70819091796875,294.1499938964844,264.4757080078125,262.63818359375,265.61358642578125,264.5349426269531,289.5296936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045239623636,1.115407410878788e-08,0.0010452284477651,-0.0282678939402103,0.0,0.0,0.0,-0.0103423688560724,60.0,-17.897323608398438,-0.0,-7.44888097869989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3226623535156,0.0,0.0,9.805284935282545e-05,291.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7995910644531,0.0,0.0,0.0001032542568282,291.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3944702148437,0.0,0.0,7.626332808285952e-05,291.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,0.0001032544023473,291.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.798583984375,0.0,0.0,0.0004897937760688,290.7039794921875,294.1499938964844,264.4612121582031,262.6252746582031,265.6029357910156,264.5205383300781,289.5232238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447517270222,1.1097019303463185e-08,0.0010447406675666,-0.0281185582280159,0.0,0.0,0.0,-0.0103140836581587,60.0,-17.894697189331055,-0.0,-7.441928318030477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3087158203125,0.0,0.0,9.796360245672986e-05,291.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7924194335937,0.0,0.0,0.0001031602732837,291.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.37957763671875,0.0,0.0,7.619390817126259e-05,291.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,0.0001031604188028,291.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7914123535156,0.0,0.0,0.0004893479053862,290.69549560546875,294.1499938964844,264.4328308105469,262.6000671386719,265.5815734863281,264.4920349121094,289.5102844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438006138429,1.0985799825391496e-08,0.0010437895543873,-0.0278274472802877,0.0,0.0,0.0,-0.0102589474990963,60.0,-17.889406204223633,-0.0,-7.428384662944154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3087158203125,0.0,0.0,9.796360245672986e-05,291.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7924194335937,0.0,0.0,0.0001031602732837,291.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.37957763671875,0.0,0.0,7.619390817126259e-05,291.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,0.0001031604188028,291.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7914123535156,0.0,0.0,0.0004893479053862,290.69549560546875,294.1499938964844,264.4328308105469,262.6000671386719,265.5815734863281,264.4920349121094,289.5102844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438006138429,1.0985799825391496e-08,0.0010437895543873,-0.0278274472802877,0.0,0.0,0.0,-0.0102589474990963,60.0,-17.889406204223633,-0.0,-7.428384662944154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2947692871094,0.0,0.0,9.787832095753402e-05,291.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7851867675781,0.0,0.0,0.0001030704661388,291.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3647155761719,0.0,0.0,7.612757326569408e-05,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160583496094,0.0,0.0,0.000103070611658,291.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7842102050781,0.0,0.0,0.0004889219417236,290.6869812011719,294.1499938964844,264.4055480957031,262.5758056640625,265.5600891113281,264.4640197753906,289.4973449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428917594254,1.0879525724760697e-08,0.0010428809328004,-0.0275492742657661,0.0,0.0,0.0,-0.0102062635123729,60.0,-17.884063720703125,-0.0,-7.41545491678153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2947692871094,0.0,0.0,9.787832095753402e-05,291.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7851867675781,0.0,0.0,0.0001030704661388,291.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3647155761719,0.0,0.0,7.612757326569408e-05,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160583496094,0.0,0.0,0.000103070611658,291.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7842102050781,0.0,0.0,0.0004889219417236,290.6869812011719,294.1499938964844,264.4055480957031,262.5758056640625,265.5600891113281,264.4640197753906,289.4973449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428917594254,1.0879525724760697e-08,0.0010428809328004,-0.0275492742657661,0.0,0.0,0.0,-0.0102062635123729,60.0,-17.884063720703125,-0.0,-7.41545491678153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2808837890625,0.0,0.0,9.77980744210072e-05,291.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.77789306640625,0.0,0.0,0.0001029859704431,291.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3499450683594,0.0,0.0,7.606516737723723e-05,291.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044921875,0.0,0.0,0.0001029861086863,291.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77691650390625,0.0,0.0,0.0004885211237706,290.6784362792969,294.1499938964844,264.3796081542969,262.5527038574219,265.5385131835937,264.436767578125,289.4844055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420366888865,1.0779533710092435e-08,0.0010420258622616,-0.0272875409573316,0.0,0.0,0.0,-0.0101566929370164,60.0,-17.87867546081543,-0.0,-7.403298951658145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2808837890625,0.0,0.0,9.77980744210072e-05,291.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.77789306640625,0.0,0.0,0.0001029859704431,291.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3499450683594,0.0,0.0,7.606516737723723e-05,291.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044921875,0.0,0.0,0.0001029861086863,291.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77691650390625,0.0,0.0,0.0004885211237706,290.6784362792969,294.1499938964844,264.3796081542969,262.5527038574219,265.5385131835937,264.436767578125,289.4844055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420366888865,1.0779533710092435e-08,0.0010420258622616,-0.0272875409573316,0.0,0.0,0.0,-0.0101566929370164,60.0,-17.87867546081543,-0.0,-7.403298951658145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2670593261719,0.0,0.0,9.772396879270671e-05,291.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.77056884765625,0.0,0.0,0.0001029079357977,291.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.335205078125,0.0,0.0,7.600752724101767e-05,291.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929260253906,0.0,0.0,0.0001029080740408,291.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696228027344,0.0,0.0,0.000488150952151,290.6698303222656,294.1499938964844,264.3552551269531,262.5310363769531,265.51690673828125,264.4105224609375,289.47149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412469273433,1.0687187135260956e-08,0.0010412362171337,-0.0270458124577999,0.0,0.0,0.0,-0.0101109128445386,60.0,-17.873254776000977,-0.0,-7.392082324031436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2670593261719,0.0,0.0,9.772396879270671e-05,291.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.77056884765625,0.0,0.0,0.0001029079357977,291.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.335205078125,0.0,0.0,7.600752724101767e-05,291.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929260253906,0.0,0.0,0.0001029080740408,291.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696228027344,0.0,0.0,0.000488150952151,290.6698303222656,294.1499938964844,264.3552551269531,262.5310363769531,265.51690673828125,264.4105224609375,289.47149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412469273433,1.0687187135260956e-08,0.0010412362171337,-0.0270458124577999,0.0,0.0,0.0,-0.0101109128445386,60.0,-17.873254776000977,-0.0,-7.392082324031436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2601623535156,0.0,0.0,9.768956806510688e-05,291.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7668762207031,0.0,0.0,0.0001028717088047,291.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.327880859375,0.0,0.0,7.59807662689127e-05,291.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.087158203125,0.0,0.0,0.0001028718470479,291.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.76593017578125,0.0,0.0,0.0004879790940321,290.6654968261719,294.1499938964844,264.34375,262.52081298828125,265.506103515625,264.3978881835937,289.46502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408802190795,1.0644313874763613e-08,0.0010408696252852,-0.0269335862249135,0.0,0.0,0.0,-0.0100896582007408,60.0,-17.87053871154785,-0.0,-7.386877598491992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2532653808594,0.0,0.0,9.76571172941476e-05,291.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76318359375,0.0,0.0,0.0001028375409077,291.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3205261230469,0.0,0.0,7.595553324790671e-05,291.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813903808594,0.0,0.0,0.000102837671875,291.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7622375488281,0.0,0.0,0.0004878170148003,290.6611633300781,294.1499938964844,264.332763671875,262.51104736328125,265.49530029296875,264.38555908203125,289.4585876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405344655737,1.0603877775849924e-08,0.0010405238717794,-0.0268277376890182,0.0,0.0,0.0,-0.0100696124136447,60.0,-17.86781883239746,-0.0,-7.381969879816097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690420,291.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.239501953125,0.0,0.0,9.759866952663288e-05,291.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7557678222656,0.0,0.0,0.0001027759863063,291.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.305908203125,0.0,0.0,7.59100730647333e-05,291.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0698547363281,0.0,0.0,0.0001027761245495,291.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7548217773437,0.0,0.0,0.0004875250451732,290.6524658203125,294.1499938964844,264.3124084472656,262.492919921875,265.47369384765625,264.362060546875,289.4456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399115271866,1.0531034710936638e-08,0.0010399009333923,-0.0266370568424463,0.0,0.0,0.0,-0.0100335013121366,60.0,-17.86238670349121,-0.0,-7.373133570354184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,291.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.239501953125,0.0,0.0,9.759866952663288e-05,291.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7557678222656,0.0,0.0,0.0001027759863063,291.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.305908203125,0.0,0.0,7.59100730647333e-05,291.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0698547363281,0.0,0.0,0.0001027761245495,291.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7548217773437,0.0,0.0,0.0004875250451732,290.6524658203125,294.1499938964844,264.3124084472656,262.492919921875,265.47369384765625,264.362060546875,289.4456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399115271866,1.0531034710936638e-08,0.0010399009333923,-0.0266370568424463,0.0,0.0,0.0,-0.0100335013121366,60.0,-17.86238670349121,-0.0,-7.373133570354184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
