time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
690540,291.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22576904296875,0.0,0.0,9.75497896433808e-05,291.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.748291015625,0.0,0.0,0.0001027245234581,290.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29132080078125,0.0,0.0,7.587205618619919e-05,291.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583190917969,0.0,0.0,0.0001027246544254,291.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.74737548828125,0.0,0.0,0.0004872808931395,290.64373779296875,294.1499938964844,264.29443359375,262.4769592285156,265.4521484375,264.3402709960937,289.4327697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393905686214,1.0470121658556764e-08,0.0010393800912424,-0.0264776013791561,0.0,0.0,0.0,-0.0100033041089773,60.0,-17.85698699951172,-0.0,-7.36574889970143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690600,291.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22576904296875,0.0,0.0,9.75497896433808e-05,291.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.748291015625,0.0,0.0,0.0001027245234581,290.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29132080078125,0.0,0.0,7.587205618619919e-05,291.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583190917969,0.0,0.0,0.0001027246544254,291.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.74737548828125,0.0,0.0,0.0004872808931395,290.64373779296875,294.1499938964844,264.29443359375,262.4769592285156,265.4521484375,264.3402709960937,289.4327697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393905686214,1.0470121658556764e-08,0.0010393800912424,-0.0264776013791561,0.0,0.0,0.0,-0.0100033041089773,60.0,-17.85698699951172,-0.0,-7.36574889970143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,291.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21209716796875,0.0,0.0,9.751170728122815e-05,291.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.74078369140625,0.0,0.0,0.0001026844183797,290.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2767944335937,0.0,0.0,7.584243576275185e-05,291.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468139648437,0.0,0.0,0.000102684549347,291.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7398681640625,0.0,0.0,0.0004870906705036,290.63494873046875,294.1499938964844,264.2791442871094,262.4633483886719,265.4306945800781,264.32049560546875,289.4198608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389846283942,1.0422659180164828e-08,0.0010389741510152,-0.0263533573597669,0.0,0.0,0.0,-0.0099797751754522,60.0,-17.851652145385742,-0.0,-7.35999776679819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21209716796875,0.0,0.0,9.751170728122815e-05,291.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.74078369140625,0.0,0.0,0.0001026844183797,290.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2767944335937,0.0,0.0,7.584243576275185e-05,291.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468139648437,0.0,0.0,0.000102684549347,291.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7398681640625,0.0,0.0,0.0004870906705036,290.63494873046875,294.1499938964844,264.2791442871094,262.4633483886719,265.4306945800781,264.32049560546875,289.4198608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389846283942,1.0422659180164828e-08,0.0010389741510152,-0.0263533573597669,0.0,0.0,0.0,-0.0099797751754522,60.0,-17.851652145385742,-0.0,-7.35999776679819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,9.7485666628927e-05,291.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73321533203125,0.0,0.0,0.0001026570025715,290.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2622985839844,0.0,0.0,7.582217949675396e-05,291.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352783203125,0.0,0.0,0.0001026571262627,291.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7323303222656,0.0,0.0,0.0004869606054853,290.6261291503906,294.1499938964844,264.2668151855469,262.45233154296875,265.4093933105469,264.302978515625,289.406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387069778516,1.0390200699816889e-08,0.001038696616888,-0.0262683872133493,0.0,0.0,0.0,-0.009963683784008,60.0,-17.84642219543457,-0.0,-7.356065623298491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,9.7485666628927e-05,291.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73321533203125,0.0,0.0,0.0001026570025715,290.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2622985839844,0.0,0.0,7.582217949675396e-05,291.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352783203125,0.0,0.0,0.0001026571262627,291.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7323303222656,0.0,0.0,0.0004869606054853,290.6261291503906,294.1499938964844,264.2668151855469,262.45233154296875,265.4093933105469,264.302978515625,289.406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387069778516,1.0390200699816889e-08,0.001038696616888,-0.0262683872133493,0.0,0.0,0.0,-0.009963683784008,60.0,-17.84642219543457,-0.0,-7.356065623298491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916198730469,0.0,0.0,9.74775684881024e-05,291.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7294006347656,0.0,0.0,0.0001026484751491,290.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.25506591796875,0.0,0.0,7.581588579341769e-05,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295104980469,0.0,0.0,0.0001026485988404,291.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.728515625,0.0,0.0,0.000486920151161,290.6216735839844,294.1499938964844,264.2618103027344,262.4479064941406,265.3988037109375,264.2951354980469,289.4005432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386205976828,1.0380104775720156e-08,0.0010386102367192,-0.0262419562786817,0.0,0.0,0.0,-0.0099586779251694,60.0,-17.843860626220703,-0.0,-7.354842779250248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.184814453125,0.0,0.0,9.747297008289024e-05,291.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7255859375,0.0,0.0,0.0001026436293614,290.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.24786376953125,0.0,0.0,7.581230602227151e-05,291.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237731933594,0.0,0.0,0.0001026437603286,291.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7247009277344,0.0,0.0,0.0004868971882387,290.61724853515625,294.1499938964844,264.25762939453125,262.4441833496094,265.3883056640625,264.2879638671875,289.39410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385715868324,1.0374368031307313e-08,0.0010385612258687,-0.0262269396334886,0.0,0.0,0.0,-0.0099558345973491,60.0,-17.84134292602539,-0.0,-7.354147868454677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712341308594,0.0,0.0,9.747496369527652e-05,291.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7179260253906,0.0,0.0,0.0001026457248372,290.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23345947265625,0.0,0.0,7.581385580124334e-05,291.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122375488281,0.0,0.0,0.0001026458485284,291.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7170715332031,0.0,0.0,0.0004869071417488,290.6083068847656,294.1499938964844,264.251953125,262.4391174316406,265.367431640625,264.2757873535156,289.3811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385925415903,1.0376831838243561e-08,0.0010385821806266,-0.0262333899736404,0.0,0.0,0.0,-0.0099570555612444,60.0,-17.836467742919922,-0.0,-7.354446296403695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712341308594,0.0,0.0,9.747496369527652e-05,291.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7179260253906,0.0,0.0,0.0001026457248372,290.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23345947265625,0.0,0.0,7.581385580124334e-05,291.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122375488281,0.0,0.0,0.0001026458485284,291.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7170715332031,0.0,0.0,0.0004869071417488,290.6083068847656,294.1499938964844,264.251953125,262.4391174316406,265.367431640625,264.2757873535156,289.3811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385925415903,1.0376831838243561e-08,0.0010385821806266,-0.0262333899736404,0.0,0.0,0.0,-0.0099570555612444,60.0,-17.836467742919922,-0.0,-7.354446296403695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,9.749297896632925e-05,291.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.710205078125,0.0,0.0,0.0001026647078106,290.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2190856933594,0.0,0.0,7.582786929560825e-05,291.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.000732421875,0.0,0.0,0.0001026648315018,291.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7093505859375,0.0,0.0,0.0004869971598964,290.5993347167969,294.1499938964844,264.25,262.4373779296875,265.3468933105469,264.2666320800781,289.3683166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387843940407,1.0399270777838865e-08,0.001038774033077,-0.0262921322137117,0.0,0.0,0.0,-0.0099681792780756,60.0,-17.83185577392578,-0.0,-7.357164122367976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,9.749297896632925e-05,291.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.710205078125,0.0,0.0,0.0001026647078106,290.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2190856933594,0.0,0.0,7.582786929560825e-05,291.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.000732421875,0.0,0.0,0.0001026648315018,291.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7093505859375,0.0,0.0,0.0004869971598964,290.5993347167969,294.1499938964844,264.25,262.4373779296875,265.3468933105469,264.2666320800781,289.3683166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387843940407,1.0399270777838865e-08,0.001038774033077,-0.0262921322137117,0.0,0.0,0.0,-0.0099681792780756,60.0,-17.83185577392578,-0.0,-7.357164122367976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,9.751311154104768e-05,291.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70245361328125,0.0,0.0,0.0001026859026751,290.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047424316406,0.0,0.0,7.584352715639398e-05,291.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892272949219,0.0,0.0,0.0001026860263664,291.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7015991210937,0.0,0.0,0.0004870977136306,290.5903015136719,294.1499938964844,264.25,262.4384460449219,265.32672119140625,264.2606201171875,289.35546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389988310635,1.0424336949199642e-08,0.0010389883536845,-0.0263577476143836,0.0,0.0,0.0,-0.0099806049838662,60.0,-17.827043533325195,-0.0,-7.360200982020616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,9.751311154104768e-05,291.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70245361328125,0.0,0.0,0.0001026859026751,290.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047424316406,0.0,0.0,7.584352715639398e-05,291.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892272949219,0.0,0.0,0.0001026860263664,291.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7015991210937,0.0,0.0,0.0004870977136306,290.5903015136719,294.1499938964844,264.25,262.4384460449219,265.32672119140625,264.2606201171875,289.35546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389988310635,1.0424336949199642e-08,0.0010389883536845,-0.0263577476143836,0.0,0.0,0.0,-0.0099806049838662,60.0,-17.827043533325195,-0.0,-7.360200982020616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305847167969,0.0,0.0,9.751963079907e-05,291.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69464111328125,0.0,0.0,0.0001026927639031,290.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,7.584859122289345e-05,291.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776916503906,0.0,0.0,0.0001026928875944,291.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6937866210937,0.0,0.0,0.0004871302808169,290.58123779296875,294.1499938964844,264.25,262.4415283203125,265.3069152832031,264.2567443847656,289.34259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390682145953,1.0432443353636245e-08,0.0010390577372163,-0.026378970593214,0.0,0.0,0.0,-0.0099846245720982,60.0,-17.820405960083008,-0.0,-7.361182952081435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305847167969,0.0,0.0,9.751963079907e-05,291.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69464111328125,0.0,0.0,0.0001026927639031,290.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,7.584859122289345e-05,291.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776916503906,0.0,0.0,0.0001026928875944,291.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6937866210937,0.0,0.0,0.0004871302808169,290.58123779296875,294.1499938964844,264.25,262.4415283203125,265.3069152832031,264.2567443847656,289.34259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390682145953,1.0432443353636245e-08,0.0010390577372163,-0.026378970593214,0.0,0.0,0.0,-0.0099846245720982,60.0,-17.820405960083008,-0.0,-7.361182952081435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12384033203125,0.0,0.0,9.751777542987838e-05,291.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6907043457031,0.0,0.0,0.0001026908212224,290.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833190917969,0.0,0.0,7.584715785924345e-05,291.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.971923828125,0.0,0.0,0.0001026909376378,291.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6898803710937,0.0,0.0,0.0004871210257988,290.5766906738281,294.1499938964844,264.25,262.4437866210937,265.29718017578125,264.2554016113281,289.3361511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390484239906,1.0430132313388183e-08,0.0010390379466116,-0.0263729207217693,0.0,0.0,0.0,-0.0099834790453314,60.0,-17.816171646118164,-0.0,-7.360902998243547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170959472656,0.0,0.0,9.751260949997231e-05,291.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.686767578125,0.0,0.0,0.0001026853788061,290.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761779785156,0.0,0.0,7.584313425468281e-05,291.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,0.0001026854952215,291.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6859436035156,0.0,0.0,0.000487095239805,290.5721130371094,294.1499938964844,264.25,262.4465026855469,265.2875061035156,264.2543334960937,289.3297424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389933595433,1.042368857895326e-08,0.0010389828821644,-0.0263560526072978,0.0,0.0,0.0,-0.0099802846089005,60.0,-17.81134033203125,-0.0,-7.360122111776948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036376953125,0.0,0.0,9.749278251547366e-05,291.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6788635253906,0.0,0.0,0.0001026644968078,290.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,7.582771650049835e-05,291.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95465087890625,0.0,0.0,0.0001026646132231,291.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67803955078125,0.0,0.0,0.0004869961703661,290.5629577636719,294.1499938964844,264.25,262.4532165527344,265.2684326171875,264.2527770996094,289.3168640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398967020819327e-08,0.0010387715883553,-0.0262913350015878,0.0,0.0,0.0,-0.0099680293351411,60.0,-17.79994773864746,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036376953125,0.0,0.0,9.749278251547366e-05,291.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6788635253906,0.0,0.0,0.0001026644968078,290.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,7.582771650049835e-05,291.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95465087890625,0.0,0.0,0.0001026646132231,291.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67803955078125,0.0,0.0,0.0004869961703661,290.5629577636719,294.1499938964844,264.25,262.4532165527344,265.2684326171875,264.2527770996094,289.3168640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398967020819327e-08,0.0010387715883553,-0.0262913350015878,0.0,0.0,0.0,-0.0099680293351411,60.0,-17.79994773864746,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901794433594,0.0,0.0,9.746133582666516e-05,291.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6708984375,0.0,0.0,0.0001026313839247,290.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,7.580325473099947e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9431457519531,0.0,0.0,0.00010263150034,291.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6700744628906,0.0,0.0,0.0004868390969932,290.5537414550781,294.1499938964844,264.25,262.4615478515625,265.24969482421875,264.25177001953125,289.30401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384469060227,1.0359774371693222e-08,0.001038436545059,-0.0261887367814779,0.0,0.0,0.0,-0.0099486000835895,60.0,-17.78630828857422,-0.0,-7.352380748670839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901794433594,0.0,0.0,9.746133582666516e-05,291.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6708984375,0.0,0.0,0.0001026313839247,290.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,7.580325473099947e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9431457519531,0.0,0.0,0.00010263150034,291.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6700744628906,0.0,0.0,0.0004868390969932,290.5537414550781,294.1499938964844,264.25,262.4615478515625,265.24969482421875,264.25177001953125,289.30401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384469060227,1.0359774371693222e-08,0.001038436545059,-0.0261887367814779,0.0,0.0,0.0,-0.0099486000835895,60.0,-17.78630828857422,-0.0,-7.352380748670839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767822265625,0.0,0.0,9.74198992480524e-05,291.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628723144531,0.0,0.0,0.0001025877572828,290.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,7.577102951472625e-05,291.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9316101074219,0.0,0.0,0.0001025878664222,291.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6620788574219,0.0,0.0,0.0004866321396548,290.54449462890625,294.1499938964844,264.25,262.4713439941406,265.2313537597656,264.25115966796875,289.2911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038005342707,1.0308139231085534e-08,0.0010379949817433,-0.0260535646229982,0.0,0.0,0.0,-0.0099230017513036,60.0,-17.77069854736328,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767822265625,0.0,0.0,9.74198992480524e-05,291.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628723144531,0.0,0.0,0.0001025877572828,290.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,7.577102951472625e-05,291.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9316101074219,0.0,0.0,0.0001025878664222,291.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6620788574219,0.0,0.0,0.0004866321396548,290.54449462890625,294.1499938964844,264.25,262.4713439941406,265.2313537597656,264.25115966796875,289.2911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038005342707,1.0308139231085534e-08,0.0010379949817433,-0.0260535646229982,0.0,0.0,0.0,-0.0099230017513036,60.0,-17.77069854736328,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633850097656,0.0,0.0,9.73703572526574e-05,291.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65484619140625,0.0,0.0,0.0001025355813908,290.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194763183594,0.0,0.0,7.573249604320154e-05,291.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.92010498046875,0.0,0.0,0.0001025356905302,291.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.654052734375,0.0,0.0,0.0004863846406806,290.5351867675781,294.1499938964844,264.25,262.4825134277344,265.2133483886719,264.250732421875,289.2783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374772828072,1.024639484370482e-08,0.0010374670382589,-0.0258919261395931,0.0,0.0,0.0,-0.0098923929035663,60.0,-17.75344467163086,-0.0,-7.33865732627237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633850097656,0.0,0.0,9.73703572526574e-05,291.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65484619140625,0.0,0.0,0.0001025355813908,290.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194763183594,0.0,0.0,7.573249604320154e-05,291.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.92010498046875,0.0,0.0,0.0001025356905302,291.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.654052734375,0.0,0.0,0.0004863846406806,290.5351867675781,294.1499938964844,264.25,262.4825134277344,265.2133483886719,264.250732421875,289.2783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374772828072,1.024639484370482e-08,0.0010374670382589,-0.0258919261395931,0.0,0.0,0.0,-0.0098923929035663,60.0,-17.75344467163086,-0.0,-7.33865732627237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567321777344,0.0,0.0,9.734307241160424e-05,291.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6507873535156,0.0,0.0,0.0001025068486342,290.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124267578125,0.0,0.0,7.571127207484096e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9143371582031,0.0,0.0,0.0001025069577735,291.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6499938964844,0.0,0.0,0.0004862483474425,290.5305480957031,294.1499938964844,264.25,262.488525390625,265.2044677734375,264.2506103515625,289.2719116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371864773333,1.021239270926344e-08,0.0010371763492003,-0.0258029121905565,0.0,0.0,0.0,-0.0098755368962883,60.0,-17.744287490844727,-0.0,-7.334543994375053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.050048828125,0.0,0.0,9.73146889009513e-05,291.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.646728515625,0.0,0.0,0.0001024769662762,290.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054077148437,0.0,0.0,7.568919681943953e-05,291.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085998535156,0.0,0.0,0.0001024770754156,291.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6459655761719,0.0,0.0,0.0004861066117882,290.52587890625,294.1499938964844,264.25,262.4948425292969,265.1957092285156,264.25048828125,289.2654724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368841467425,1.01770263327694e-08,0.0010368739021942,-0.025710329413414,0.0,0.0,0.0,-0.0098580047488212,60.0,-17.734874725341797,-0.0,-7.330267237648513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367126464844,0.0,0.0,9.72551861195825e-05,291.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6386108398437,0.0,0.0,0.0001024143057293,290.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09136962890625,0.0,0.0,7.564291445305571e-05,291.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970947265625,0.0,0.0,0.0001024144148686,291.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6378479003906,0.0,0.0,0.0004858093743678,290.5165100097656,294.1499938964844,264.25,262.5082702636719,265.1783752441406,264.2503356933594,289.2526550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.0102874092865477e-08,0.0010362399043515,-0.025516202673316,0.0,0.0,0.0,-0.0098212445154786,60.0,-17.715463638305664,-0.0,-7.3213037410369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367126464844,0.0,0.0,9.72551861195825e-05,291.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6386108398437,0.0,0.0,0.0001024143057293,290.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09136962890625,0.0,0.0,7.564291445305571e-05,291.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970947265625,0.0,0.0,0.0001024144148686,291.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6378479003906,0.0,0.0,0.0004858093743678,290.5165100097656,294.1499938964844,264.25,262.5082702636719,265.1783752441406,264.2503356933594,289.2526550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.0102874092865477e-08,0.0010362399043515,-0.025516202673316,0.0,0.0,0.0,-0.0098212445154786,60.0,-17.715463638305664,-0.0,-7.3213037410369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234375,0.0,0.0,9.719384979689494e-05,291.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.63043212890625,0.0,0.0,0.0001023497170535,290.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773620605469,0.0,0.0,7.559521327493712e-05,291.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855895996094,0.0,0.0,0.0001023498261929,291.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6296691894531,0.0,0.0,0.0004855029983446,290.5071105957031,294.1499938964844,264.25,262.52264404296875,265.1614074707031,264.2502136230469,289.2398376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355963604524,1.0026447228028701e-08,0.0010355863487347,-0.0253161210566759,0.0,0.0,0.0,-0.0097833564504981,60.0,-17.695520401000977,-0.0,-7.31207165927117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234375,0.0,0.0,9.719384979689494e-05,291.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.63043212890625,0.0,0.0,0.0001023497170535,290.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773620605469,0.0,0.0,7.559521327493712e-05,291.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855895996094,0.0,0.0,0.0001023498261929,291.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6296691894531,0.0,0.0,0.0004855029983446,290.5071105957031,294.1499938964844,264.25,262.52264404296875,265.1614074707031,264.2502136230469,289.2398376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355963604524,1.0026447228028701e-08,0.0010355863487347,-0.0253161210566759,0.0,0.0,0.0,-0.0097833564504981,60.0,-17.695520401000977,-0.0,-7.31207165927117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101623535156,0.0,0.0,9.71328408923e-05,291.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6222229003906,0.0,0.0,0.0001022854703478,290.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634155273437,0.0,0.0,7.554775947937742e-05,291.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741149902344,0.0,0.0,0.0001022855794872,291.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6214599609375,0.0,0.0,0.0004851982521358,290.4976501464844,294.1499938964844,264.25,262.5378112792969,265.1447448730469,264.2501525878906,289.2270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103494618088,9.950420043480792e-09,0.0010349362855777,-0.0251170806586742,0.0,0.0,0.0,-0.0097456658259034,60.0,-17.675453186035156,-0.0,-7.30289286821062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101623535156,0.0,0.0,9.71328408923e-05,291.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6222229003906,0.0,0.0,0.0001022854703478,290.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634155273437,0.0,0.0,7.554775947937742e-05,291.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741149902344,0.0,0.0,0.0001022855794872,291.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6214599609375,0.0,0.0,0.0004851982521358,290.4976501464844,294.1499938964844,264.25,262.5378112792969,265.1447448730469,264.2501525878906,289.2270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103494618088,9.950420043480792e-09,0.0010349362855777,-0.0251170806586742,0.0,0.0,0.0,-0.0097456658259034,60.0,-17.675453186035156,-0.0,-7.30289286821062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969177246094,0.0,0.0,9.707392746349797e-05,291.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.61395263671875,0.0,0.0,0.0001022234355332,290.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04949951171875,0.0,0.0,7.55019427742809e-05,290.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86260986328125,0.0,0.0,0.0001022235446725,291.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6132202148437,0.0,0.0,0.0004849039833061,290.4881896972656,294.1499938964844,264.25,262.5536193847656,265.1283874511719,264.2500915527344,289.2142028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343183530494,9.877007656200476e-09,0.0010343085741624,-0.0249248854815959,0.0,0.0,0.0,-0.0097092725336551,60.0,-17.655595779418945,-0.0,-7.29403595300937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969177246094,0.0,0.0,9.707392746349797e-05,291.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.61395263671875,0.0,0.0,0.0001022234355332,290.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04949951171875,0.0,0.0,7.55019427742809e-05,290.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86260986328125,0.0,0.0,0.0001022235446725,291.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6132202148437,0.0,0.0,0.0004849039833061,290.4881896972656,294.1499938964844,264.25,262.5536193847656,265.1283874511719,264.2500915527344,289.2142028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343183530494,9.877007656200476e-09,0.0010343085741624,-0.0249248854815959,0.0,0.0,0.0,-0.0097092725336551,60.0,-17.655595779418945,-0.0,-7.29403595300937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903259277344,0.0,0.0,9.704595140647144e-05,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6098022460937,0.0,0.0,0.0001021939751808,290.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04254150390625,0.0,0.0,7.548018038505688e-05,290.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8568725585937,0.0,0.0,0.0001021940770442,291.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.60906982421875,0.0,0.0,0.0004847642267122,290.4834289550781,294.1499938964844,264.25,262.5617370605469,265.1203308105469,264.2500915527344,289.2077941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340202134102,9.842144876870408e-09,0.0010340104345232,-0.0248336102813482,0.0,0.0,0.0,-0.0096919890493154,60.0,-17.6458740234375,-0.0,-7.289830961099143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692760,291.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837341308594,0.0,0.0,9.701900853542612e-05,291.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60565185546875,0.0,0.0,0.0001021656062221,290.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356140136719,0.0,0.0,7.545922562712803e-05,290.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.85113525390625,0.0,0.0,0.0001021657080855,291.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6049194335937,0.0,0.0,0.0004846296214964,290.4786682128906,294.1499938964844,264.25,262.5699768066406,265.11236572265625,264.25006103515625,289.2013854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337331332266,9.808567291713643e-09,0.0010337232379242,-0.0247457027435302,0.0,0.0,0.0,-0.0096753435209393,60.0,-17.636314392089844,-0.0,-7.285782999133519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692820,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705505371094,0.0,0.0,9.696963388705626e-05,291.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5973205566406,0.0,0.0,0.000102113612229,290.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0217590332031,0.0,0.0,7.542082312284037e-05,290.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8396301269531,0.0,0.0,0.0001021137140924,291.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5965881347656,0.0,0.0,0.0004843830247409,290.4691162109375,294.1499938964844,264.25,262.58673095703125,265.0966186523437,264.2500305175781,289.1885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332069359719,9.747043172581016e-09,0.0010331971570849,-0.0245846230536699,0.0,0.0,0.0,-0.0096448436379432,60.0,-17.61788558959961,-0.0,-7.27836848568586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
