time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
692880,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705505371094,0.0,0.0,9.696963388705626e-05,291.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5973205566406,0.0,0.0,0.000102113612229,290.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0217590332031,0.0,0.0,7.542082312284037e-05,290.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8396301269531,0.0,0.0,0.0001021137140924,291.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5965881347656,0.0,0.0,0.0004843830247409,290.4691162109375,294.1499938964844,264.25,262.58673095703125,265.0966186523437,264.2500305175781,289.1885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332069359719,9.747043172581016e-09,0.0010331971570849,-0.0245846230536699,0.0,0.0,0.0,-0.0096448436379432,60.0,-17.61788558959961,-0.0,-7.27836848568586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692940,291.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,9.692676394479348e-05,291.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.58892822265625,0.0,0.0,0.0001020684721879,290.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079650878906,0.0,0.0,7.538748468505219e-05,290.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8281555175781,0.0,0.0,0.0001020685740513,291.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5882263183594,0.0,0.0,0.0004841688787564,290.45953369140625,294.1499938964844,264.25,262.6037292480469,265.0811767578125,264.2500305175781,289.1758117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327500058338,9.693621016992893e-09,0.001032740343362,-0.0244447588920593,0.0,0.0,0.0,-0.0096183596178889,60.0,-17.600515365600586,-0.0,-7.271933100128082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693000,291.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,9.692676394479348e-05,291.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.58892822265625,0.0,0.0,0.0001020684721879,290.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079650878906,0.0,0.0,7.538748468505219e-05,290.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8281555175781,0.0,0.0,0.0001020685740513,291.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5882263183594,0.0,0.0,0.0004841688787564,290.45953369140625,294.1499938964844,264.25,262.6037292480469,265.0811767578125,264.2500305175781,289.1758117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327500058338,9.693621016992893e-09,0.001032740343362,-0.0244447588920593,0.0,0.0,0.0,-0.0096183596178889,60.0,-17.600515365600586,-0.0,-7.271933100128082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,291.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9442443847656,0.0,0.0,9.68923486652784e-05,291.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5805358886719,0.0,0.0,0.000102032230643,290.9625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9941711425781,0.0,0.0,7.53607164369896e-05,290.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8166809082031,0.0,0.0,0.0001020323325064,291.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.579833984375,0.0,0.0,0.0004839969915337,290.44989013671875,294.1499938964844,264.25,262.620849609375,265.0660400390625,264.2500305175781,289.1630249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103238329757,9.650730881105574e-09,0.0010323736350983,-0.0243324637413024,0.0,0.0,0.0,-0.0095970965921878,60.0,-17.584627151489258,-0.0,-7.266768875524576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9442443847656,0.0,0.0,9.68923486652784e-05,291.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5805358886719,0.0,0.0,0.000102032230643,290.9625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9941711425781,0.0,0.0,7.53607164369896e-05,290.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8166809082031,0.0,0.0,0.0001020323325064,291.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.579833984375,0.0,0.0,0.0004839969915337,290.44989013671875,294.1499938964844,264.25,262.620849609375,265.0660400390625,264.2500305175781,289.1630249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103238329757,9.650730881105574e-09,0.0010323736350983,-0.0243324637413024,0.0,0.0,0.0,-0.0095970965921878,60.0,-17.584627151489258,-0.0,-7.266768875524576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9311218261719,0.0,0.0,9.686534758657216e-05,291.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5720520019531,0.0,0.0,0.0001020037962007,290.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804077148437,0.0,0.0,7.533971074735746e-05,290.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8052062988281,0.0,0.0,0.0001020038980641,291.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5713806152344,0.0,0.0,0.0004838620952796,290.44024658203125,294.1499938964844,264.25,262.637939453125,265.0511779785156,264.25,289.1502380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320954024791,9.617077800783136e-09,0.0010320858564227,-0.0242443531751632,0.0,0.0,0.0,-0.0095804138109087,60.0,-17.570011138916016,-0.0,-7.262718071388008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,291.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9311218261719,0.0,0.0,9.686534758657216e-05,291.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5720520019531,0.0,0.0,0.0001020037962007,290.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804077148437,0.0,0.0,7.533971074735746e-05,290.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8052062988281,0.0,0.0,0.0001020038980641,291.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5713806152344,0.0,0.0,0.0004838620952796,290.44024658203125,294.1499938964844,264.25,262.637939453125,265.0511779785156,264.25,289.1502380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320954024791,9.617077800783136e-09,0.0010320858564227,-0.0242443531751632,0.0,0.0,0.0,-0.0095804138109087,60.0,-17.570011138916016,-0.0,-7.262718071388008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,291.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9245910644531,0.0,0.0,9.685559052741156e-05,291.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5678100585937,0.0,0.0,0.0001019935225485,290.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735412597656,0.0,0.0,7.533212192356586e-05,290.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7994689941406,0.0,0.0,0.000101993617136,291.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.567138671875,0.0,0.0,0.0004838133463636,290.4353942871094,294.1499938964844,264.25,262.6464538574219,265.0438537597656,264.25,289.14385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319914435967,9.604913309146925e-09,0.001031981781125,-0.0242125056684017,0.0,0.0,0.0,-0.0095743834972381,60.0,-17.563358306884766,-0.0,-7.261253642809606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.91802978515625,0.0,0.0,9.684780525276436e-05,291.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5635681152344,0.0,0.0,0.0001019853298203,290.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667053222656,0.0,0.0,7.532606832683086e-05,290.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7937316894531,0.0,0.0,0.0001019854244077,291.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5628967285156,0.0,0.0,0.0004837744927499,290.4305419921875,294.1499938964844,264.25,262.6549072265625,265.0365905761719,264.25,289.1374816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319083230569,9.5952099599117e-09,0.0010318987770006,-0.0241871010512113,0.0,0.0,0.0,-0.0095695732161402,60.0,-17.55706214904785,-0.0,-7.260086221094755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.90496826171875,0.0,0.0,9.683926327852532e-05,291.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5550231933594,0.0,0.0,0.0001019763294607,290.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530029296875,0.0,0.0,7.531942537752911e-05,290.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7822265625,0.0,0.0,0.0001019764240481,291.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5543518066406,0.0,0.0,0.0004837317974306,290.4208068847656,294.1499938964844,264.25,262.67156982421875,265.02227783203125,264.25,289.1247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318172862753,9.584554483410557e-09,0.0010318076238036,-0.0241592023521661,0.0,0.0,0.0,-0.0095642898231744,60.0,-17.545719146728516,-0.0,-7.258803691456708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.90496826171875,0.0,0.0,9.683926327852532e-05,291.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5550231933594,0.0,0.0,0.0001019763294607,290.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530029296875,0.0,0.0,7.531942537752911e-05,290.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7822265625,0.0,0.0,0.0001019764240481,291.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5543518066406,0.0,0.0,0.0004837317974306,290.4208068847656,294.1499938964844,264.25,262.67156982421875,265.02227783203125,264.25,289.1247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318172862753,9.584554483410557e-09,0.0010318076238036,-0.0241592023521661,0.0,0.0,0.0,-0.0095642898231744,60.0,-17.545719146728516,-0.0,-7.258803691456708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,291.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89190673828125,0.0,0.0,9.6839306934271e-05,291.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54644775390625,0.0,0.0,0.0001019763803924,290.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393310546875,0.0,0.0,7.531945448135957e-05,290.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.770751953125,0.0,0.0,0.0001019764749798,291.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5457763671875,0.0,0.0,0.0004837320302613,290.4110412597656,294.1499938964844,264.25,262.6878356933594,265.0082092285156,264.25,289.1119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318176355212,9.584598892331542e-09,0.0010318079730495,-0.0241593196988105,0.0,0.0,0.0,-0.0095643121749162,60.0,-17.53595542907715,-0.0,-7.258809375798593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89190673828125,0.0,0.0,9.6839306934271e-05,291.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54644775390625,0.0,0.0,0.0001019763803924,290.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393310546875,0.0,0.0,7.531945448135957e-05,290.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.770751953125,0.0,0.0,0.0001019764749798,291.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5457763671875,0.0,0.0,0.0004837320302613,290.4110412597656,294.1499938964844,264.25,262.6878356933594,265.0082092285156,264.25,289.1119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318176355212,9.584598892331542e-09,0.0010318079730495,-0.0241593196988105,0.0,0.0,0.0,-0.0095643121749162,60.0,-17.53595542907715,-0.0,-7.258809375798593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788452148437,0.0,0.0,9.68480162555352e-05,291.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5378112792969,0.0,0.0,0.000101985548099,290.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256896972656,0.0,0.0,7.532623567385599e-05,290.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7592468261719,0.0,0.0,0.0001019856426864,291.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53717041015625,0.0,0.0,0.0004837755404878,290.4012451171875,294.1499938964844,264.25,262.7035522460937,264.9944152832031,264.25,289.0992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319103021174,9.59544266265766e-09,0.001031900756061,-0.0241877101361751,0.0,0.0,0.0,-0.0095696877688169,60.0,-17.527847290039062,-0.0,-7.260113932261447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,291.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788452148437,0.0,0.0,9.68480162555352e-05,291.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5378112792969,0.0,0.0,0.000101985548099,290.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256896972656,0.0,0.0,7.532623567385599e-05,290.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7592468261719,0.0,0.0,0.0001019856426864,291.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53717041015625,0.0,0.0,0.0004837755404878,290.4012451171875,294.1499938964844,264.25,262.7035522460937,264.9944152832031,264.25,289.0992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319103021174,9.59544266265766e-09,0.001031900756061,-0.0241877101361751,0.0,0.0,0.0,-0.0095696877688169,60.0,-17.527847290039062,-0.0,-7.260113932261447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,291.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658142089844,0.0,0.0,9.686371049610898e-05,291.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5291442871094,0.0,0.0,0.0001020020717987,290.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120483398437,0.0,0.0,7.533843745477498e-05,290.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.74774169921875,0.0,0.0,0.0001020021663862,291.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.52850341796875,0.0,0.0,0.0004838539171032,290.3913879394531,294.1499938964844,264.25,262.71856689453125,264.9808349609375,264.25,289.0865173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320773581042,9.614980811534224e-09,0.0010320678120478,-0.0242388639599084,0.0,0.0,0.0,-0.0095793735235929,60.0,-17.5210018157959,-0.0,-7.262465828716813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658142089844,0.0,0.0,9.686371049610898e-05,291.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5291442871094,0.0,0.0,0.0001020020717987,290.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120483398437,0.0,0.0,7.533843745477498e-05,290.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.74774169921875,0.0,0.0,0.0001020021663862,291.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.52850341796875,0.0,0.0,0.0004838539171032,290.3913879394531,294.1499938964844,264.25,262.71856689453125,264.9808349609375,264.25,289.0865173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320773581042,9.614980811534224e-09,0.0010320678120478,-0.0242388639599084,0.0,0.0,0.0,-0.0095793735235929,60.0,-17.5210018157959,-0.0,-7.262465828716813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8593139648437,0.0,0.0,9.687416604720056e-05,291.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5248107910156,0.0,0.0,0.0001020130948745,290.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052429199219,0.0,0.0,7.534657197538763e-05,290.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.74200439453125,0.0,0.0,0.000102013182186,291.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.524169921875,0.0,0.0,0.0004839061875827,290.386474609375,294.1499938964844,264.25,262.72576904296875,264.9741516113281,264.25,289.08013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321887675672,9.628010388951225e-09,0.0010321791050955,-0.0242729783058166,0.0,0.0,0.0,-0.0095858331769704,60.0,-17.51814842224121,-0.0,-7.264033996534637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8528137207031,0.0,0.0,9.68860913417302e-05,291.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5204467773437,0.0,0.0,0.0001020256459014,290.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984375,0.0,0.0,7.53558415453881e-05,290.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7362365722656,0.0,0.0,0.0001020257332129,291.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5198059082031,0.0,0.0,0.0004839657340198,290.38153076171875,294.1499938964844,264.25,262.7327575683594,264.967529296875,264.25,289.07379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323157766833,9.642856291236512e-09,0.0010323061142116,-0.0243118479847908,0.0,0.0,0.0,-0.009593192487955,60.0,-17.515567779541016,-0.0,-7.265821011515072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,291.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8398132324219,0.0,0.0,9.69137399806641e-05,291.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5116882324219,0.0,0.0,0.0001020547642838,290.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8848571777344,0.0,0.0,7.537734927609563e-05,290.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7247314453125,0.0,0.0,0.0001020548515953,291.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5110778808594,0.0,0.0,0.0004841038607992,290.37158203125,294.1499938964844,264.25,262.7460021972656,264.9544677734375,264.25,289.0610656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326103074476,9.677299850352485e-09,0.0010326005285605,-0.0244020279496908,0.0,0.0,0.0,-0.009610267356038,60.0,-17.511154174804688,-0.0,-7.269967738920968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,291.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8398132324219,0.0,0.0,9.69137399806641e-05,291.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5116882324219,0.0,0.0,0.0001020547642838,290.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8848571777344,0.0,0.0,7.537734927609563e-05,290.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7247314453125,0.0,0.0,0.0001020548515953,291.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5110778808594,0.0,0.0,0.0004841038607992,290.37158203125,294.1499938964844,264.25,262.7460021972656,264.9544677734375,264.25,289.0610656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326103074476,9.677299850352485e-09,0.0010326005285605,-0.0244020279496908,0.0,0.0,0.0,-0.009610267356038,60.0,-17.511154174804688,-0.0,-7.269967738920968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8268127441406,0.0,0.0,9.69449829426594e-05,291.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5028991699219,0.0,0.0,0.0001020876661641,290.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87127685546875,0.0,0.0,7.5401650974527e-05,290.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.71319580078125,0.0,0.0,0.0001020877534756,291.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5022888183594,0.0,0.0,0.0004842599155381,290.36163330078125,294.1499938964844,264.25,262.7581481933594,264.9416198730469,264.25,289.0483703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329430224373,9.716216275990064e-09,0.0010329333599656,-0.0245039146393537,0.0,0.0,0.0,-0.0096295597031712,60.0,-17.50751495361328,-0.0,-7.274654478806043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8268127441406,0.0,0.0,9.69449829426594e-05,291.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5028991699219,0.0,0.0,0.0001020876661641,290.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87127685546875,0.0,0.0,7.5401650974527e-05,290.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.71319580078125,0.0,0.0,0.0001020877534756,291.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5022888183594,0.0,0.0,0.0004842599155381,290.36163330078125,294.1499938964844,264.25,262.7581481933594,264.9416198730469,264.25,289.0483703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329430224373,9.716216275990064e-09,0.0010329333599656,-0.0245039146393537,0.0,0.0,0.0,-0.0096295597031712,60.0,-17.50751495361328,-0.0,-7.274654478806043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,291.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138122558594,0.0,0.0,9.697853965917602e-05,291.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4940490722656,0.0,0.0,0.0001021230054902,290.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.85772705078125,0.0,0.0,7.542774983448908e-05,290.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7016906738281,0.0,0.0,0.0001021230928017,291.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4934387207031,0.0,0.0,0.0004844275536015,290.35162353515625,294.1499938964844,264.25,262.7690734863281,264.92901611328125,264.25,289.0356750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758015728777993e-09,0.0010332907550036,-0.0246133524924516,0.0,0.0,0.0,-0.0096502816304564,60.0,-17.504440307617188,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,291.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138122558594,0.0,0.0,9.697853965917602e-05,291.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4940490722656,0.0,0.0,0.0001021230054902,290.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.85772705078125,0.0,0.0,7.542774983448908e-05,290.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7016906738281,0.0,0.0,0.0001021230928017,291.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4934387207031,0.0,0.0,0.0004844275536015,290.35162353515625,294.1499938964844,264.25,262.7690734863281,264.92901611328125,264.25,289.0356750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758015728777993e-09,0.0010332907550036,-0.0246133524924516,0.0,0.0,0.0,-0.0096502816304564,60.0,-17.504440307617188,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,291.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80084228515625,0.0,0.0,9.70127002801746e-05,291.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.48516845703125,0.0,0.0,0.0001021589778247,290.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8441772460937,0.0,0.0,7.545432163169608e-05,290.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.69012451171875,0.0,0.0,0.0001021590651362,291.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4845886230469,0.0,0.0,0.0004845981893595,290.3415832519531,294.1499938964844,264.25,262.7786560058594,264.9166564941406,264.25,289.0229797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336644481867,9.800569245044244e-09,0.0010336546692997,-0.0247247610241174,0.0,0.0,0.0,-0.009671377018094,60.0,-17.50162124633789,-0.0,-7.28481879264109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,291.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80084228515625,0.0,0.0,9.70127002801746e-05,291.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.48516845703125,0.0,0.0,0.0001021589778247,290.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8441772460937,0.0,0.0,7.545432163169608e-05,290.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.69012451171875,0.0,0.0,0.0001021590651362,291.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4845886230469,0.0,0.0,0.0004845981893595,290.3415832519531,294.1499938964844,264.25,262.7786560058594,264.9166564941406,264.25,289.0229797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336644481867,9.800569245044244e-09,0.0010336546692997,-0.0247247610241174,0.0,0.0,0.0,-0.009671377018094,60.0,-17.50162124633789,-0.0,-7.28481879264109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,291.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7943725585937,0.0,0.0,9.702960232971236e-05,291.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.480712890625,0.0,0.0,0.000102176774817,290.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.83740234375,0.0,0.0,7.546746201114729e-05,290.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6843566894531,0.0,0.0,0.0001021768621285,291.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4801330566406,0.0,0.0,0.0004846826195716,290.3365478515625,294.1499938964844,264.25,262.78289794921875,264.9105224609375,264.25,289.01666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338444262742,9.821619073591137e-09,0.0010338346473872,-0.0247798729687929,0.0,0.0,0.0,-0.0096818124875426,60.0,-17.500228881835938,-0.0,-7.28735614075049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,291.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7878723144531,0.0,0.0,9.704601689008996e-05,291.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.47625732421875,0.0,0.0,0.0001021940624923,290.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8306579589844,0.0,0.0,7.548023131676018e-05,290.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6785888671875,0.0,0.0,0.0001021941498038,291.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.47564697265625,0.0,0.0,0.0004847646341659,290.3315124511719,294.1499938964844,264.25,262.7867431640625,264.90447998046875,264.25,289.01031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034019398503,9.842069381704732e-09,0.0010340095032006,-0.0248334147036075,0.0,0.0,0.0,-0.0096919508650898,60.0,-17.498794555664062,-0.0,-7.289822434586314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,291.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7774963378906,0.0,0.0,9.707099525257944e-05,291.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4690856933594,0.0,0.0,0.0001022203650791,290.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8198547363281,0.0,0.0,7.549965812359005e-05,290.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6693420410156,0.0,0.0,0.0001022204451146,291.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.468505859375,0.0,0.0,0.000484889402287,290.32342529296875,294.1499938964844,264.25,262.79205322265625,264.8949279785156,264.25,289.00018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342854075133,9.873180495389988e-09,0.001034275512211,-0.0249148644506931,0.0,0.0,0.0,-0.0097073735669255,60.0,-17.496328353881836,-0.0,-7.293574100231126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,291.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7749328613281,0.0,0.0,9.707696153782308e-05,291.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.46728515625,0.0,0.0,0.0001022266442305,290.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.817138671875,0.0,0.0,7.55043001845479e-05,290.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6670227050781,0.0,0.0,0.000102226731542,291.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4667053222656,0.0,0.0,0.0004849191755056,290.3214111328125,294.1499938964844,264.25,262.7931823730469,264.8925476074219,264.25,288.9976501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034348970279,9.880610107870781e-09,0.0010343390749767,-0.0249343141913414,0.0,0.0,0.0,-0.0097110569477081,60.0,-17.495676040649414,-0.0,-7.29447009462092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,291.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.761962890625,0.0,0.0,9.710466838441788e-05,291.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4582824707031,0.0,0.0,0.0001022558208205,290.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8036499023437,0.0,0.0,7.552585157100111e-05,290.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65545654296875,0.0,0.0,0.000102255908132,291.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45770263671875,0.0,0.0,0.0004850575933232,290.3112487792969,294.1499938964844,264.25,262.79791259765625,264.8807983398437,264.25,288.9849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915122056725068e-09,0.0010346341878175,-0.0250246711075305,0.0,0.0,0.0,-0.0097281662747263,60.0,-17.4920711517334,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,291.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.761962890625,0.0,0.0,9.710466838441788e-05,291.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4582824707031,0.0,0.0,0.0001022558208205,290.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8036499023437,0.0,0.0,7.552585157100111e-05,290.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65545654296875,0.0,0.0,0.000102255908132,291.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45770263671875,0.0,0.0,0.0004850575933232,290.3112487792969,294.1499938964844,264.25,262.79791259765625,264.8807983398437,264.25,288.9849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915122056725068e-09,0.0010346341878175,-0.0250246711075305,0.0,0.0,0.0,-0.0097281662747263,60.0,-17.4920711517334,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,291.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7490234375,0.0,0.0,9.713532199384645e-05,291.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4492492675781,0.0,0.0,0.0001022881042445,290.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7901916503906,0.0,0.0,7.554969488410279e-05,290.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6438903808594,0.0,0.0,0.0001022881915559,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4486694335937,0.0,0.0,0.0004852107376791,290.3010559082031,294.1499938964844,264.25,262.80096435546875,264.8692932128906,264.25,288.9723205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953311064236914e-09,0.0010349607327952,-0.0251246485859155,0.0,0.0,0.0,-0.0097470982000231,60.0,-17.488435745239258,-0.0,-7.303241744693878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,291.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7490234375,0.0,0.0,9.713532199384645e-05,291.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4492492675781,0.0,0.0,0.0001022881042445,290.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7901916503906,0.0,0.0,7.554969488410279e-05,290.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6438903808594,0.0,0.0,0.0001022881915559,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4486694335937,0.0,0.0,0.0004852107376791,290.3010559082031,294.1499938964844,264.25,262.80096435546875,264.8692932128906,264.25,288.9723205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953311064236914e-09,0.0010349607327952,-0.0251246485859155,0.0,0.0,0.0,-0.0097470982000231,60.0,-17.488435745239258,-0.0,-7.303241744693878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,291.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.736083984375,0.0,0.0,9.717507055029272e-05,291.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4401550292969,0.0,0.0,0.0001023299628286,290.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7767028808594,0.0,0.0,7.558060315204784e-05,290.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6322937011719,0.0,0.0,0.0001023300428641,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4396057128906,0.0,0.0,0.0004854092840105,290.29083251953125,294.1499938964844,264.25,262.8026428222656,264.85797119140625,264.25,288.95965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002820793886258e-08,0.0010353840189054,-0.0252542681992054,0.0,0.0,0.0,-0.0097716422751545,60.0,-17.48581886291504,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,291.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.736083984375,0.0,0.0,9.717507055029272e-05,291.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4401550292969,0.0,0.0,0.0001023299628286,290.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7767028808594,0.0,0.0,7.558060315204784e-05,290.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6322937011719,0.0,0.0,0.0001023300428641,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4396057128906,0.0,0.0,0.0004854092840105,290.29083251953125,294.1499938964844,264.25,262.8026428222656,264.85797119140625,264.25,288.95965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002820793886258e-08,0.0010353840189054,-0.0252542681992054,0.0,0.0,0.0,-0.0097716422751545,60.0,-17.48581886291504,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,291.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7296142578125,0.0,0.0,9.719856461742892e-05,291.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.43560791015625,0.0,0.0,0.0001023547010845,290.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7699890136719,0.0,0.0,7.559888035757467e-05,290.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6264953613281,0.0,0.0,0.000102354788396,291.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4350280761719,0.0,0.0,0.0004855266597587,290.28570556640625,294.1499938964844,264.25,262.8030090332031,264.8523864746094,264.25,288.9533386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035644323565,1.0032092490064317e-08,0.0010356343118473,-0.0253308992832899,0.0,0.0,0.0,-0.0097861532121896,60.0,-17.485158920288086,-0.0,-7.312753069754764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695160,291.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7231750488281,0.0,0.0,9.722382674226536e-05,291.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4310302734375,0.0,0.0,0.0001023813092615,290.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7632751464844,0.0,0.0,7.561853271909058e-05,290.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6206970214844,0.0,0.0,0.000102381389297,291.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.43048095703125,0.0,0.0,0.0004856528539676,290.28057861328125,294.1499938964844,264.25,262.80303955078125,264.8468322753906,264.25,288.947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359134757891,1.0063565980544809e-08,0.0010359033476561,-0.0254132971167564,0.0,0.0,0.0,-0.0098017556592822,60.0,-17.484830856323242,-0.0,-7.316554473391079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695220,291.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7102355957031,0.0,0.0,9.728073928272352e-05,291.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.421875,0.0,0.0,0.0001024412340484,290.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.74981689453125,0.0,0.0,7.566279236925766e-05,290.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6091003417969,0.0,0.0,0.0001024413140839,291.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4213256835937,0.0,0.0,0.0004859371110796,290.2702941894531,294.1499938964844,264.25,262.8022766113281,264.8359375,264.25,288.93438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365196503698,1.0134459493826853e-08,0.0010365095222368,-0.0255988910794258,0.0,0.0,0.0,-0.0098369000479578,60.0,-17.485300064086914,-0.0,-7.325120776613403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
