time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
695280,291.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7102355957031,0.0,0.0,9.728073928272352e-05,291.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.421875,0.0,0.0,0.0001024412340484,290.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.74981689453125,0.0,0.0,7.566279236925766e-05,290.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6091003417969,0.0,0.0,0.0001024413140839,291.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4213256835937,0.0,0.0,0.0004859371110796,290.2702941894531,294.1499938964844,264.25,262.8022766113281,264.8359375,264.25,288.93438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365196503698,1.0134459493826853e-08,0.0010365095222368,-0.0255988910794258,0.0,0.0,0.0,-0.0098369000479578,60.0,-17.485300064086914,-0.0,-7.325120776613403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695340,291.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.69732666015625,0.0,0.0,9.734450577525422e-05,291.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.41265869140625,0.0,0.0,0.0001025083838612,290.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.73638916015625,0.0,0.0,7.571239257231355e-05,290.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.59747314453125,0.0,0.0,0.0001025084638968,291.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.412109375,0.0,0.0,0.000486255652504,290.25994873046875,294.1499938964844,264.25,262.8004150390625,264.8251953125,264.25,288.9217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.487037658691406,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695400,291.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.69732666015625,0.0,0.0,9.734450577525422e-05,291.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.41265869140625,0.0,0.0,0.0001025083838612,290.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.73638916015625,0.0,0.0,7.571239257231355e-05,290.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.59747314453125,0.0,0.0,0.0001025084638968,291.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.412109375,0.0,0.0,0.000486255652504,290.25994873046875,294.1499938964844,264.25,262.8004150390625,264.8251953125,264.25,288.9217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.487037658691406,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,291.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68438720703125,0.0,0.0,9.741530084284022e-05,291.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4034118652344,0.0,0.0,0.0001025829405989,290.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.72296142578125,0.0,0.0,7.576744974358007e-05,290.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5858459472656,0.0,0.0,0.0001025830133585,291.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4028625488281,0.0,0.0,0.0004866092931479,290.24957275390625,294.1499938964844,264.25,262.7975769042969,264.8146667480469,264.25,288.9091186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302096953296314e-08,0.0010379429440945,-0.0260377489030361,0.0,0.0,0.0,-0.0099200047552585,60.0,-17.490142822265625,-0.0,-7.345397534663789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,291.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68438720703125,0.0,0.0,9.741530084284022e-05,291.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4034118652344,0.0,0.0,0.0001025829405989,290.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.72296142578125,0.0,0.0,7.576744974358007e-05,290.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5858459472656,0.0,0.0,0.0001025830133585,291.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4028625488281,0.0,0.0,0.0004866092931479,290.24957275390625,294.1499938964844,264.25,262.7975769042969,264.8146667480469,264.25,288.9091186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302096953296314e-08,0.0010379429440945,-0.0260377489030361,0.0,0.0,0.0,-0.0099200047552585,60.0,-17.490142822265625,-0.0,-7.345397534663789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,291.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6714782714844,0.0,0.0,9.749140735948458e-05,291.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.39410400390625,0.0,0.0,0.000102663085272,290.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7095642089844,0.0,0.0,7.582664693472907e-05,290.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5741882324219,0.0,0.0,0.0001026631653076,291.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3935852050781,0.0,0.0,0.0004869894764851,290.2391662597656,294.1499938964844,264.25,262.7938537597656,264.8043212890625,264.25,288.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.494226455688477,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,291.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6714782714844,0.0,0.0,9.749140735948458e-05,291.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.39410400390625,0.0,0.0,0.000102663085272,290.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7095642089844,0.0,0.0,7.582664693472907e-05,290.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5741882324219,0.0,0.0,0.0001026631653076,291.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3935852050781,0.0,0.0,0.0004869894764851,290.2391662597656,294.1499938964844,264.25,262.7938537597656,264.8043212890625,264.25,288.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.494226455688477,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,291.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6650390625,0.0,0.0,9.753166523296386e-05,291.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3894348144531,0.0,0.0,0.0001027054750011,290.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7028503417969,0.0,0.0,7.58579553803429e-05,290.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.568359375,0.0,0.0,0.0001027055550366,291.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.388916015625,0.0,0.0,0.0004871905548498,290.23394775390625,294.1499938964844,264.25,262.79168701171875,264.7991943359375,264.25,288.89019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391930118203,1.0447069875851868e-08,0.0010391825344413,-0.0264172572642564,0.0,0.0,0.0,-0.009991873987019,60.0,-17.496700286865234,-0.0,-7.362955045664421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,291.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6585693359375,0.0,0.0,9.75728835328482e-05,291.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.384765625,0.0,0.0,0.0001027488833642,290.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6961669921875,0.0,0.0,7.589002052554861e-05,290.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5625305175781,0.0,0.0,0.0001027489633997,291.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3842468261719,0.0,0.0,0.0004873964644502,290.22869873046875,294.1499938964844,264.25,262.7893371582031,264.7941589355469,264.25,288.8838806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396321304142,1.0498423463900508e-08,0.0010396216530352,-0.0265516899526119,0.0,0.0,0.0,-0.0100173326209187,60.0,-17.499372482299805,-0.0,-7.369180110572415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,291.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6456604003906,0.0,0.0,9.765877621248364e-05,291.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3753662109375,0.0,0.0,0.0001028393307933,290.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6827392578125,0.0,0.0,7.595682109240443e-05,290.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5508728027344,0.0,0.0,0.0001028394035529,291.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3748474121094,0.0,0.0,0.0004878255131188,290.2182006835937,294.1499938964844,264.25,262.7841491699219,264.7841796875,264.25,288.87127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405471548438,1.060542675901388e-08,0.0010405365610495,-0.0268317926675081,0.0,0.0,0.0,-0.0100703779608011,60.0,-17.50533676147461,-0.0,-7.382158173641076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,291.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6456604003906,0.0,0.0,9.765877621248364e-05,291.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3753662109375,0.0,0.0,0.0001028393307933,290.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6827392578125,0.0,0.0,7.595682109240443e-05,290.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5508728027344,0.0,0.0,0.0001028394035529,291.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3748474121094,0.0,0.0,0.0004878255131188,290.2182006835937,294.1499938964844,264.25,262.7841491699219,264.7841796875,264.25,288.87127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405471548438,1.060542675901388e-08,0.0010405365610495,-0.0268317926675081,0.0,0.0,0.0,-0.0100703779608011,60.0,-17.50533676147461,-0.0,-7.382158173641076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,291.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6327209472656,0.0,0.0,9.774798672879116e-05,291.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3659362792969,0.0,0.0,0.000102933277958,290.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6693420410156,0.0,0.0,7.602621190017089e-05,290.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5391540527344,0.0,0.0,0.0001029333579936,291.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36541748046875,0.0,0.0,0.0004882711800746,290.2076721191406,294.1499938964844,264.25,262.7783508300781,264.7743530273437,264.25,288.858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.511947631835938,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,291.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6327209472656,0.0,0.0,9.774798672879116e-05,291.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3659362792969,0.0,0.0,0.000102933277958,290.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6693420410156,0.0,0.0,7.602621190017089e-05,290.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5391540527344,0.0,0.0,0.0001029333579936,291.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36541748046875,0.0,0.0,0.0004882711800746,290.2076721191406,294.1499938964844,264.25,262.7783508300781,264.7743530273437,264.25,288.858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.511947631835938,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,291.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61981201171875,0.0,0.0,9.78403477347456e-05,291.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3564758300781,0.0,0.0,0.0001030305429594,290.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65594482421875,0.0,0.0,7.609804742969573e-05,290.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5274658203125,0.0,0.0,0.000103030615719,291.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.35595703125,0.0,0.0,0.000488732533995,290.1971130371094,294.1499938964844,264.25,262.7720642089844,264.76470947265625,264.25,288.8460388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831642249797824e-08,0.0010424709180369,-0.0274239387363195,0.0,0.0,0.0,-0.0101825231686234,60.0,-17.519189834594727,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,291.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61981201171875,0.0,0.0,9.78403477347456e-05,291.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3564758300781,0.0,0.0,0.0001030305429594,290.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65594482421875,0.0,0.0,7.609804742969573e-05,290.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5274658203125,0.0,0.0,0.000103030615719,291.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.35595703125,0.0,0.0,0.000488732533995,290.1971130371094,294.1499938964844,264.25,262.7720642089844,264.76470947265625,264.25,288.8460388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831642249797824e-08,0.0010424709180369,-0.0274239387363195,0.0,0.0,0.0,-0.0101825231686234,60.0,-17.519189834594727,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,291.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6068725585937,0.0,0.0,9.79345859377645e-05,291.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3469543457031,0.0,0.0,0.0001031297724694,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.642578125,0.0,0.0,7.61713381507434e-05,290.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5157165527344,0.0,0.0,0.0001031298452289,291.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3464660644531,0.0,0.0,0.0004892032593488,290.1864929199219,294.1499938964844,264.25,262.7654113769531,264.7552490234375,264.25,288.8334350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949047002384305e-08,0.0010434747673571,-0.0277312472462654,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.52682113647461,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,291.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6068725585937,0.0,0.0,9.79345859377645e-05,291.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3469543457031,0.0,0.0,0.0001031297724694,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.642578125,0.0,0.0,7.61713381507434e-05,290.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5157165527344,0.0,0.0,0.0001031298452289,291.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3464660644531,0.0,0.0,0.0004892032593488,290.1864929199219,294.1499938964844,264.25,262.7654113769531,264.7552490234375,264.25,288.8334350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949047002384305e-08,0.0010434747673571,-0.0277312472462654,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.52682113647461,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,291.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6004333496094,0.0,0.0,9.798235987545922e-05,291.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3421630859375,0.0,0.0,0.0001031800857163,290.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6358642578125,0.0,0.0,7.620850374223664e-05,290.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5098571777344,0.0,0.0,0.0001031801584758,291.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3416748046875,0.0,0.0,0.0004894419107586,290.1811828613281,294.1499938964844,264.25,262.7619323730469,264.75054931640625,264.25,288.8271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439947945997,1.1008569167358928e-08,0.0010439837351441,-0.0278870463371276,0.0,0.0,0.0,-0.010270232334733,60.0,-17.530771255493164,-0.0,-7.431156490156354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,291.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5939636230469,0.0,0.0,9.803035209188238e-05,291.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.33740234375,0.0,0.0,0.0001032306172419,290.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6291809082031,0.0,0.0,7.624582212883979e-05,290.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.50396728515625,0.0,0.0,0.0001032306900015,291.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3368835449219,0.0,0.0,0.0004896816099062,290.17584228515625,294.1499938964844,264.25,262.7584228515625,264.7459411621094,264.25,288.8208312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445059742778,1.1068355121324204e-08,0.0010444949148222,-0.02804353274405,0.0,0.0,0.0,-0.0102998707443475,60.0,-17.534780502319336,-0.0,-7.438436711026952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,291.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5810241699219,0.0,0.0,9.8126707598567e-05,291.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3277893066406,0.0,0.0,0.0001033320877468,290.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.61578369140625,0.0,0.0,7.632076449226588e-05,290.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4922180175781,0.0,0.0,0.0001033321605063,291.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3273010253906,0.0,0.0,0.0004901629290543,290.1651611328125,294.1499938964844,264.25,262.7512512207031,264.73681640625,264.25,288.8082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188401316530872e-08,0.0010455214651301,-0.0283577404916286,0.0,0.0,0.0,-0.010359383188188,60.0,-17.542898178100586,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,291.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5810241699219,0.0,0.0,9.8126707598567e-05,291.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3277893066406,0.0,0.0,0.0001033320877468,290.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.61578369140625,0.0,0.0,7.632076449226588e-05,290.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4922180175781,0.0,0.0,0.0001033321605063,291.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3273010253906,0.0,0.0,0.0004901629290543,290.1651611328125,294.1499938964844,264.25,262.7512512207031,264.73681640625,264.25,288.8082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188401316530872e-08,0.0010455214651301,-0.0283577404916286,0.0,0.0,0.0,-0.010359383188188,60.0,-17.542898178100586,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,291.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5680847167969,0.0,0.0,9.822301944950595e-05,291.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3181457519531,0.0,0.0,0.0001034335145959,290.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6024169921875,0.0,0.0,7.639568502781913e-05,290.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4804382324219,0.0,0.0,0.0001034335873555,291.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3176574707031,0.0,0.0,0.0004906440735794,290.1544189453125,294.1499938964844,264.25,262.7439880371094,264.7278137207031,264.25,288.795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718141287565,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.551061630249023,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,291.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5680847167969,0.0,0.0,9.822301944950595e-05,291.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3181457519531,0.0,0.0,0.0001034335145959,290.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6024169921875,0.0,0.0,7.639568502781913e-05,290.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4804382324219,0.0,0.0,0.0001034335873555,291.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3176574707031,0.0,0.0,0.0004906440735794,290.1544189453125,294.1499938964844,264.25,262.7439880371094,264.7278137207031,264.25,288.795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718141287565,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.551061630249023,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,291.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5551452636719,0.0,0.0,9.83184654614888e-05,291.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3084411621094,0.0,0.0,0.0001035340173984,290.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5890197753906,0.0,0.0,7.646991434739903e-05,290.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4686279296875,0.0,0.0,0.000103534090158,291.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3079528808594,0.0,0.0,0.0004911207943223,290.1436462402344,294.1499938964844,264.25,262.7367248535156,264.718994140625,264.25,288.7830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.142730532421865e-08,0.0010475642047822,-0.0289830211549997,0.0,0.0,0.0,-0.0104778176173567,60.0,-17.55912971496582,-0.0,-7.482221775489961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,291.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5551452636719,0.0,0.0,9.83184654614888e-05,291.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3084411621094,0.0,0.0,0.0001035340173984,290.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5890197753906,0.0,0.0,7.646991434739903e-05,290.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4686279296875,0.0,0.0,0.000103534090158,291.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3079528808594,0.0,0.0,0.0004911207943223,290.1436462402344,294.1499938964844,264.25,262.7367248535156,264.718994140625,264.25,288.7830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.142730532421865e-08,0.0010475642047822,-0.0289830211549997,0.0,0.0,0.0,-0.0104778176173567,60.0,-17.55912971496582,-0.0,-7.482221775489961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,291.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5422058105469,0.0,0.0,9.841239807428792e-05,291.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2987060546875,0.0,0.0,0.0001036329413182,290.828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5756530761719,0.0,0.0,7.654297223780304e-05,290.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4568176269531,0.0,0.0,0.0001036330068018,291.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2982482910156,0.0,0.0,0.0004915900644846,290.1328430175781,294.1499938964844,264.25,262.72955322265625,264.7103271484375,264.25,288.7704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544337041868856e-08,0.0010485649108886,-0.0292893126606941,0.0,0.0,0.0,-0.010535835288465,60.0,-17.566984176635742,-0.0,-7.496525000760813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,291.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5422058105469,0.0,0.0,9.841239807428792e-05,291.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2987060546875,0.0,0.0,0.0001036329413182,290.828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5756530761719,0.0,0.0,7.654297223780304e-05,290.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4568176269531,0.0,0.0,0.0001036330068018,291.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2982482910156,0.0,0.0,0.0004915900644846,290.1328430175781,294.1499938964844,264.25,262.72955322265625,264.7103271484375,264.25,288.7704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544337041868856e-08,0.0010485649108886,-0.0292893126606941,0.0,0.0,0.0,-0.010535835288465,60.0,-17.566984176635742,-0.0,-7.496525000760813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,291.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5357360839844,0.0,0.0,9.845854947343469e-05,291.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2938232421875,0.0,0.0,0.000103681544715,290.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5689697265625,0.0,0.0,7.657887181267142e-05,290.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4508972167969,0.0,0.0,0.0001036816101986,291.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2933654785156,0.0,0.0,0.0004918206250295,290.12744140625,294.1499938964844,264.25,262.7260131835937,264.7060546875,264.25,288.76416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490681743249,1.1601838600938665e-08,0.001049056649208,-0.0294398013502359,0.0,0.0,0.0,-0.0105643412098288,60.0,-17.570785522460938,-0.0,-7.50355724221663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,291.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5292663574219,0.0,0.0,9.850400238065048e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2889404296875,0.0,0.0,0.0001037294059642,290.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.562255859375,0.0,0.0,7.661422569071874e-05,290.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4449768066406,0.0,0.0,0.0001037294714478,291.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2884521484375,0.0,0.0,0.000492047634907,290.1220092773437,294.1499938964844,264.25,262.7225646972656,264.7018127441406,264.25,288.75787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495524620637,1.1658463527908225e-08,0.0010495408205315,-0.0295879952609539,0.0,0.0,0.0,-0.0105924122035503,60.0,-17.574478149414062,-0.0,-7.510486454975762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,291.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5163269042969,0.0,0.0,9.859241981757803e-05,291.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.27911376953125,0.0,0.0,0.0001038225091178,290.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.54888916015625,0.0,0.0,7.668299076613039e-05,290.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4331359863281,0.0,0.0,0.0001038225746015,291.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2786560058594,0.0,0.0,0.0004924892564304,290.1111145019531,294.1499938964844,264.25,262.71588134765625,264.6934509277344,264.25,288.7452697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504944948479,1.1768615415519434e-08,0.0010504826204851,-0.0298762675374746,0.0,0.0,0.0,-0.0106470193713903,60.0,-17.581466674804688,-0.0,-7.523973266643227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,291.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5163269042969,0.0,0.0,9.859241981757803e-05,291.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.27911376953125,0.0,0.0,0.0001038225091178,290.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.54888916015625,0.0,0.0,7.668299076613039e-05,290.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4331359863281,0.0,0.0,0.0001038225746015,291.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2786560058594,0.0,0.0,0.0004924892564304,290.1111145019531,294.1499938964844,264.25,262.71588134765625,264.6934509277344,264.25,288.7452697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504944948479,1.1768615415519434e-08,0.0010504826204851,-0.0298762675374746,0.0,0.0,0.0,-0.0106470193713903,60.0,-17.581466674804688,-0.0,-7.523973266643227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,291.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5033874511719,0.0,0.0,9.867719927569853e-05,291.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2692565917969,0.0,0.0,0.0001039117851178,290.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5355224609375,0.0,0.0,7.674892549403012e-05,290.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4212646484375,0.0,0.0,0.0001039118506014,291.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.268798828125,0.0,0.0,0.0004929127753712,290.1002197265625,294.1499938964844,264.25,262.7095947265625,264.6852111816406,264.25,288.732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105139776133,1.1874239369547013e-08,0.0010513858869671,-0.0301526840776205,0.0,0.0,0.0,-0.0106993820518255,60.0,-17.587886810302734,-0.0,-7.536917934203302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,291.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5033874511719,0.0,0.0,9.867719927569853e-05,291.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2692565917969,0.0,0.0,0.0001039117851178,290.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5355224609375,0.0,0.0,7.674892549403012e-05,290.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4212646484375,0.0,0.0,0.0001039118506014,291.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.268798828125,0.0,0.0,0.0004929127753712,290.1002197265625,294.1499938964844,264.25,262.7095947265625,264.6852111816406,264.25,288.732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105139776133,1.1874239369547013e-08,0.0010513858869671,-0.0301526840776205,0.0,0.0,0.0,-0.0106993820518255,60.0,-17.587886810302734,-0.0,-7.536917934203302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,291.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.49041748046875,0.0,0.0,9.87573221209459e-05,291.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25933837890625,0.0,0.0,0.0001039961643982,290.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.52215576171875,0.0,0.0,7.681125134695321e-05,290.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4093933105469,0.0,0.0,0.0001039962298818,291.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2589111328125,0.0,0.0,0.0004933130694553,290.0892639160156,294.1499938964844,264.25,262.70379638671875,264.6771240234375,264.25,288.7200622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522514348849,1.1974067959386048e-08,0.0010522394441068,-0.0304139275103807,0.0,0.0,0.0,-0.0107488706707954,60.0,-17.593521118164062,-0.0,-7.54916200662592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,291.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.49041748046875,0.0,0.0,9.87573221209459e-05,291.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25933837890625,0.0,0.0,0.0001039961643982,290.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.52215576171875,0.0,0.0,7.681125134695321e-05,290.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4093933105469,0.0,0.0,0.0001039962298818,291.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2589111328125,0.0,0.0,0.0004933130694553,290.0892639160156,294.1499938964844,264.25,262.70379638671875,264.6771240234375,264.25,288.7200622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522514348849,1.1974067959386048e-08,0.0010522394441068,-0.0304139275103807,0.0,0.0,0.0,-0.0107488706707954,60.0,-17.593521118164062,-0.0,-7.54916200662592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,291.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4774780273437,0.0,0.0,9.883241000352427e-05,291.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2494201660156,0.0,0.0,0.0001040752395056,290.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5087890625,0.0,0.0,7.686965545872226e-05,290.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3974914550781,0.0,0.0,0.0001040753049892,291.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2489624023437,0.0,0.0,0.0004936881014145,290.0782775878906,294.1499938964844,264.25,262.6985778808594,264.6692199707031,264.25,288.7074584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530514409765,1.2067617127797804e-08,0.001053039333783,-0.0306587312370538,0.0,0.0,0.0,-0.0107952468097209,60.0,-17.598285675048828,-0.0,-7.560645798321276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,291.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4774780273437,0.0,0.0,9.883241000352427e-05,291.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2494201660156,0.0,0.0,0.0001040752395056,290.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5087890625,0.0,0.0,7.686965545872226e-05,290.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3974914550781,0.0,0.0,0.0001040753049892,291.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2489624023437,0.0,0.0,0.0004936881014145,290.0782775878906,294.1499938964844,264.25,262.6985778808594,264.6692199707031,264.25,288.7074584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530514409765,1.2067617127797804e-08,0.001053039333783,-0.0306587312370538,0.0,0.0,0.0,-0.0107952468097209,60.0,-17.598285675048828,-0.0,-7.560645798321276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,291.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.47100830078125,0.0,0.0,9.88676692941226e-05,291.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2444152832031,0.0,0.0,0.0001041123687173,290.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5021057128906,0.0,0.0,7.68970712670125e-05,290.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3915405273437,0.0,0.0,0.0001041124269249,291.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2439880371094,0.0,0.0,0.0004938642377965,290.0727844238281,294.1499938964844,264.25,262.6962280273437,264.6653137207031,264.25,288.701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534269968047,1.2111541103365653e-08,0.0010534148896113,-0.0307736732065677,0.0,0.0,0.0,-0.010817022062838,60.0,-17.600278854370117,-0.0,-7.566040238771168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697560,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4645080566406,0.0,0.0,9.890130604617298e-05,291.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.23944091796875,0.0,0.0,0.0001041477880789,290.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.49542236328125,0.0,0.0,7.692323561059311e-05,290.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3855895996094,0.0,0.0,0.0001041478535626,291.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.239013671875,0.0,0.0,0.0004940322833135,290.0672607421875,294.1499938964844,264.25,262.6940612792969,264.66143798828125,264.25,288.69488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537854395806,1.2153448913920784e-08,0.0010537732159718,-0.0308833364397287,0.0,0.0,0.0,-0.01083779707551,60.0,-17.602006912231445,-0.0,-7.571188831434483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697620,291.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4515686035156,0.0,0.0,9.896315168589354e-05,291.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2294311523437,0.0,0.0,0.0001042129078996,290.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4820556640625,0.0,0.0,7.697133696638048e-05,290.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3736572265625,0.0,0.0,0.0001042129733832,291.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22900390625,0.0,0.0,0.00049434119137,290.05621337890625,294.1499938964844,264.25,262.6903381347656,264.6537780761719,264.25,288.6822814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544443503022,1.2230493062759253e-08,0.0010544321266934,-0.0310849398374557,0.0,0.0,0.0,-0.0108759915456175,60.0,-17.604570388793945,-0.0,-7.580658945016695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
