time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
697680,291.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4515686035156,0.0,0.0,9.896315168589354e-05,291.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2294311523437,0.0,0.0,0.0001042129078996,290.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4820556640625,0.0,0.0,7.697133696638048e-05,290.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3736572265625,0.0,0.0,0.0001042129733832,291.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22900390625,0.0,0.0,0.00049434119137,290.05621337890625,294.1499938964844,264.25,262.6903381347656,264.6537780761719,264.25,288.6822814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544443503022,1.2230493062759253e-08,0.0010544321266934,-0.0310849398374557,0.0,0.0,0.0,-0.0108759915456175,60.0,-17.604570388793945,-0.0,-7.580658945016695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697740,291.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4385986328125,0.0,0.0,9.90180706139654e-05,291.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2193603515625,0.0,0.0,0.0001042707444867,290.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4686889648437,0.0,0.0,7.701405411353335e-05,290.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3617248535156,0.0,0.0,0.0001042708099703,291.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.21893310546875,0.0,0.0,0.0004946155240759,290.0451354980469,294.1499938964844,264.25,262.6874694824219,264.6462707519531,264.25,288.669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550294537097,1.229891388732085e-08,0.0010550171136856,-0.0312639772891998,0.0,0.0,0.0,-0.010909910313785,60.0,-17.605945587158203,-0.0,-7.589074613179039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697800,291.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4385986328125,0.0,0.0,9.90180706139654e-05,291.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2193603515625,0.0,0.0,0.0001042707444867,290.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4686889648437,0.0,0.0,7.701405411353335e-05,290.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3617248535156,0.0,0.0,0.0001042708099703,291.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.21893310546875,0.0,0.0,0.0004946155240759,290.0451354980469,294.1499938964844,264.25,262.6874694824219,264.6462707519531,264.25,288.669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550294537097,1.229891388732085e-08,0.0010550171136856,-0.0312639772891998,0.0,0.0,0.0,-0.010909910313785,60.0,-17.605945587158203,-0.0,-7.589074613179039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,291.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4256591796875,0.0,0.0,9.906398190651088e-05,291.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.20928955078125,0.0,0.0,0.000104319093225,290.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4553527832031,0.0,0.0,7.704976451350376e-05,290.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3497619628906,0.0,0.0,0.0001043191587086,291.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2088623046875,0.0,0.0,0.0004948448622599,290.0340270996094,294.1499938964844,264.25,262.6856384277344,264.638916015625,264.25,288.6570739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055518630892,1.2356112577549538e-08,0.0010555062908679,-0.0314136482775211,0.0,0.0,0.0,-0.0109382662922143,60.0,-17.6058349609375,-0.0,-7.596113249519476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,291.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4256591796875,0.0,0.0,9.906398190651088e-05,291.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.20928955078125,0.0,0.0,0.000104319093225,290.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4553527832031,0.0,0.0,7.704976451350376e-05,290.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3497619628906,0.0,0.0,0.0001043191587086,291.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2088623046875,0.0,0.0,0.0004948448622599,290.0340270996094,294.1499938964844,264.25,262.6856384277344,264.638916015625,264.25,288.6570739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055518630892,1.2356112577549538e-08,0.0010555062908679,-0.0314136482775211,0.0,0.0,0.0,-0.0109382662922143,60.0,-17.6058349609375,-0.0,-7.596113249519476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,291.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4126892089844,0.0,0.0,9.910161315929145e-05,291.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1991577148437,0.0,0.0,0.0001043587180902,290.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4420166015625,0.0,0.0,7.7079028415028e-05,290.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3377990722656,0.0,0.0,0.0001043587762978,291.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1987609863281,0.0,0.0,0.000495032814797,290.0228881835937,294.1499938964844,264.25,262.6848449707031,264.6316833496094,264.25,288.6444702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055919448845,1.2402987970006052e-08,0.0010559071088209,-0.0315363034605979,0.0,0.0,0.0,-0.0109615046530961,60.0,-17.60428810119629,-0.0,-7.60188427761932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,291.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4126892089844,0.0,0.0,9.910161315929145e-05,291.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1991577148437,0.0,0.0,0.0001043587180902,290.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4420166015625,0.0,0.0,7.7079028415028e-05,290.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3377990722656,0.0,0.0,0.0001043587762978,291.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1987609863281,0.0,0.0,0.000495032814797,290.0228881835937,294.1499938964844,264.25,262.6848449707031,264.6316833496094,264.25,288.6444702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055919448845,1.2402987970006052e-08,0.0010559071088209,-0.0315363034605979,0.0,0.0,0.0,-0.0109615046530961,60.0,-17.60428810119629,-0.0,-7.60188427761932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,291.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4062194824219,0.0,0.0,9.911681263474748e-05,291.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0001043747251969,290.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.43536376953125,0.0,0.0,7.709085184615105e-05,290.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3318176269531,0.0,0.0,0.0001043747906805,291.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19366455078125,0.0,0.0,0.0004951087757945,290.0173034667969,294.1499938964844,264.25,262.6849060058594,264.62811279296875,264.25,288.6381530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056081498973,1.2421924822092478e-08,0.0010560690425336,-0.0315858535468578,0.0,0.0,0.0,-0.0109708923846483,60.0,-17.602907180786133,-0.0,-7.60421556833535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,291.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3997497558594,0.0,0.0,9.91292909020558e-05,291.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1889953613281,0.0,0.0,0.0001043878655764,290.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4286804199219,0.0,0.0,7.710055797360837e-05,290.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3258361816406,0.0,0.0,0.000104387923784,291.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1885986328125,0.0,0.0,0.0004951711161993,290.01171875,294.1499938964844,264.25,262.68524169921875,264.62457275390625,264.25,288.6318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562143288552,1.2437465279901973e-08,0.0010562018724158,-0.0316265188157558,0.0,0.0,0.0,-0.0109785972163081,60.0,-17.601070404052734,-0.0,-7.606129770465486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,291.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3868103027344,0.0,0.0,9.914638212649152e-05,291.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1788330078125,0.0,0.0,0.0001044058662955,290.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4153747558594,0.0,0.0,7.711385114816949e-05,290.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3138732910156,0.0,0.0,0.0001044059245032,291.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.17840576171875,0.0,0.0,0.0004952565068379,290.00054931640625,294.1499938964844,264.25,262.6869506835937,264.6175842285156,264.25,288.6192321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563965188339,1.2458758469335862e-08,0.0010563840623944,-0.0316822305321693,0.0,0.0,0.0,-0.0109891528263688,60.0,-17.59607696533203,-0.0,-7.608752383703178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,291.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3868103027344,0.0,0.0,9.914638212649152e-05,291.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1788330078125,0.0,0.0,0.0001044058662955,290.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4153747558594,0.0,0.0,7.711385114816949e-05,290.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3138732910156,0.0,0.0,0.0001044059245032,291.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.17840576171875,0.0,0.0,0.0004952565068379,290.00054931640625,294.1499938964844,264.25,262.6869506835937,264.6175842285156,264.25,288.6192321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563965188339,1.2458758469335862e-08,0.0010563840623944,-0.0316822305321693,0.0,0.0,0.0,-0.0109891528263688,60.0,-17.59607696533203,-0.0,-7.608752383703178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,291.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3738708496094,0.0,0.0,9.915250848280266e-05,291.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1686096191406,0.0,0.0,0.0001044123200699,290.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.40203857421875,0.0,0.0,7.711861690040678e-05,290.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3018798828125,0.0,0.0,0.0001044123782776,291.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.168212890625,0.0,0.0,0.0004952871240675,289.98931884765625,294.1499938964844,264.25,262.69000244140625,264.6107177734375,264.25,288.60662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387033782668e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.58922576904297,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,291.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3738708496094,0.0,0.0,9.915250848280266e-05,291.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1686096191406,0.0,0.0,0.0001044123200699,290.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.40203857421875,0.0,0.0,7.711861690040678e-05,290.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3018798828125,0.0,0.0,0.0001044123782776,291.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.168212890625,0.0,0.0,0.0004952871240675,289.98931884765625,294.1499938964844,264.25,262.69000244140625,264.6107177734375,264.25,288.60662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387033782668e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.58922576904297,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,291.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3609313964844,0.0,0.0,9.914781549014152e-05,291.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1583557128906,0.0,0.0,0.0001044073796947,290.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3887634277344,0.0,0.0,7.711496436968446e-05,290.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2898864746094,0.0,0.0,0.0001044074379024,291.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1579895019531,0.0,0.0,0.0004952636663801,289.97808837890625,294.1499938964844,264.251953125,262.6960144042969,264.6040344238281,264.25054931640625,288.5940246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460527720747905e-08,0.0010563991963863,-0.0316868647933006,0.0,0.0,0.0,-0.010990030132234,60.0,-17.579547882080078,-0.0,-7.608970520323055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,291.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3609313964844,0.0,0.0,9.914781549014152e-05,291.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1583557128906,0.0,0.0,0.0001044073796947,290.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3887634277344,0.0,0.0,7.711496436968446e-05,290.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2898864746094,0.0,0.0,0.0001044074379024,291.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1579895019531,0.0,0.0,0.0004952636663801,289.97808837890625,294.1499938964844,264.251953125,262.6960144042969,264.6040344238281,264.25054931640625,288.5940246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460527720747905e-08,0.0010563991963863,-0.0316868647933006,0.0,0.0,0.0,-0.010990030132234,60.0,-17.579547882080078,-0.0,-7.608970520323055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,291.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3480224609375,0.0,0.0,9.913511166814716e-05,291.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1481018066406,0.0,0.0,0.0001043940064846,290.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3754577636719,0.0,0.0,7.710509089520201e-05,290.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27789306640625,0.0,0.0,0.0001043940574163,291.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.147705078125,0.0,0.0,0.0004952002200298,289.9668273925781,294.1499938964844,264.25762939453125,262.706298828125,264.5975036621094,264.2525329589844,288.5814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.56647491455078,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,291.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3480224609375,0.0,0.0,9.913511166814716e-05,291.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1481018066406,0.0,0.0,0.0001043940064846,290.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3754577636719,0.0,0.0,7.710509089520201e-05,290.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27789306640625,0.0,0.0,0.0001043940574163,291.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.147705078125,0.0,0.0,0.0004952002200298,289.9668273925781,294.1499938964844,264.25762939453125,262.706298828125,264.5975036621094,264.2525329589844,288.5814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.56647491455078,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,291.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.341552734375,0.0,0.0,9.912540554068984e-05,291.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1429443359375,0.0,0.0,0.0001043837837642,290.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.36883544921875,0.0,0.0,7.709753845119849e-05,290.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2719116210937,0.0,0.0,0.0001043838346959,291.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.142578125,0.0,0.0,0.0004951517330482,289.9612121582031,294.1499938964844,264.2618103027344,262.7129211425781,264.5943603515625,264.2545166015625,288.5751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561728850007,1.2432597173983597e-08,0.0010561604285612,-0.0316137783229351,0.0,0.0,0.0,-0.0109761841595172,60.0,-17.55821990966797,-0.0,-7.605530072396506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,291.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3351135253906,0.0,0.0,9.911423694575204e-05,291.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1378173828125,0.0,0.0,0.0001043720185407,290.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3621826171875,0.0,0.0,7.708885095780715e-05,290.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2658996582031,0.0,0.0,0.0001043720767484,291.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1374206542969,0.0,0.0,0.0004950959119014,289.95556640625,294.1499938964844,264.2668151855469,262.7204895019531,264.59130859375,264.2570495605469,288.5687866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560539085417,1.2418679418146894e-08,0.0010560414521023,-0.0315773636102676,0.0,0.0,0.0,-0.0109692849218845,60.0,-17.549165725708008,-0.0,-7.603816243317851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,291.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3222045898437,0.0,0.0,9.908585343509912e-05,291.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1274719238281,0.0,0.0,0.0001043421289068,290.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34893798828125,0.0,0.0,7.70667684264481e-05,290.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.25390625,0.0,0.0,0.0001043421798385,291.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1271057128906,0.0,0.0,0.0004949541180394,289.9442749023437,294.1499938964844,264.2791442871094,262.73834228515625,264.5854187011719,264.26434326171875,288.5561828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.23833014953334e-08,0.0010557390050962,-0.0314847938716411,0.0,0.0,0.0,-0.0109517462551593,60.0,-17.52814483642578,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,291.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3222045898437,0.0,0.0,9.908585343509912e-05,291.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1274719238281,0.0,0.0,0.0001043421289068,290.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34893798828125,0.0,0.0,7.70667684264481e-05,290.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.25390625,0.0,0.0,0.0001043421798385,291.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1271057128906,0.0,0.0,0.0004949541180394,289.9442749023437,294.1499938964844,264.2791442871094,262.73834228515625,264.5854187011719,264.26434326171875,288.5561828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.23833014953334e-08,0.0010557390050962,-0.0314847938716411,0.0,0.0,0.0,-0.0109517462551593,60.0,-17.52814483642578,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,291.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3092956542969,0.0,0.0,9.90513144643046e-05,291.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1171264648437,0.0,0.0,0.0001043057636707,290.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.335693359375,0.0,0.0,7.703991286689416e-05,290.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2419128417969,0.0,0.0,0.0001043058146024,291.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.11676025390625,0.0,0.0,0.0004947816487401,289.9329528808594,294.1499938964844,264.29443359375,262.7594909667969,264.5798645019531,264.274169921875,288.5435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340265698185249e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.50402069091797,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,291.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3092956542969,0.0,0.0,9.90513144643046e-05,291.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1171264648437,0.0,0.0,0.0001043057636707,290.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.335693359375,0.0,0.0,7.703991286689416e-05,290.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2419128417969,0.0,0.0,0.0001043058146024,291.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.11676025390625,0.0,0.0,0.0004947816487401,289.9329528808594,294.1499938964844,264.29443359375,262.7594909667969,264.5798645019531,264.274169921875,288.5435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340265698185249e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.50402069091797,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,291.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2964172363281,0.0,0.0,9.901013982016592e-05,291.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1067810058594,0.0,0.0,0.0001042623989633,290.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32244873046875,0.0,0.0,7.700788410147652e-05,290.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2299194335937,0.0,0.0,0.0001042624571709,291.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1064147949219,0.0,0.0,0.0004945759428665,289.921630859375,294.1499938964844,264.3124084472656,262.7836608886719,264.5747985839844,264.287109375,288.5309753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288955630879173e-08,0.0010549322469159,-0.0312379207462072,0.0,0.0,0.0,-0.0109049752354621,60.0,-17.476327896118164,-0.0,-7.587849637502586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,291.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2964172363281,0.0,0.0,9.901013982016592e-05,291.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1067810058594,0.0,0.0,0.0001042623989633,290.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32244873046875,0.0,0.0,7.700788410147652e-05,290.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2299194335937,0.0,0.0,0.0001042624571709,291.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1064147949219,0.0,0.0,0.0004945759428665,289.921630859375,294.1499938964844,264.3124084472656,262.7836608886719,264.5747985839844,264.287109375,288.5309753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288955630879173e-08,0.0010549322469159,-0.0312379207462072,0.0,0.0,0.0,-0.0109049752354621,60.0,-17.476327896118164,-0.0,-7.587849637502586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,291.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2835693359375,0.0,0.0,9.896387200569734e-05,291.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.09637451171875,0.0,0.0,0.0001042136791511,290.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3092346191406,0.0,0.0,7.697189721511677e-05,290.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2179260253906,0.0,0.0,0.0001042137300828,291.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.09600830078125,0.0,0.0,0.0004943448584526,289.9103088378906,294.1499938964844,264.332763671875,262.810546875,264.5701904296875,264.30255126953125,288.5183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544515680521,1.2231302193299598e-08,0.0010544393444433,-0.0310870595276355,0.0,0.0,0.0,-0.0108763948082923,60.0,-17.446002960205078,-0.0,-7.580759131542436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,291.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2835693359375,0.0,0.0,9.896387200569734e-05,291.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.09637451171875,0.0,0.0,0.0001042136791511,290.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3092346191406,0.0,0.0,7.697189721511677e-05,290.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2179260253906,0.0,0.0,0.0001042137300828,291.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.09600830078125,0.0,0.0,0.0004943448584526,289.9103088378906,294.1499938964844,264.332763671875,262.810546875,264.5701904296875,264.30255126953125,288.5183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544515680521,1.2231302193299598e-08,0.0010544393444433,-0.0310870595276355,0.0,0.0,0.0,-0.0108763948082923,60.0,-17.446002960205078,-0.0,-7.580759131542436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,291.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2771301269531,0.0,0.0,9.893895185086876e-05,291.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0911865234375,0.0,0.0,0.0001041874420479,290.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3026428222656,0.0,0.0,7.695251406403258e-05,290.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2119140625,0.0,0.0,0.0001041874929796,291.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0908203125,0.0,0.0,0.0004942203522659,289.9046325683594,294.1499938964844,264.34375,262.8249206542969,264.56805419921875,264.3111572265625,288.5120544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054186024703,1.22002523639253e-08,0.0010541739175096,-0.0310058090835809,0.0,0.0,0.0,-0.0108610019087791,60.0,-17.429906845092773,-0.0,-7.576941385423197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,291.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.27069091796875,0.0,0.0,9.891275112750007e-05,291.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0859680175781,0.0,0.0,0.0001041598443407,290.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2960510253906,0.0,0.0,7.693213410675526e-05,290.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2059020996094,0.0,0.0,0.0001041599025484,291.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0856018066406,0.0,0.0,0.0004940894432365,289.8989562988281,294.1499938964844,264.3552551269531,262.83984375,264.5660400390625,264.3204040527344,288.5057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539068607613,1.2167600260681866e-08,0.0010538946371525,-0.0309203676879405,0.0,0.0,0.0,-0.0108448145911097,60.0,-17.413185119628906,-0.0,-7.572928240051624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,291.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2578430175781,0.0,0.0,9.885719191515818e-05,291.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0755310058594,0.0,0.0,0.0001041013456415,290.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2828674316406,0.0,0.0,7.688892219448462e-05,290.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.19390869140625,0.0,0.0,0.0001041013965732,291.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0751953125,0.0,0.0,0.000493811967317,289.8875732421875,294.1499938964844,264.3796081542969,262.8712158203125,264.5624389648437,264.34051513671875,288.4931335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533148888498,1.2098371193758341e-08,0.0010533027816563,-0.0307392086833715,0.0,0.0,0.0,-0.0108104953542351,60.0,-17.378074645996094,-0.0,-7.56442233296184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,291.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2578430175781,0.0,0.0,9.885719191515818e-05,291.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0755310058594,0.0,0.0,0.0001041013456415,290.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2828674316406,0.0,0.0,7.688892219448462e-05,290.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.19390869140625,0.0,0.0,0.0001041013965732,291.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0751953125,0.0,0.0,0.000493811967317,289.8875732421875,294.1499938964844,264.3796081542969,262.8712158203125,264.5624389648437,264.34051513671875,288.4931335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533148888498,1.2098371193758341e-08,0.0010533027816563,-0.0307392086833715,0.0,0.0,0.0,-0.0108104953542351,60.0,-17.378074645996094,-0.0,-7.56442233296184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,291.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2450256347656,0.0,0.0,9.879818389890715e-05,291.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0650939941406,0.0,0.0,0.0001040392089635,290.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26971435546875,0.0,0.0,7.684303272981197e-05,290.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1819152832031,0.0,0.0,0.0001040392598952,291.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.06475830078125,0.0,0.0,0.0004935172037221,289.8761901855469,294.1499938964844,264.4055480957031,262.90435791015625,264.5593566894531,264.36248779296875,288.4805603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024846895997145e-08,0.0010526740225031,-0.0305468086153268,0.0,0.0,0.0,-0.0107740461826324,60.0,-17.341156005859375,-0.0,-7.555394176961272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,291.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2450256347656,0.0,0.0,9.879818389890715e-05,291.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0650939941406,0.0,0.0,0.0001040392089635,290.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26971435546875,0.0,0.0,7.684303272981197e-05,290.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1819152832031,0.0,0.0,0.0001040392598952,291.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.06475830078125,0.0,0.0,0.0004935172037221,289.8761901855469,294.1499938964844,264.4055480957031,262.90435791015625,264.5593566894531,264.36248779296875,288.4805603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024846895997145e-08,0.0010526740225031,-0.0305468086153268,0.0,0.0,0.0,-0.0107740461826324,60.0,-17.341156005859375,-0.0,-7.555394176961272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,291.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2322082519531,0.0,0.0,9.87360253930092e-05,291.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0546264648437,0.0,0.0,0.0001039737544488,290.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.256591796875,0.0,0.0,7.679468399146572e-05,290.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.169921875,0.0,0.0,0.0001039737981045,291.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0542907714844,0.0,0.0,0.0004932067240588,289.86480712890625,294.1499938964844,264.4328308105469,262.9389953613281,264.5567932128906,264.3862609863281,288.46795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.30254364013672,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,291.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2322082519531,0.0,0.0,9.87360253930092e-05,291.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0546264648437,0.0,0.0,0.0001039737544488,290.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.256591796875,0.0,0.0,7.679468399146572e-05,290.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.169921875,0.0,0.0,0.0001039737981045,291.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0542907714844,0.0,0.0,0.0004932067240588,289.86480712890625,294.1499938964844,264.4328308105469,262.9389953613281,264.5567932128906,264.3862609863281,288.46795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.30254364013672,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,291.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2193908691406,0.0,0.0,9.86714439932257e-05,291.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04412841796875,0.0,0.0,0.000103905738797,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24346923828125,0.0,0.0,7.67444507800974e-05,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1579284667969,0.0,0.0,0.0001039057897287,291.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,0.0004928840789943,289.8533935546875,294.1499938964844,264.4612121582031,262.9747619628906,264.5548095703125,264.4115295410156,288.45538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.262592315673828,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,291.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2193908691406,0.0,0.0,9.86714439932257e-05,291.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04412841796875,0.0,0.0,0.000103905738797,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24346923828125,0.0,0.0,7.67444507800974e-05,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1579284667969,0.0,0.0,0.0001039057897287,291.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,0.0004928840789943,289.8533935546875,294.1499938964844,264.4612121582031,262.9747619628906,264.5548095703125,264.4115295410156,288.45538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.262592315673828,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699900,291.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2130126953125,0.0,0.0,9.86384111456573e-05,291.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03887939453125,0.0,0.0,0.0001038709524436,290.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2369079589844,0.0,0.0,7.671875937376171e-05,290.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1519470214844,0.0,0.0,0.0001038710033753,291.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0385437011719,0.0,0.0,0.0004927191184833,289.8476867675781,294.1499938964844,264.4757080078125,262.99298095703125,264.5540466308594,264.4246826171875,288.4490661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509835556149,1.1825757262329262e-08,0.0010509716812521,-0.0300258062779903,0.0,0.0,0.0,-0.0106753492727875,60.0,-17.242197036743164,-0.0,-7.530974954761406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,291.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.20660400390625,0.0,0.0,9.860500722425058e-05,291.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0336303710937,0.0,0.0,0.0001038357804645,290.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2303466796875,0.0,0.0,7.669278420507908e-05,290.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1459350585937,0.0,0.0,0.0001038358313962,291.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0332946777344,0.0,0.0,0.0004925522371195,289.84197998046875,294.1499938964844,264.4903564453125,263.0113830566406,264.553466796875,264.4381408691406,288.4427795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506276739761,1.1784136333403694e-08,0.0010506157996132,-0.0299168843775987,0.0,0.0,0.0,-0.0106547158211469,60.0,-17.221580505371094,-0.0,-7.52587467900412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
