time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
700020,291.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.19384765625,0.0,0.0,9.853742812993004e-05,291.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0231018066406,0.0,0.0,0.0001037646143231,290.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.21728515625,0.0,0.0,7.66402154113166e-05,290.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.13397216796875,0.0,0.0,0.0001037646652548,291.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02276611328125,0.0,0.0,0.0004922146326862,289.83056640625,294.1499938964844,264.5200500488281,263.0485534667969,264.5527038574219,264.4657287597656,288.43023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699928137431924e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.17991065979004,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700080,291.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.19384765625,0.0,0.0,9.853742812993004e-05,291.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0231018066406,0.0,0.0,0.0001037646143231,290.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.21728515625,0.0,0.0,7.66402154113166e-05,290.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.13397216796875,0.0,0.0,0.0001037646652548,291.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02276611328125,0.0,0.0,0.0004922146326862,289.83056640625,294.1499938964844,264.5200500488281,263.0485534667969,264.5527038574219,264.4657287597656,288.43023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699928137431924e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.17991065979004,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,291.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1810607910156,0.0,0.0,9.84692233032547e-05,291.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0125732421875,0.0,0.0,0.0001036927933455,290.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2041931152344,0.0,0.0,7.658716640435159e-05,290.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1219787597656,0.0,0.0,0.0001036928370012,291.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0122375488281,0.0,0.0,0.0004918739432469,289.8191223144531,294.1499938964844,264.54998779296875,263.0859375,264.55242919921875,264.49395751953125,288.41766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.13784408569336,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,291.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1810607910156,0.0,0.0,9.84692233032547e-05,291.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0125732421875,0.0,0.0,0.0001036927933455,290.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2041931152344,0.0,0.0,7.658716640435159e-05,290.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1219787597656,0.0,0.0,0.0001036928370012,291.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0122375488281,0.0,0.0,0.0004918739432469,289.8191223144531,294.1499938964844,264.54998779296875,263.0859375,264.55242919921875,264.49395751953125,288.41766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.13784408569336,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,291.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1683349609375,0.0,0.0,9.84010985121131e-05,291.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.00201416015625,0.0,0.0,0.0001036210524034,290.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.191162109375,0.0,0.0,7.653418288100511e-05,290.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1099853515625,0.0,0.0,0.0001036211033351,291.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0016784667969,0.0,0.0,0.0004915336612612,289.80767822265625,294.1499938964844,264.5799560546875,263.12322998046875,264.5528259277344,264.522705078125,288.4051208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.095678329467773,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,291.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1683349609375,0.0,0.0,9.84010985121131e-05,291.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.00201416015625,0.0,0.0,0.0001036210524034,290.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.191162109375,0.0,0.0,7.653418288100511e-05,290.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1099853515625,0.0,0.0,0.0001036211033351,291.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0016784667969,0.0,0.0,0.0004915336612612,289.80767822265625,294.1499938964844,264.5799560546875,263.12322998046875,264.5528259277344,264.522705078125,288.4051208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.095678329467773,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,291.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.15557861328125,0.0,0.0,9.833344665821642e-05,291.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9914245605469,0.0,0.0,0.0001035498207784,290.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1781311035156,0.0,0.0,7.648157043149695e-05,290.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0980224609375,0.0,0.0,0.0001035498644341,291.6875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9911193847656,0.0,0.0,0.0004911957657895,289.7962341308594,294.1499938964844,264.6096496582031,263.1600952148437,264.5536804199219,264.5516662597656,288.392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445768777207377e-08,0.0010477225296199,-0.029031341895461,0.0,0.0,0.0,-0.0104869725182652,60.0,-17.053651809692383,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,291.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.15557861328125,0.0,0.0,9.833344665821642e-05,291.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9914245605469,0.0,0.0,0.0001035498207784,290.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1781311035156,0.0,0.0,7.648157043149695e-05,290.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0980224609375,0.0,0.0,0.0001035498644341,291.6875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9911193847656,0.0,0.0,0.0004911957657895,289.7962341308594,294.1499938964844,264.6096496582031,263.1600952148437,264.5536804199219,264.5516662597656,288.392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445768777207377e-08,0.0010477225296199,-0.029031341895461,0.0,0.0,0.0,-0.0104869725182652,60.0,-17.053651809692383,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,291.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14923095703125,0.0,0.0,9.830011549638584e-05,291.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.98614501953125,0.0,0.0,0.0001035147215588,290.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.171630859375,0.0,0.0,7.645564619451761e-05,290.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.092041015625,0.0,0.0,0.0001035147652146,291.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98583984375,0.0,0.0,0.0004910292918793,289.7904968261719,294.1499938964844,264.6242980957031,263.1782531738281,264.5543518066406,264.5661315917969,288.3863220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473788715898,1.1404236666123781e-08,0.0010473674628883,-0.0289226435124874,0.0,0.0,0.0,-0.0104663837701082,60.0,-17.032819747924805,-0.0,-7.479403762999939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,291.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.14288330078125,0.0,0.0,9.826710447669028e-05,291.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9808349609375,0.0,0.0,0.0001034799570334,290.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16510009765625,0.0,0.0,7.642996934009716e-05,290.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0860595703125,0.0,0.0,0.0001034800006891,291.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.98052978515625,0.0,0.0,0.0004908643313683,289.7847595214844,294.1499938964844,264.6387939453125,263.1962280273437,264.5551147460937,264.58056640625,288.38006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470270644873,1.1363098906258529e-08,0.0010470156557857,-0.0288149751722812,0.0,0.0,0.0,-0.0104459896683692,60.0,-17.012128829956055,-0.0,-7.474380225858114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,291.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1301574707031,0.0,0.0,9.820266132010148e-05,291.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9702453613281,0.0,0.0,0.0001034120941767,290.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1521301269531,0.0,0.0,7.637984526809305e-05,290.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0740661621094,0.0,0.0,0.0001034121378324,291.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9699401855469,0.0,0.0,0.0004905424430035,289.7732849121094,294.1499938964844,264.6671447753906,263.2313232421875,264.5570373535156,264.60919189453125,288.3675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463290382176,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.971405029296875,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,291.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1301574707031,0.0,0.0,9.820266132010148e-05,291.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9702453613281,0.0,0.0,0.0001034120941767,290.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1521301269531,0.0,0.0,7.637984526809305e-05,290.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0740661621094,0.0,0.0,0.0001034121378324,291.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9699401855469,0.0,0.0,0.0004905424430035,289.7732849121094,294.1499938964844,264.6671447753906,263.2313232421875,264.5570373535156,264.60919189453125,288.3675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463290382176,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.971405029296875,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,291.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1174621582031,0.0,0.0,9.814043733058496e-05,291.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9596252441406,0.0,0.0,0.0001033465741784,290.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1391296386719,0.0,0.0,7.633145287400112e-05,290.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0621032714844,0.0,0.0,0.0001033466178341,291.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9593200683594,0.0,0.0,0.0004902316723018,289.7618103027344,294.1499938964844,264.6944580078125,263.2650451660156,264.5594177246094,264.6373291015625,288.3550720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205274041969916e-08,0.0010456661693751,-0.0284019019454717,0.0,0.0,0.0,-0.0103677501901984,60.0,-16.931640625,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,291.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1174621582031,0.0,0.0,9.814043733058496e-05,291.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9596252441406,0.0,0.0,0.0001033465741784,290.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1391296386719,0.0,0.0,7.633145287400112e-05,290.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0621032714844,0.0,0.0,0.0001033466178341,291.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9593200683594,0.0,0.0,0.0004902316723018,289.7618103027344,294.1499938964844,264.6944580078125,263.2650451660156,264.5594177246094,264.6373291015625,288.3550720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205274041969916e-08,0.0010456661693751,-0.0284019019454717,0.0,0.0,0.0,-0.0103677501901984,60.0,-16.931640625,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,291.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10479736328125,0.0,0.0,9.808161848923191e-05,291.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.948974609375,0.0,0.0,0.0001032846266753,290.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1261901855469,0.0,0.0,7.628570165252313e-05,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0501403808594,0.0,0.0,0.000103284670331,291.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9486694335937,0.0,0.0,0.0004899378400295,289.7503356933594,294.1499938964844,264.72039794921875,263.2970886230469,264.562255859375,264.6645812988281,288.3426208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131978006062582e-08,0.0010450393892824,-0.0282100588083267,0.0,0.0,0.0,-0.0103314137086272,60.0,-16.89341926574707,-0.0,-7.446188021731359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,291.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10479736328125,0.0,0.0,9.808161848923191e-05,291.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.948974609375,0.0,0.0,0.0001032846266753,290.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1261901855469,0.0,0.0,7.628570165252313e-05,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0501403808594,0.0,0.0,0.000103284670331,291.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9486694335937,0.0,0.0,0.0004899378400295,289.7503356933594,294.1499938964844,264.72039794921875,263.2970886230469,264.562255859375,264.6645812988281,288.3426208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131978006062582e-08,0.0010450393892824,-0.0282100588083267,0.0,0.0,0.0,-0.0103314137086272,60.0,-16.89341926574707,-0.0,-7.446188021731359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,291.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0921325683594,0.0,0.0,9.802605927689e-05,291.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9383239746094,0.0,0.0,0.000103226127976,290.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1132202148437,0.0,0.0,7.62424897402525e-05,290.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0381774902344,0.0,0.0,0.0001032261716318,291.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93804931640625,0.0,0.0,0.0004896603059023,289.73883056640625,294.1499938964844,264.7447509765625,263.3271179199219,264.5654602050781,264.69097900390625,288.3301696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444585932418,1.1062753380031154e-08,0.0010444475337862,-0.0280288700014352,0.0,0.0,0.0,-0.0102970963343977,60.0,-16.8565731048584,-0.0,-7.437754590000625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,291.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0921325683594,0.0,0.0,9.802605927689e-05,291.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9383239746094,0.0,0.0,0.000103226127976,290.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1132202148437,0.0,0.0,7.62424897402525e-05,290.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0381774902344,0.0,0.0,0.0001032261716318,291.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93804931640625,0.0,0.0,0.0004896603059023,289.73883056640625,294.1499938964844,264.7447509765625,263.3271179199219,264.5654602050781,264.69097900390625,288.3301696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444585932418,1.1062753380031154e-08,0.0010444475337862,-0.0280288700014352,0.0,0.0,0.0,-0.0102970963343977,60.0,-16.8565731048584,-0.0,-7.437754590000625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,291.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0857849121094,0.0,0.0,9.799982217373326e-05,291.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9330139160156,0.0,0.0,0.000103198501165,290.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10675048828125,0.0,0.0,7.622208795510232e-05,290.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0321960449219,0.0,0.0,0.0001031985448207,291.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9327087402344,0.0,0.0,0.0004895292804576,289.73309326171875,294.1499938964844,264.7562561035156,263.3412780761719,264.5672302246094,264.7036437988281,288.3239440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441789636388,1.1030063973294092e-08,0.0010441680205985,-0.0279433075338602,0.0,0.0,0.0,-0.0102808913215994,60.0,-16.838972091674805,-0.0,-7.43377341905216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,291.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0794677734375,0.0,0.0,9.79748510872014e-05,291.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9276733398437,0.0,0.0,0.0001031721985782,290.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1003112792969,0.0,0.0,7.620266114827245e-05,290.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0262145996094,0.0,0.0,0.0001031722422339,291.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9273681640625,0.0,0.0,0.0004894044832326,289.7273254394531,294.1499938964844,264.7672424316406,263.35479736328125,264.5690612792969,264.7159423828125,288.3177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439128382131,1.0998943089646218e-08,0.0010439018951728,-0.027861850336194,0.0,0.0,0.0,-0.0102654630318284,60.0,-16.821887969970703,-0.0,-7.429984805185087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0668029785156,0.0,0.0,9.792866330826656e-05,291.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9169921875,0.0,0.0,0.0001031235588015,290.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0873718261719,0.0,0.0,7.616673246957362e-05,290.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0142517089844,0.0,0.0,0.0001031236024573,291.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91668701171875,0.0,0.0,0.0004891737480647,289.7158203125,294.1499938964844,264.78759765625,263.3798522949219,264.5729675292969,264.7393493652344,288.3052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434206342324,1.0941389128049652e-08,0.0010434096911922,-0.0277112033218145,0.0,0.0,0.0,-0.0102369310334324,60.0,-16.78941535949707,-0.0,-7.422979564353227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0668029785156,0.0,0.0,9.792866330826656e-05,291.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9169921875,0.0,0.0,0.0001031235588015,290.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0873718261719,0.0,0.0,7.616673246957362e-05,290.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0142517089844,0.0,0.0,0.0001031236024573,291.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91668701171875,0.0,0.0,0.0004891737480647,289.7158203125,294.1499938964844,264.78759765625,263.3798522949219,264.5729675292969,264.7393493652344,288.3052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434206342324,1.0941389128049652e-08,0.0010434096911922,-0.0277112033218145,0.0,0.0,0.0,-0.0102369310334324,60.0,-16.78941535949707,-0.0,-7.422979564353227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0541687011719,0.0,0.0,9.788779425434768e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9062805175781,0.0,0.0,0.0001030805287882,290.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.074462890625,0.0,0.0,7.613495108671486e-05,290.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0022888183594,0.0,0.0,0.000103080572444,291.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.906005859375,0.0,0.0,0.0004889696720056,289.70428466796875,294.1499938964844,264.8055419921875,263.40191650390625,264.5771484375,264.76104736328125,288.2929077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429852409288,1.0890470747426662e-08,0.0010429742978885,-0.0275779254734516,0.0,0.0,0.0,-0.0102116884663701,60.0,-16.759313583374023,-0.0,-7.416785763325606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0541687011719,0.0,0.0,9.788779425434768e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9062805175781,0.0,0.0,0.0001030805287882,290.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.074462890625,0.0,0.0,7.613495108671486e-05,290.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0022888183594,0.0,0.0,0.000103080572444,291.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.906005859375,0.0,0.0,0.0004889696720056,289.70428466796875,294.1499938964844,264.8055419921875,263.40191650390625,264.5771484375,264.76104736328125,288.2929077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429852409288,1.0890470747426662e-08,0.0010429742978885,-0.0275779254734516,0.0,0.0,0.0,-0.0102116884663701,60.0,-16.759313583374023,-0.0,-7.416785763325606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0415344238281,0.0,0.0,9.785304428078234e-05,291.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.89556884765625,0.0,0.0,0.0001030439379974,290.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.06158447265625,0.0,0.0,7.610792090417817e-05,290.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9903564453125,0.0,0.0,0.0001030439816531,291.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.895263671875,0.0,0.0,0.0004887960967607,289.6927490234375,294.1499938964844,264.8208312988281,263.42071533203125,264.58154296875,264.7807006835937,288.280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104261492379,1.084717116128786e-08,0.0010426040971651,-0.027464585378766,0.0,0.0,0.0,-0.0101902224123477,60.0,-16.73208999633789,-0.0,-7.411520641653625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0415344238281,0.0,0.0,9.785304428078234e-05,291.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.89556884765625,0.0,0.0,0.0001030439379974,290.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.06158447265625,0.0,0.0,7.610792090417817e-05,290.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9903564453125,0.0,0.0,0.0001030439816531,291.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.895263671875,0.0,0.0,0.0004887960967607,289.6927490234375,294.1499938964844,264.8208312988281,263.42071533203125,264.58154296875,264.7807006835937,288.280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104261492379,1.084717116128786e-08,0.0010426040971651,-0.027464585378766,0.0,0.0,0.0,-0.0101902224123477,60.0,-16.73208999633789,-0.0,-7.411520641653625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0289306640625,0.0,0.0,9.78248644969426e-05,291.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.88482666015625,0.0,0.0,0.0001030142666422,290.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0487060546875,0.0,0.0,7.608600571984425e-05,290.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9783935546875,0.0,0.0,0.000103014303022,291.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8845520019531,0.0,0.0,0.000488655292429,289.6811828613281,294.1499938964844,264.83319091796875,263.4358825683594,264.58612060546875,264.7980041503906,288.2681579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423145722597,1.0812057027465016e-08,0.0010423037456348,-0.0273726731538772,0.0,0.0,0.0,-0.0101728150621056,60.0,-16.707935333251953,-0.0,-7.407251700897177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0289306640625,0.0,0.0,9.78248644969426e-05,291.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.88482666015625,0.0,0.0,0.0001030142666422,290.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0487060546875,0.0,0.0,7.608600571984425e-05,290.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9783935546875,0.0,0.0,0.000103014303022,291.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8845520019531,0.0,0.0,0.000488655292429,289.6811828613281,294.1499938964844,264.83319091796875,263.4358825683594,264.58612060546875,264.7980041503906,288.2681579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423145722597,1.0812057027465016e-08,0.0010423037456348,-0.0273726731538772,0.0,0.0,0.0,-0.0101728150621056,60.0,-16.707935333251953,-0.0,-7.407251700897177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0226135253906,0.0,0.0,9.781339758774266e-05,291.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.87945556640625,0.0,0.0,0.0001030021885526,290.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0422668457031,0.0,0.0,7.607708539580926e-05,290.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.972412109375,0.0,0.0,0.0001030022249324,291.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8791809082031,0.0,0.0,0.0004885980160906,289.6754150390625,294.1499938964844,264.83819580078125,263.4420166015625,264.58843994140625,264.8056945800781,288.2619934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421923361718,1.0797762683978362e-08,0.0010421815095469,-0.0273352563381195,0.0,0.0,0.0,-0.0101657286286354,60.0,-16.697147369384766,-0.0,-7.405514423908245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.01629638671875,0.0,0.0,9.780396067071706e-05,291.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.87408447265625,0.0,0.0,0.0001029922495945,290.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.03582763671875,0.0,0.0,7.606974395457655e-05,290.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9664306640625,0.0,0.0,0.0001029922932502,291.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8738098144531,0.0,0.0,0.0004885508678853,289.6696472167969,294.1499938964844,264.84234619140625,263.4471130371094,264.5907897949219,264.8126525878906,288.2558288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420917533338,1.0786005866236792e-08,0.0010420810431241,-0.0273044817149639,0.0,0.0,0.0,-0.0101599004119634,60.0,-16.687238693237305,-0.0,-7.40408552246663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0036926269531,0.0,0.0,9.779117681318894e-05,291.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8633117675781,0.0,0.0,0.0001029787817969,290.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0229797363281,0.0,0.0,7.605979772051796e-05,290.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9544677734375,0.0,0.0,0.0001029788254527,291.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.863037109375,0.0,0.0,0.0004884870140813,289.6580810546875,294.1499938964844,264.8480529785156,263.4540710449219,264.5954895019531,264.8244934082031,288.2435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419554309919,1.0770068392673693e-08,0.0010419447207823,-0.0272627640515565,0.0,0.0,0.0,-0.0101519990712404,60.0,-16.670183181762695,-0.0,-7.402149293511685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0036926269531,0.0,0.0,9.779117681318894e-05,291.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8633117675781,0.0,0.0,0.0001029787817969,290.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0229797363281,0.0,0.0,7.605979772051796e-05,290.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9544677734375,0.0,0.0,0.0001029788254527,291.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.863037109375,0.0,0.0,0.0004884870140813,289.6580810546875,294.1499938964844,264.8480529785156,263.4540710449219,264.5954895019531,264.8244934082031,288.2435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419554309919,1.0770068392673693e-08,0.0010419447207823,-0.0272627640515565,0.0,0.0,0.0,-0.0101519990712404,60.0,-16.670183181762695,-0.0,-7.402149293511685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9910888671875,0.0,0.0,9.778663661563768e-05,291.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8525085449219,0.0,0.0,0.0001029740087687,290.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0101013183594,0.0,0.0,7.60562761570327e-05,290.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9424743652344,0.0,0.0,0.0001029740451485,291.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.85223388671875,0.0,0.0,0.0004884643713012,289.646484375,294.1499938964844,264.8500061035156,263.4564819335937,264.60015869140625,264.8334655761719,288.2312316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419071186333,1.0764413360675462e-08,0.0010418962920084,-0.0272479634732007,0.0,0.0,0.0,-0.0101491957902908,60.0,-16.656795501708984,-0.0,-7.401462198686205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9910888671875,0.0,0.0,9.778663661563768e-05,291.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8525085449219,0.0,0.0,0.0001029740087687,290.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0101013183594,0.0,0.0,7.60562761570327e-05,290.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9424743652344,0.0,0.0,0.0001029740451485,291.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.85223388671875,0.0,0.0,0.0004884643713012,289.646484375,294.1499938964844,264.8500061035156,263.4564819335937,264.60015869140625,264.8334655761719,288.2312316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419071186333,1.0764413360675462e-08,0.0010418962920084,-0.0272479634732007,0.0,0.0,0.0,-0.0101491957902908,60.0,-16.656795501708984,-0.0,-7.401462198686205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9784851074219,0.0,0.0,9.77841264102608e-05,291.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8417053222656,0.0,0.0,0.0001029713603202,290.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.99725341796875,0.0,0.0,7.605431892443448e-05,290.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9305114746094,0.0,0.0,0.0001029714039759,291.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8414306640625,0.0,0.0,0.0004884517984464,289.6348876953125,294.1499938964844,264.8500061035156,263.4564819335937,264.6047668457031,264.83935546875,288.21893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041880226694,1.076127809085392e-08,0.0010418695164844,-0.0272397547960281,0.0,0.0,0.0,-0.0101476414129138,60.0,-16.6466121673584,-0.0,-7.401081347779839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9784851074219,0.0,0.0,9.77841264102608e-05,291.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8417053222656,0.0,0.0,0.0001029713603202,290.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.99725341796875,0.0,0.0,7.605431892443448e-05,290.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9305114746094,0.0,0.0,0.0001029714039759,291.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8414306640625,0.0,0.0,0.0004884517984464,289.6348876953125,294.1499938964844,264.8500061035156,263.4564819335937,264.6047668457031,264.83935546875,288.21893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041880226694,1.076127809085392e-08,0.0010418695164844,-0.0272397547960281,0.0,0.0,0.0,-0.0101476414129138,60.0,-16.6466121673584,-0.0,-7.401081347779839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.96588134765625,0.0,0.0,9.77775562205352e-05,291.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83087158203125,0.0,0.0,0.0001029644481604,290.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.98443603515625,0.0,0.0,7.604921120218933e-05,290.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9185485839844,0.0,0.0,0.0001029644845402,291.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8305969238281,0.0,0.0,0.0004884190275333,289.623291015625,294.1499938964844,264.8500061035156,263.4564819335937,264.6092529296875,264.8431091308594,288.2066955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418102610856,1.0753089974002704e-08,0.001041799550876,-0.0272183213382959,0.0,0.0,0.0,-0.0101435827091336,60.0,-16.636878967285156,-0.0,-7.400086587949772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702240,290.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.96588134765625,0.0,0.0,9.77775562205352e-05,291.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83087158203125,0.0,0.0,0.0001029644481604,290.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.98443603515625,0.0,0.0,7.604921120218933e-05,290.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9185485839844,0.0,0.0,0.0001029644845402,291.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8305969238281,0.0,0.0,0.0004884190275333,289.623291015625,294.1499938964844,264.8500061035156,263.4564819335937,264.6092529296875,264.8431091308594,288.2066955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418102610856,1.0753089974002704e-08,0.001041799550876,-0.0272183213382959,0.0,0.0,0.0,-0.0101435827091336,60.0,-16.636878967285156,-0.0,-7.400086587949772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,290.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9595947265625,0.0,0.0,9.77729505393654e-05,291.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.825439453125,0.0,0.0,0.0001029595950967,290.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97802734375,0.0,0.0,7.604562415508553e-05,290.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9125366210937,0.0,0.0,0.0001029596314765,291.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8251953125,0.0,0.0,0.0004883959772996,289.6174621582031,294.1499938964844,264.8500061035156,263.4564819335937,264.6114807128906,264.84442138671875,288.2005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417611338198,1.0747347900519344e-08,0.0010417504236102,-0.0272032916545867,0.0,0.0,0.0,-0.010140735656023,60.0,-16.631872177124023,-0.0,-7.399388834983257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
