time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
702360,290.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95330810546875,0.0,0.0,9.776747174328192e-05,291.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8200378417969,0.0,0.0,0.0001029538252623,290.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9715881347656,0.0,0.0,7.604136771988124e-05,290.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90655517578125,0.0,0.0,0.0001029538616421,291.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8197631835937,0.0,0.0,0.000488368619699,289.6116638183594,294.1499938964844,264.8500061035156,263.4564819335937,264.6136779785156,264.8454895019531,288.1944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417028097435,1.0740522249363949e-08,0.0010416920995339,-0.0271854232996702,0.0,0.0,0.0,-0.0101373521611094,60.0,-16.626733779907227,-0.0,-7.398559631610625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702420,290.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9407043457031,0.0,0.0,9.775455691851676e-05,291.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.80914306640625,0.0,0.0,0.0001029402264975,290.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9587707519531,0.0,0.0,7.603131962241605e-05,290.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89459228515625,0.0,0.0,0.0001029402628773,291.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80889892578125,0.0,0.0,0.0004883041256107,289.6000366210937,294.1499938964844,264.8500061035156,263.4564819335937,264.6180419921875,264.8470764160156,288.1822204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724428456398982e-08,0.0010415544966235,-0.02714329585433,0.0,0.0,0.0,-0.0101293735206127,60.0,-16.616100311279297,-0.0,-7.396604928544549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702480,290.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9407043457031,0.0,0.0,9.775455691851676e-05,291.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.80914306640625,0.0,0.0,0.0001029402264975,290.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9587707519531,0.0,0.0,7.603131962241605e-05,290.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89459228515625,0.0,0.0,0.0001029402628773,291.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80889892578125,0.0,0.0,0.0004883041256107,289.6000366210937,294.1499938964844,264.8500061035156,263.4564819335937,264.6180419921875,264.8470764160156,288.1822204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724428456398982e-08,0.0010415544966235,-0.02714329585433,0.0,0.0,0.0,-0.0101293735206127,60.0,-16.616100311279297,-0.0,-7.396604928544549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,290.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9281311035156,0.0,0.0,9.773983765626326e-05,291.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7982788085937,0.0,0.0,0.0001029247287078,290.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9459533691406,0.0,0.0,7.601987454108894e-05,290.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8825988769531,0.0,0.0,0.0001029247650876,291.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.79803466796875,0.0,0.0,0.000488230609335,289.58837890625,294.1499938964844,264.8500061035156,263.4564819335937,264.6222839355469,264.8480834960937,288.1700134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706084019318496e-08,0.001041397685185,-0.0270952768623828,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.605093002319336,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,290.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9281311035156,0.0,0.0,9.773983765626326e-05,291.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7982788085937,0.0,0.0,0.0001029247287078,290.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9459533691406,0.0,0.0,7.601987454108894e-05,290.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8825988769531,0.0,0.0,0.0001029247650876,291.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.79803466796875,0.0,0.0,0.000488230609335,289.58837890625,294.1499938964844,264.8500061035156,263.4564819335937,264.6222839355469,264.8480834960937,288.1700134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706084019318496e-08,0.001041397685185,-0.0270952768623828,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.605093002319336,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9155578613281,0.0,0.0,9.772428165888414e-05,291.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7873840332031,0.0,0.0,0.0001029083505272,290.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.93316650390625,0.0,0.0,7.600777462357655e-05,290.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.87060546875,0.0,0.0,0.0001029083796311,291.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7871398925781,0.0,0.0,0.0004881529021076,289.57672119140625,294.1499938964844,264.8500061035156,263.4564819335937,264.62646484375,264.8487548828125,288.1578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445309579372,0.0,0.0,0.0,-0.0101106688380241,60.0,-16.5938720703125,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,290.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9155578613281,0.0,0.0,9.772428165888414e-05,291.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7873840332031,0.0,0.0,0.0001029083505272,290.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.93316650390625,0.0,0.0,7.600777462357655e-05,290.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.87060546875,0.0,0.0,0.0001029083796311,291.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7871398925781,0.0,0.0,0.0004881529021076,289.57672119140625,294.1499938964844,264.8500061035156,263.4564819335937,264.62646484375,264.8487548828125,288.1578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445309579372,0.0,0.0,0.0,-0.0101106688380241,60.0,-16.5938720703125,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,290.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9029846191406,0.0,0.0,9.770890028448775e-05,291.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7764587402344,0.0,0.0,0.0001028921469696,290.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9203796386719,0.0,0.0,7.599581294925883e-05,290.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8586120605469,0.0,0.0,0.0001028921833494,291.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7762145996094,0.0,0.0,0.0004880760388914,289.5650634765625,294.1499938964844,264.8500061035156,263.4564819335937,264.6305847167969,264.84918212890625,288.1456604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943494349718,0.0,0.0,0.0,-0.0101011656224727,60.0,-16.582603454589844,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,290.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9029846191406,0.0,0.0,9.770890028448775e-05,291.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7764587402344,0.0,0.0,0.0001028921469696,290.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9203796386719,0.0,0.0,7.599581294925883e-05,290.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8586120605469,0.0,0.0,0.0001028921833494,291.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7762145996094,0.0,0.0,0.0004880760388914,289.5650634765625,294.1499938964844,264.8500061035156,263.4564819335937,264.6305847167969,264.84918212890625,288.1456604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943494349718,0.0,0.0,0.0,-0.0101011656224727,60.0,-16.582603454589844,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.896728515625,0.0,0.0,9.770150063559412e-05,291.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77099609375,0.0,0.0,0.000102884361695,290.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9139709472656,0.0,0.0,7.599005766678602e-05,290.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8526306152344,0.0,0.0,0.0001028843907988,291.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.770751953125,0.0,0.0,0.0004880391061306,289.5592346191406,294.1499938964844,264.8500061035156,263.4564819335937,264.6325988769531,264.8493347167969,288.1395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040999777615,1.0658308902122826e-08,0.0010409890674054,-0.0269702207297086,0.0,0.0,0.0,-0.0100965956225991,60.0,-16.576993942260742,-0.0,-7.38857579563046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.89044189453125,0.0,0.0,9.769461757969113e-05,291.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7655334472656,0.0,0.0,0.0001028771148412,290.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9075927734375,0.0,0.0,7.598470256198198e-05,290.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8466186523437,0.0,0.0,0.000102877143945,291.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7652893066406,0.0,0.0,0.0004880047345068,289.55340576171875,294.1499938964844,264.8500061035156,263.4564819335937,264.63458251953125,264.8494567871094,288.1335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409264359623,1.0649732651302202e-08,0.0010409157257527,-0.0269477702677249,0.0,0.0,0.0,-0.010092344135046,60.0,-16.571441650390625,-0.0,-7.38753485052257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,290.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8778686523437,0.0,0.0,9.768267773324624e-05,291.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75457763671875,0.0,0.0,0.0001028645347105,290.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8948059082031,0.0,0.0,7.597541116410866e-05,290.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8346252441406,0.0,0.0,0.0001028645710903,291.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7543334960937,0.0,0.0,0.0004879450716543,289.5417175292969,294.1499938964844,264.8500061035156,263.4564819335937,264.6385498046875,264.8496398925781,288.12139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634846780988028e-08,0.0010407884838059,-0.0269088055938482,0.0,0.0,0.0,-0.0100849643349647,60.0,-16.56059455871582,-0.0,-7.385727940345532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8778686523437,0.0,0.0,9.768267773324624e-05,291.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75457763671875,0.0,0.0,0.0001028645347105,290.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8948059082031,0.0,0.0,7.597541116410866e-05,290.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8346252441406,0.0,0.0,0.0001028645710903,291.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7543334960937,0.0,0.0,0.0004879450716543,289.5417175292969,294.1499938964844,264.8500061035156,263.4564819335937,264.6385498046875,264.8496398925781,288.12139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634846780988028e-08,0.0010407884838059,-0.0269088055938482,0.0,0.0,0.0,-0.0100849643349647,60.0,-16.56059455871582,-0.0,-7.385727940345532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8653259277344,0.0,0.0,9.767348819877952e-05,291.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7436218261719,0.0,0.0,0.0001028548576869,290.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.88201904296875,0.0,0.0,7.596826617373154e-05,290.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8226318359375,0.0,0.0,0.0001028548867907,291.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7433776855469,0.0,0.0,0.0004878991458099,289.530029296875,294.1499938964844,264.8500061035156,263.4564819335937,264.6424255371094,264.8497619628906,288.1092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391943909157e-08,0.0010406904621049,-0.0268788188695907,0.0,0.0,0.0,-0.0100792860612273,60.0,-16.550125122070312,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,290.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8653259277344,0.0,0.0,9.767348819877952e-05,291.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7436218261719,0.0,0.0,0.0001028548576869,290.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.88201904296875,0.0,0.0,7.596826617373154e-05,290.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8226318359375,0.0,0.0,0.0001028548867907,291.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7433776855469,0.0,0.0,0.0004878991458099,289.530029296875,294.1499938964844,264.8500061035156,263.4564819335937,264.6424255371094,264.8497619628906,288.1092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391943909157e-08,0.0010406904621049,-0.0268788188695907,0.0,0.0,0.0,-0.0100792860612273,60.0,-16.550125122070312,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,290.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.852783203125,0.0,0.0,9.766815492184831e-05,291.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7326354980469,0.0,0.0,0.0001028492406476,290.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8692626953125,0.0,0.0,7.596411887789145e-05,290.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8106384277344,0.0,0.0,0.0001028492770274,291.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.732421875,0.0,0.0,0.000487872515805,289.518310546875,294.1499938964844,264.8500061035156,263.4564819335937,264.646240234375,264.849853515625,288.09716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.06167439284377e-08,0.0010406336514279,-0.0268614180386066,0.0,0.0,0.0,-0.0100759901106357,60.0,-16.540285110473633,-0.0,-7.383530942206562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.852783203125,0.0,0.0,9.766815492184831e-05,291.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7326354980469,0.0,0.0,0.0001028492406476,290.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8692626953125,0.0,0.0,7.596411887789145e-05,290.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8106384277344,0.0,0.0,0.0001028492770274,291.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.732421875,0.0,0.0,0.000487872515805,289.518310546875,294.1499938964844,264.8500061035156,263.4564819335937,264.646240234375,264.849853515625,288.09716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.06167439284377e-08,0.0010406336514279,-0.0268614180386066,0.0,0.0,0.0,-0.0100759901106357,60.0,-16.540285110473633,-0.0,-7.383530942206562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8402404785156,0.0,0.0,9.766723087523133e-05,291.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7216491699219,0.0,0.0,0.0001028482729452,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.85650634765625,0.0,0.0,7.596339855808765e-05,290.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.79864501953125,0.0,0.0,0.000102848302049,291.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.721435546875,0.0,0.0,0.0004878679173998,289.5066223144531,294.1499938964844,264.8500061035156,263.4564819335937,264.6499938964844,264.84991455078125,288.0850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615591072848929e-08,0.0010406237561255,-0.0268584005534648,0.0,0.0,0.0,-0.0100754182785749,60.0,-16.531129837036133,-0.0,-7.383391675830353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8402404785156,0.0,0.0,9.766723087523133e-05,291.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7216491699219,0.0,0.0,0.0001028482729452,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.85650634765625,0.0,0.0,7.596339855808765e-05,290.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.79864501953125,0.0,0.0,0.000102848302049,291.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.721435546875,0.0,0.0,0.0004878679173998,289.5066223144531,294.1499938964844,264.8500061035156,263.4564819335937,264.6499938964844,264.84991455078125,288.0850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615591072848929e-08,0.0010406237561255,-0.0268584005534648,0.0,0.0,0.0,-0.0100754182785749,60.0,-16.531129837036133,-0.0,-7.383391675830353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,290.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8339538574219,0.0,0.0,9.766846778802574e-05,291.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7161560058594,0.0,0.0,0.0001028495753416,290.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8501281738281,0.0,0.0,7.596436626045033e-05,290.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7926330566406,0.0,0.0,0.0001028496044455,291.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7159118652344,0.0,0.0,0.0004878740874119,289.5007629394531,294.1499938964844,264.8500061035156,263.4564819335937,264.6518249511719,264.84991455078125,288.0790405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406476212665,1.0617132062407109e-08,0.0010406369110569,-0.0268624331802129,0.0,0.0,0.0,-0.0100761819630861,60.0,-16.526838302612305,-0.0,-7.383578548569858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,290.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.82769775390625,0.0,0.0,9.767110168468208e-05,291.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.71063232421875,0.0,0.0,0.0001028523474815,290.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84375,0.0,0.0,7.596641080453992e-05,290.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7866516113281,0.0,0.0,0.0001028523838613,291.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7104187011719,0.0,0.0,0.0004878872714471,289.4949035644531,294.1499938964844,264.8500061035156,263.4564819335937,264.6536560058594,264.8499450683594,288.072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406756773591,1.06204138816679e-08,0.0010406649671494,-0.0268710255622863,0.0,0.0,0.0,-0.0100778089836239,60.0,-16.52275848388672,-0.0,-7.383976452501886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8151550292969,0.0,0.0,9.768061863724142e-05,291.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6996154785156,0.0,0.0,0.0001028623664751,290.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8310241699219,0.0,0.0,7.597381045343354e-05,290.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7746276855469,0.0,0.0,0.0001028624028549,291.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6993713378906,0.0,0.0,0.0004879347980022,289.483154296875,294.1499938964844,264.8500061035156,263.4564819335937,264.6572570800781,264.8499450683594,288.0609436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040776958689,1.0632264846321961e-08,0.0010407663648948,-0.0269020460546016,0.0,0.0,0.0,-0.0100836837664246,60.0,-16.515300750732422,-0.0,-7.385414590999062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8151550292969,0.0,0.0,9.768061863724142e-05,291.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6996154785156,0.0,0.0,0.0001028623664751,290.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8310241699219,0.0,0.0,7.597381045343354e-05,290.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7746276855469,0.0,0.0,0.0001028624028549,291.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6993713378906,0.0,0.0,0.0004879347980022,289.483154296875,294.1499938964844,264.8500061035156,263.4564819335937,264.6572570800781,264.8499450683594,288.0609436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040776958689,1.0632264846321961e-08,0.0010407663648948,-0.0269020460546016,0.0,0.0,0.0,-0.0100836837664246,60.0,-16.515300750732422,-0.0,-7.385414590999062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,290.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8026123046875,0.0,0.0,9.769494499778376e-05,291.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6885681152344,0.0,0.0,0.0001028774568112,290.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8182678222656,0.0,0.0,7.598495722049847e-05,290.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7626037597656,0.0,0.0,0.000102877485915,291.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6883544921875,0.0,0.0,0.0004880063643213,289.4714050292969,294.1499938964844,264.8500061035156,263.4564819335937,264.6607971191406,264.8499755859375,288.04888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650111903487414e-08,0.0010409188689664,-0.0269487630575895,0.0,0.0,0.0,-0.0100925313308835,60.0,-16.508655548095703,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8026123046875,0.0,0.0,9.769494499778376e-05,291.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6885681152344,0.0,0.0,0.0001028774568112,290.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8182678222656,0.0,0.0,7.598495722049847e-05,290.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7626037597656,0.0,0.0,0.000102877485915,291.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6883544921875,0.0,0.0,0.0004880063643213,289.4714050292969,294.1499938964844,264.8500061035156,263.4564819335937,264.6607971191406,264.8499755859375,288.04888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650111903487414e-08,0.0010409188689664,-0.0269487630575895,0.0,0.0,0.0,-0.0100925313308835,60.0,-16.508655548095703,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7900695800781,0.0,0.0,9.771499753696844e-05,291.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.677490234375,0.0,0.0,0.0001028985716402,290.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8055419921875,0.0,0.0,7.600054959766567e-05,290.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7505798339844,0.0,0.0,0.000102898600744,291.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6772766113281,0.0,0.0,0.0004881065106019,289.45965576171875,294.1499938964844,264.8500061035156,263.4564819335937,264.66424560546875,264.8499755859375,288.036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.067508925700622e-08,0.0010411324910819,-0.0270141456276178,0.0,0.0,0.0,-0.010104913264513,60.0,-16.502965927124023,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7900695800781,0.0,0.0,9.771499753696844e-05,291.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.677490234375,0.0,0.0,0.0001028985716402,290.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8055419921875,0.0,0.0,7.600054959766567e-05,290.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7505798339844,0.0,0.0,0.000102898600744,291.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6772766113281,0.0,0.0,0.0004881065106019,289.45965576171875,294.1499938964844,264.8500061035156,263.4564819335937,264.66424560546875,264.8499755859375,288.036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.067508925700622e-08,0.0010411324910819,-0.0270141456276178,0.0,0.0,0.0,-0.010104913264513,60.0,-16.502965927124023,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,290.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7775573730469,0.0,0.0,9.77402669377625e-05,291.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6664123535156,0.0,0.0,0.0001029251870932,290.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79278564453125,0.0,0.0,7.602020923513919e-05,290.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7385559082031,0.0,0.0,0.000102925216197,291.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.66619873046875,0.0,0.0,0.0004882327630184,289.4478759765625,294.1499938964844,264.8500061035156,263.4564819335937,264.66766357421875,264.8499755859375,288.0248413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414123535156,1.0706576070163011e-08,0.001041401643306,-0.0270965658128261,0.0,0.0,0.0,-0.0101205231621861,60.0,-16.4981632232666,-0.0,-7.394436352115008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,290.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7775573730469,0.0,0.0,9.77402669377625e-05,291.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6664123535156,0.0,0.0,0.0001029251870932,290.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79278564453125,0.0,0.0,7.602020923513919e-05,290.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7385559082031,0.0,0.0,0.000102925216197,291.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.66619873046875,0.0,0.0,0.0004882327630184,289.4478759765625,294.1499938964844,264.8500061035156,263.4564819335937,264.66766357421875,264.8499755859375,288.0248413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414123535156,1.0706576070163011e-08,0.001041401643306,-0.0270965658128261,0.0,0.0,0.0,-0.0101205231621861,60.0,-16.4981632232666,-0.0,-7.394436352115008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,290.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7712707519531,0.0,0.0,9.77546806097962e-05,291.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6608581542969,0.0,0.0,0.0001029403647407,290.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.78643798828125,0.0,0.0,7.603142148582265e-05,290.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7325439453125,0.0,0.0,0.0001029403938446,291.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66064453125,0.0,0.0,0.000488304765895,289.4419860839844,294.1499938964844,264.8500061035156,263.4564819335937,264.6693420410156,264.8499755859375,288.0188293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415660217404,1.0724534149630928e-08,0.0010415553115308,-0.0271435752511024,0.0,0.0,0.0,-0.0101294256746768,60.0,-16.49610710144043,-0.0,-7.396617718313794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7650146484375,0.0,0.0,9.777039667824285e-05,291.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6553039550781,0.0,0.0,0.0001029569102684,290.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7800598144531,0.0,0.0,7.604363781865686e-05,290.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7265319824219,0.0,0.0,0.0001029569393722,291.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.65509033203125,0.0,0.0,0.0004883832298219,289.43609619140625,294.1499938964844,264.8500061035156,263.4564819335937,264.6710205078125,264.8500061035156,288.0128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417333105579,1.0744108713822698e-08,0.0010417226003482,-0.0271948110312223,0.0,0.0,0.0,-0.0101391291245818,60.0,-16.494264602661133,-0.0,-7.398995194307646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,290.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7524719238281,0.0,0.0,9.780503023648636e-05,291.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6441955566406,0.0,0.0,0.0001029933773679,290.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.767333984375,0.0,0.0,7.607057341374457e-05,290.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7145080566406,0.0,0.0,0.0001029934137477,291.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6439819335937,0.0,0.0,0.0004885562811978,289.42431640625,294.1499938964844,264.8500061035156,263.4564819335937,264.6742858886719,264.8500061035156,288.0008239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042102347128,1.078725464509489e-08,0.0010420915205031,-0.0273077506572008,0.0,0.0,0.0,-0.010160518810153,60.0,-16.491119384765625,-0.0,-7.404237578612084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,290.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7524719238281,0.0,0.0,9.780503023648636e-05,291.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6441955566406,0.0,0.0,0.0001029933773679,290.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.767333984375,0.0,0.0,7.607057341374457e-05,290.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7145080566406,0.0,0.0,0.0001029934137477,291.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6439819335937,0.0,0.0,0.0004885562811978,289.42431640625,294.1499938964844,264.8500061035156,263.4564819335937,264.6742858886719,264.8500061035156,288.0008239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042102347128,1.078725464509489e-08,0.0010420915205031,-0.0273077506572008,0.0,0.0,0.0,-0.010160518810153,60.0,-16.491119384765625,-0.0,-7.404237578612084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,290.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.73992919921875,0.0,0.0,9.78433236014098e-05,291.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.633056640625,0.0,0.0,0.000103033708001,290.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7546081542969,0.0,0.0,7.610036118421704e-05,290.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.70245361328125,0.0,0.0,0.0001030337371048,291.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6328430175781,0.0,0.0,0.0004887475515715,289.4125061035156,294.1499938964844,264.8500061035156,263.4564819335937,264.6775207519531,264.8500061035156,287.98883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425102664157,1.0834965813444342e-08,0.0010424994397908,-0.0274326391518116,0.0,0.0,0.0,-0.0101841706782579,60.0,-16.48867416381836,-0.0,-7.410036317878621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,290.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.73992919921875,0.0,0.0,9.78433236014098e-05,291.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.633056640625,0.0,0.0,0.000103033708001,290.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7546081542969,0.0,0.0,7.610036118421704e-05,290.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.70245361328125,0.0,0.0,0.0001030337371048,291.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6328430175781,0.0,0.0,0.0004887475515715,289.4125061035156,294.1499938964844,264.8500061035156,263.4564819335937,264.6775207519531,264.8500061035156,287.98883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425102664157,1.0834965813444342e-08,0.0010424994397908,-0.0274326391518116,0.0,0.0,0.0,-0.0101841706782579,60.0,-16.48867416381836,-0.0,-7.410036317878621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,290.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7273864746094,0.0,0.0,9.788470924831928e-05,291.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.62188720703125,0.0,0.0,0.0001030772909871,290.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.74188232421875,0.0,0.0,7.613255002070218e-05,290.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6903991699219,0.0,0.0,0.0001030773200909,291.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6216735839844,0.0,0.0,0.0004889543051831,289.40069580078125,294.1499938964844,264.8500061035156,263.4564819335937,264.6806945800781,264.8500061035156,287.97686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886530787956872e-08,0.0010429404210299,-0.0275676101446151,0.0,0.0,0.0,-0.0102097336202859,60.0,-16.48682403564453,-0.0,-7.416306857521705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704520,290.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7273864746094,0.0,0.0,9.788470924831928e-05,291.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.62188720703125,0.0,0.0,0.0001030772909871,290.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.74188232421875,0.0,0.0,7.613255002070218e-05,290.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6903991699219,0.0,0.0,0.0001030773200909,291.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6216735839844,0.0,0.0,0.0004889543051831,289.40069580078125,294.1499938964844,264.8500061035156,263.4564819335937,264.6806945800781,264.8500061035156,287.97686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886530787956872e-08,0.0010429404210299,-0.0275676101446151,0.0,0.0,0.0,-0.0102097336202859,60.0,-16.48682403564453,-0.0,-7.416306857521705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704580,290.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.71484375,0.0,0.0,9.79281248874031e-05,291.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6107177734375,0.0,0.0,0.0001031230058288,290.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7291564941406,0.0,0.0,7.616631773998961e-05,290.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6783142089844,0.0,0.0,0.0001031230349326,291.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6105041503906,0.0,0.0,0.00048917112872,289.38885498046875,294.1499938964844,264.8500061035156,263.4564819335937,264.6838073730469,264.8500061035156,287.96490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091804891824,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.48538589477539,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704640,290.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.71484375,0.0,0.0,9.79281248874031e-05,291.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6107177734375,0.0,0.0,0.0001031230058288,290.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7291564941406,0.0,0.0,7.616631773998961e-05,290.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6783142089844,0.0,0.0,0.0001031230349326,291.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6105041503906,0.0,0.0,0.00048917112872,289.38885498046875,294.1499938964844,264.8500061035156,263.4564819335937,264.6838073730469,264.8500061035156,287.96490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091804891824,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.48538589477539,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
