time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
704700,290.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7085876464844,0.0,0.0,9.79503383859992e-05,291.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6051025390625,0.0,0.0,0.0001031463980325,290.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7227783203125,0.0,0.0,7.618359086336568e-05,290.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6723022460937,0.0,0.0,0.0001031464271363,291.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6049194335937,0.0,0.0,0.0004892820725217,289.3829345703125,294.1499938964844,264.8500061035156,263.4564819335937,264.6853332519531,264.8500061035156,287.9589233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436504380777,1.0968288499668688e-08,0.0010436394950374,-0.0277816113084554,0.0,0.0,0.0,-0.0102502647787332,60.0,-16.484790802001953,-0.0,-7.426253034736875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704760,290.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7023010253906,0.0,0.0,9.7972595540341e-05,291.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5995178222656,0.0,0.0,0.0001031698411679,290.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7164306640625,0.0,0.0,7.620090764248744e-05,290.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.666259765625,0.0,0.0,0.0001031698702718,291.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.59930419921875,0.0,0.0,0.0004893933073617,289.3769836425781,294.1499938964844,264.8500061035156,263.4564819335937,264.68682861328125,264.8500061035156,287.95294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438876925036,1.0996024535359084e-08,0.001043876633048,-0.027854211628437,0.0,0.0,0.0,-0.0102640148252248,60.0,-16.484228134155273,-0.0,-7.429629533817207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,290.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68975830078125,0.0,0.0,9.801681881072e-05,291.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5882873535156,0.0,0.0,0.0001032164072967,290.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7037048339844,0.0,0.0,7.623530109412968e-05,290.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6541748046875,0.0,0.0,0.0001032164364005,291.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5881042480469,0.0,0.0,0.0004896142054349,289.3651428222656,294.1499938964844,264.8500061035156,263.4564819335937,264.6898498535156,264.8500061035156,287.94097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443587088957,1.1051116466376245e-08,0.0010443476494401,-0.027998412027955,0.0,0.0,0.0,-0.0102913258597254,60.0,-16.483112335205078,-0.0,-7.436337057242781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68975830078125,0.0,0.0,9.801681881072e-05,291.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5882873535156,0.0,0.0,0.0001032164072967,290.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7037048339844,0.0,0.0,7.623530109412968e-05,290.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6541748046875,0.0,0.0,0.0001032164364005,291.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5881042480469,0.0,0.0,0.0004896142054349,289.3651428222656,294.1499938964844,264.8500061035156,263.4564819335937,264.6898498535156,264.8500061035156,287.94097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443587088957,1.1051116466376245e-08,0.0010443476494401,-0.027998412027955,0.0,0.0,0.0,-0.0102913258597254,60.0,-16.483112335205078,-0.0,-7.436337057242781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6772155761719,0.0,0.0,9.805975423660128e-05,291.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5770568847656,0.0,0.0,0.0001032616200973,290.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69097900390625,0.0,0.0,7.626869773957878e-05,290.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64208984375,0.0,0.0,0.0001032616419252,291.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5768737792969,0.0,0.0,0.0004898286424577,289.353271484375,294.1499938964844,264.8500061035156,263.4564819335937,264.6927795410156,264.8500061035156,287.9290466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448162211105,1.1104604347167424e-08,0.0010448050452396,-0.0281384121626615,0.0,0.0,0.0,-0.0103178424760699,60.0,-16.481884002685547,-0.0,-7.442852734129701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6772155761719,0.0,0.0,9.805975423660128e-05,291.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5770568847656,0.0,0.0,0.0001032616200973,290.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69097900390625,0.0,0.0,7.626869773957878e-05,290.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64208984375,0.0,0.0,0.0001032616419252,291.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5768737792969,0.0,0.0,0.0004898286424577,289.353271484375,294.1499938964844,264.8500061035156,263.4564819335937,264.6927795410156,264.8500061035156,287.9290466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448162211105,1.1104604347167424e-08,0.0010448050452396,-0.0281384121626615,0.0,0.0,0.0,-0.0103178424760699,60.0,-16.481884002685547,-0.0,-7.442852734129701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6646728515625,0.0,0.0,9.810008486965673e-05,291.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5657958984375,0.0,0.0,0.0001033040898619,290.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6782531738281,0.0,0.0,7.630006439285353e-05,290.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6300048828125,0.0,0.0,0.0001033041189657,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0004900301573798,289.34136962890625,294.1499938964844,264.8500061035156,263.4564819335937,264.6956787109375,264.8500061035156,287.9171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452459100633,1.1154854817618798e-08,0.0010452347341924,-0.0282699353992939,0.0,0.0,0.0,-0.0103427534922957,60.0,-16.4803409576416,-0.0,-7.448976191426483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6646728515625,0.0,0.0,9.810008486965673e-05,291.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5657958984375,0.0,0.0,0.0001033040898619,290.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6782531738281,0.0,0.0,7.630006439285353e-05,290.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6300048828125,0.0,0.0,0.0001033041189657,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0004900301573798,289.34136962890625,294.1499938964844,264.8500061035156,263.4564819335937,264.6956787109375,264.8500061035156,287.9171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452459100633,1.1154854817618798e-08,0.0010452347341924,-0.0282699353992939,0.0,0.0,0.0,-0.0103427534922957,60.0,-16.4803409576416,-0.0,-7.448976191426483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6521301269531,0.0,0.0,9.81365592451766e-05,291.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5545349121094,0.0,0.0,0.0001033424996421,290.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.66552734375,0.0,0.0,7.632843335159123e-05,290.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6178894042969,0.0,0.0,0.00010334252147,291.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5543518066406,0.0,0.0,0.0004902122891508,289.3294677734375,294.1499938964844,264.8500061035156,263.4564819335937,264.6985168457031,264.8500061035156,287.9051818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456345044076,1.1200293137392237e-08,0.0010456233285367,-0.0283888652920722,0.0,0.0,0.0,-0.0103652793914079,60.0,-16.478271484375,-0.0,-7.45451558259447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6521301269531,0.0,0.0,9.81365592451766e-05,291.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5545349121094,0.0,0.0,0.0001033424996421,290.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.66552734375,0.0,0.0,7.632843335159123e-05,290.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6178894042969,0.0,0.0,0.00010334252147,291.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5543518066406,0.0,0.0,0.0004902122891508,289.3294677734375,294.1499938964844,264.8500061035156,263.4564819335937,264.6985168457031,264.8500061035156,287.9051818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456345044076,1.1200293137392237e-08,0.0010456233285367,-0.0283888652920722,0.0,0.0,0.0,-0.0103652793914079,60.0,-16.478271484375,-0.0,-7.45451558259447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6458435058594,0.0,0.0,9.815301018534228e-05,291.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.54888916015625,0.0,0.0,0.0001033598236972,290.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6591491699219,0.0,0.0,7.634122448507696e-05,290.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6118469238281,0.0,0.0,0.0001033598455251,291.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487060546875,0.0,0.0,0.000490294478368,289.3235168457031,294.1499938964844,264.8500061035156,263.4564819335937,264.69989013671875,264.8500061035156,287.89923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458097094669,1.1220787854426817e-08,0.001045798533596,-0.028442507609725,0.0,0.0,0.0,-0.0103754391893744,60.0,-16.47697639465332,-0.0,-7.457014561396137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6395568847656,0.0,0.0,9.816788224270569e-05,291.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5432434082031,0.0,0.0,0.000103375481558,290.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6528015136719,0.0,0.0,7.635279325768352e-05,290.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.60577392578125,0.0,0.0,0.0001033755106618,291.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5430603027344,0.0,0.0,0.000490368809551,289.31756591796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7012939453125,264.8500061035156,287.89324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459682671353,1.1239319697153862e-08,0.0010459569748491,-0.0284910108894109,0.0,0.0,0.0,-0.010384626686573,60.0,-16.475454330444336,-0.0,-7.45927479783859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.62701416015625,0.0,0.0,9.819275146583097e-05,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5319519042969,0.0,0.0,0.0001034016750054,290.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6400756835937,0.0,0.0,7.637214002897963e-05,290.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5936889648437,0.0,0.0,0.0001034016968333,291.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5317687988281,0.0,0.0,0.0004904930246993,289.3056640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7040405273437,264.8500061035156,287.88134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462332284078,1.1270302024968261e-08,0.0010462219361215,-0.0285720992833375,0.0,0.0,0.0,-0.010399985127151,60.0,-16.471712112426758,-0.0,-7.463054174650098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.62701416015625,0.0,0.0,9.819275146583097e-05,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5319519042969,0.0,0.0,0.0001034016750054,290.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6400756835937,0.0,0.0,7.637214002897963e-05,290.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5936889648437,0.0,0.0,0.0001034016968333,291.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5317687988281,0.0,0.0,0.0004904930246993,289.3056640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7040405273437,264.8500061035156,287.88134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462332284078,1.1270302024968261e-08,0.0010462219361215,-0.0285720992833375,0.0,0.0,0.0,-0.010399985127151,60.0,-16.471712112426758,-0.0,-7.463054174650098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6144714355469,0.0,0.050000000745058,9.82094934443012e-05,291.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5206298828125,0.0,0.050000000745058,0.0001034193046507,290.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6273498535156,0.0,0.050000000745058,7.638516399310902e-05,290.66162109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5815734863281,0.0,0.050000000745058,0.0001034193337545,291.5727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5204467773437,0.0,0.050000000745058,0.0004905766691081,289.2937316894531,291.1499938964844,264.8500061035156,263.4564819335937,264.70672607421875,264.8500061035156,287.86944580078125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010464116930961,1.1291160895154917e-08,0.0010464004008099,-0.0286266952753067,0.0,0.0,0.0,-0.0104103265330195,60.0,-16.466753005981445,-0.0,-7.46559933872959e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6144714355469,0.0,0.050000000745058,9.82094934443012e-05,291.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5206298828125,0.0,0.050000000745058,0.0001034193046507,290.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6273498535156,0.0,0.050000000745058,7.638516399310902e-05,290.66162109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5815734863281,0.0,0.050000000745058,0.0001034193337545,291.5727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5204467773437,0.0,0.050000000745058,0.0004905766691081,289.2937316894531,291.1499938964844,264.8500061035156,263.4564819335937,264.70672607421875,264.8500061035156,287.86944580078125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010464116930961,1.1291160895154917e-08,0.0010464004008099,-0.0286266952753067,0.0,0.0,0.0,-0.0104103265330195,60.0,-16.466753005981445,-0.0,-7.46559933872959e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.8989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4196472167969,0.6410195827484131,0.050000000745058,0.0408195666968822,291.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4002380371094,0.6410195827484131,0.050000000745058,0.0429849699139595,290.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4223022460937,0.6410195827484131,0.050000000745058,0.0317485518753528,290.66912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.412841796875,0.6410195827484131,0.050000000745058,0.0429849699139595,291.5672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.40020751953125,0.6410195827484131,0.050000000745058,0.2039021849632263,288.2055053710937,291.1499938964844,264.8500061035156,263.4564819335937,284.06640625,286.9300231933594,287.7181701660156,1.0,0.1097031012177467,0.1579878032207489,0.1579878032207489,1.0,1.0,-0.4348934888839721,0.0112304966896772,0.4236629903316498,-0.0660378858447074,0.0,0.0,0.0,10.2046537399292,60.0,-262.3011474609375,-0.0,12.271313667297363,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.8888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6679077148437,0.6375445127487183,0.050000000745058,0.0452133566141128,291.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6668701171875,0.6375445127487183,0.050000000745058,0.0476118437945842,290.582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6680603027344,0.6375445127487183,0.050000000745058,0.0351659469306468,290.6632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.66754150390625,0.6375445127487183,0.050000000745058,0.0476118437945842,291.5553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6668701171875,0.6375445127487183,0.050000000745058,0.2258500903844833,287.6169128417969,291.1499938964844,264.8500061035156,263.4564819335937,286.92041015625,291.4126281738281,287.51007080078125,1.0,0.1210755333304405,0.3159756064414978,0.3159756064414978,1.0,1.0,-0.481757789850235,0.0499043129384517,0.4318534731864929,-0.0327950567007064,0.0,0.0,0.0,12.533580780029297,60.0,-230.5864105224609,-0.0,16.668872833251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.8674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3262023925781,0.5749009251594543,0.050000000745058,0.0456585437059402,291.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3262023925781,0.5749009251594543,0.050000000745058,0.0480806455016136,290.5857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3262023925781,0.5749009251594543,0.050000000745058,0.035512201488018,290.6473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3262023925781,0.5749009251594543,0.050000000745058,0.0480806455016136,291.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3262023925781,0.5749009251594543,0.050000000745058,0.2280738949775695,287.3031311035156,291.1499938964844,264.8500061035156,263.4564819335937,282.76239013671875,291.5399169921875,287.09979248046875,1.0,0.1405540108680725,0.6319512128829956,0.6319512128829956,1.0,1.0,-0.486503928899765,0.169438824057579,0.3170651197433471,0.085963636636734,0.0,0.0,0.0,20.07689476013184,60.0,-991.5225219726562,-0.0,23.164634704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.8674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3262023925781,0.5749009251594543,0.050000000745058,0.0456585437059402,291.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3262023925781,0.5749009251594543,0.050000000745058,0.0480806455016136,290.5857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3262023925781,0.5749009251594543,0.050000000745058,0.035512201488018,290.6473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3262023925781,0.5749009251594543,0.050000000745058,0.0480806455016136,291.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3262023925781,0.5749009251594543,0.050000000745058,0.2280738949775695,287.3031311035156,291.1499938964844,264.8500061035156,263.4564819335937,282.76239013671875,291.5399169921875,287.09979248046875,1.0,0.1405540108680725,0.6319512128829956,0.6319512128829956,1.0,1.0,-0.486503928899765,0.169438824057579,0.3170651197433471,0.085963636636734,0.0,0.0,0.0,20.07689476013184,60.0,-991.5225219726562,-0.0,23.164634704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8290710449219,0.552432119846344,0.050000000745058,0.0457955375313758,291.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8290710449219,0.552432119846344,0.050000000745058,0.0482249036431312,290.5809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8290710449219,0.552432119846344,0.050000000745058,0.0356187522411346,290.6383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8290710449219,0.552432119846344,0.050000000745058,0.0482249036431312,291.529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8290710449219,0.552432119846344,0.050000000745058,0.2287581861019134,286.77197265625,291.1499938964844,264.8500061035156,263.4564819335937,281.41650390625,291.5319519042969,286.43218994140625,1.0,0.1489469408988952,0.7899390459060669,0.7899390459060669,1.0,1.0,-0.4879636466503143,0.1878223121166229,0.3001413345336914,0.1042134091258049,0.0,0.0,0.0,23.742895126342773,60.0,-1501.7088623046875,-0.0,26.31058120727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9187572150223366e-21,-7.512640115726995e-21,2.5938831026530494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.8482360839844,297.1499938964844,293.1499938964844,0.0009095334098674,-82.34959411621094,287.28057861328125,0.5350980758666992,0.050000000745058,0.0459263361990451,291.0679626464844,297.1499938964844,293.1499938964844,0.0005647095385938,-53.84120941162109,286.7496337890625,0.5350980758666992,0.050000000745058,0.0483626425266265,290.5765991210937,297.1499938964844,293.1499938964844,0.0008661206229589,-60.99253463745117,287.174072265625,0.5350980758666992,0.050000000745058,0.035720482468605,290.6317443847656,297.1499938964844,293.1499938964844,0.000985711114481,-93.98112487792967,287.3738708496094,0.5350980758666992,0.050000000745058,0.0483626425266265,291.5221252441406,297.1499938964844,293.1499938964844,0.0002327673719264,-0.0292068067938089,286.83160400390625,0.5350980758666992,0.050000000745058,0.2294115573167801,286.11163330078125,291.1499938964844,264.8500061035156,263.4564819335937,281.16436767578125,291.52410888671875,285.8736572265625,1.0,0.1565052568912506,0.8313758373260498,0.8313758373260498,1.0,1.0,-0.4893574118614197,0.1904855668544769,0.2988718450069427,0.1068147718906402,0.0,0.0,1.0,27.24437522888184,60.0,-565.4241333007812,-5970.572265625,29.33719062805176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23455810546875,306.1690368652344,278.1499938964844,0.0,18000.0,313.1499938964844,3878.853759765625,18000.0,0.0,0.0,0.0037419330328702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2950082421302795,0.2950097024440765,-1.4593611012969632e-06,0.0,3.79758625967952e-06,0.0,0.0,4.98491096496582,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
706020,290.8580017089844,297.1499938964844,293.1499938964844,0.0018900277791544,-161.17616271972656,290.19207763671875,0.5114990472793579,0.050000000745058,0.0461647920310497,291.0730895996094,297.1499938964844,293.1499938964844,0.001506605069153,-135.2967529296875,289.6023864746094,0.5114990472793579,0.050000000745058,0.0486137494444847,290.5875549316406,297.1499938964844,293.1499938964844,0.0019595313351601,-129.96798706054688,290.2721862792969,0.5114990472793579,0.050000000745058,0.0359059497714042,290.63720703125,297.1499938964844,293.1499938964844,0.0020609367638826,-185.0686798095703,290.4333190917969,0.5114990472793579,0.050000000745058,0.0486137494444847,291.5244445800781,297.1499938964844,293.1499938964844,0.0013389968080446,-570.3915405273438,289.38507080078125,0.5114990472793579,0.050000000745058,0.2306026965379715,287.5706787109375,291.1499938964844,264.8500061035156,263.4564819335937,281.03961181640625,291.5224914550781,288.16473388671875,1.0,0.1693332344293594,0.9142494797706604,0.9142494797706604,1.0,1.0,-0.4918983876705169,0.1935420483350753,0.2983563542366028,0.1098488047719001,0.0,0.0,1.0,33.6285514831543,60.0,2421.779052734375,-7109.09521484375,34.89961624145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5182800292969,307.8955383300781,278.1499938964844,0.0,18000.0,313.1499938964844,10737.677734375,18000.0,0.0,0.0,0.040395900607109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.053539156913757,1.0535483360290527,-9.168450560537169e-06,0.0,4.099670331925154e-05,0.0,0.0,130.0412139892578,0.0,0.0,0.0,0.5884344577789307,4.0,0.0,1.0
706080,290.8580017089844,297.1499938964844,293.1499938964844,0.0018900277791544,-161.17616271972656,290.19207763671875,0.5114990472793579,0.050000000745058,0.0461647920310497,291.0730895996094,297.1499938964844,293.1499938964844,0.001506605069153,-135.2967529296875,289.6023864746094,0.5114990472793579,0.050000000745058,0.0486137494444847,290.5875549316406,297.1499938964844,293.1499938964844,0.0019595313351601,-129.96798706054688,290.2721862792969,0.5114990472793579,0.050000000745058,0.0359059497714042,290.63720703125,297.1499938964844,293.1499938964844,0.0020609367638826,-185.0686798095703,290.4333190917969,0.5114990472793579,0.050000000745058,0.0486137494444847,291.5244445800781,297.1499938964844,293.1499938964844,0.0013389968080446,-570.3915405273438,289.38507080078125,0.5114990472793579,0.050000000745058,0.2306026965379715,287.5706787109375,291.1499938964844,264.8500061035156,263.4564819335937,281.03961181640625,291.5224914550781,288.16473388671875,1.0,0.1693332344293594,0.9142494797706604,0.9142494797706604,1.0,1.0,-0.4918983876705169,0.1935420483350753,0.2983563542366028,0.1098488047719001,0.0,0.0,1.0,33.6285514831543,60.0,2421.779052734375,-7109.09521484375,34.89961624145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5182800292969,307.8955383300781,278.1499938964844,0.0,18000.0,313.1499938964844,10737.677734375,18000.0,0.0,0.0,0.040395900607109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.053539156913757,1.0535483360290527,-9.168450560537169e-06,0.0,4.099670331925154e-05,0.0,0.0,130.0412139892578,0.0,0.0,0.0,0.5884344577789307,4.0,0.0,1.0
706140,290.8973083496094,297.1499938964844,293.1499938964844,0.0025420072488486,-205.5044403076172,292.7606201171875,0.4969732165336609,0.050000000745058,0.0463683828711509,291.0950012207031,297.1499938964844,293.1499938964844,0.0021469311323016,-182.82481384277344,292.1889953613281,0.4969732165336609,0.050000000745058,0.0488281399011611,290.6222229003906,297.1499938964844,293.1499938964844,0.0027192428242415,-170.9339141845703,292.99237060546875,0.4969732165336609,0.050000000745058,0.0360642969608306,290.66680908203125,297.1499938964844,293.1499938964844,0.0028072746936231,-238.878662109375,293.12274169921875,0.4969732165336609,0.050000000745058,0.0488281399011611,291.55078125,297.1499938964844,293.1499938964844,0.0018101969035342,-731.2643432617188,291.7395324707031,0.4969732165336609,0.050000000745058,0.2316196709871292,289.2818908691406,291.1499938964844,264.8500061035156,263.4564819335937,280.9948425292969,291.546630859375,289.5727233886719,1.0,0.1794985383749008,0.9971230626106262,0.9971230626106262,1.0,1.0,-0.494067907333374,0.1954096108675003,0.2986583113670349,0.1118004098534584,0.0,0.0,1.0,39.080345153808594,60.0,2004.853759765625,-6837.89111328125,39.69438552856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.70867919921875,306.42529296875,278.1499938964844,0.0,18000.0,313.1499938964844,15727.0341796875,19080.0,0.0,0.0,0.0769094750285148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2755177021026611,1.2755311727523804,-1.3436272638500668e-05,0.0,7.805333734722808e-05,0.0,0.0,230.7356719970703,0.0,0.0,0.0,0.7151740193367004,4.0,0.0,1.0
706200,290.8973083496094,297.1499938964844,293.1499938964844,0.0025420072488486,-205.5044403076172,292.7606201171875,0.4969732165336609,0.050000000745058,0.0463683828711509,291.0950012207031,297.1499938964844,293.1499938964844,0.0021469311323016,-182.82481384277344,292.1889953613281,0.4969732165336609,0.050000000745058,0.0488281399011611,290.6222229003906,297.1499938964844,293.1499938964844,0.0027192428242415,-170.9339141845703,292.99237060546875,0.4969732165336609,0.050000000745058,0.0360642969608306,290.66680908203125,297.1499938964844,293.1499938964844,0.0028072746936231,-238.878662109375,293.12274169921875,0.4969732165336609,0.050000000745058,0.0488281399011611,291.55078125,297.1499938964844,293.1499938964844,0.0018101969035342,-731.2643432617188,291.7395324707031,0.4969732165336609,0.050000000745058,0.2316196709871292,289.2818908691406,291.1499938964844,264.8500061035156,263.4564819335937,280.9948425292969,291.546630859375,289.5727233886719,1.0,0.1794985383749008,0.9971230626106262,0.9971230626106262,1.0,1.0,-0.494067907333374,0.1954096108675003,0.2986583113670349,0.1118004098534584,0.0,0.0,1.0,39.080345153808594,60.0,2004.853759765625,-6837.89111328125,39.69438552856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.70867919921875,306.42529296875,278.1499938964844,0.0,18000.0,313.1499938964844,15727.0341796875,19080.0,0.0,0.0,0.0769094750285148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2755177021026611,1.2755311727523804,-1.3436272638500668e-05,0.0,7.805333734722808e-05,0.0,0.0,230.7356719970703,0.0,0.0,0.0,0.7151740193367004,4.0,0.0,1.0
706260,290.94366455078125,297.1499938964844,293.1499938964844,0.0031363926827907,-244.4848022460937,294.5033874511719,0.4871339797973633,0.050000000745058,0.0465369150042533,291.119873046875,297.1499938964844,293.1499938964844,0.0027379535604268,-225.0174102783203,293.95184326171875,0.4871339797973633,0.050000000745058,0.0490056127309799,290.66412353515625,297.1499938964844,293.1499938964844,0.003414602484554,-206.72317504882807,294.86346435546875,0.4871339797973633,0.050000000745058,0.0361953787505626,290.7050170898437,297.1499938964844,293.1499938964844,0.003491868963465,-286.0743408203125,294.9710388183594,0.4871339797973633,0.050000000745058,0.0490056127309799,291.5849609375,297.1499938964844,293.1499938964844,0.0022363411262631,-872.3192138671875,293.2899169921875,0.4871339797973633,0.050000000745058,0.2324615269899368,290.3034362792969,291.1499938964844,264.8500061035156,263.4564819335937,281.0149841308594,291.58013916015625,290.52178955078125,1.0,0.1874643117189407,0.9975054860115052,0.9975054860115052,1.0,1.0,-0.4958638250827789,0.1960240453481674,0.2998397648334503,0.1125683933496475,0.0,0.0,1.0,43.59406661987305,48.0,1482.84912109375,-6635.08740234375,43.6954231262207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6679382324219,305.5127258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18238.669921875,19080.0,0.0,0.0,0.1114059165120124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3735984563827517,1.3736140727996826,-1.55820762302028e-05,0.0,0.0001130628443206,0.0,0.0,288.16094970703125,0.0,0.0,0.0,0.7512457966804504,4.0,0.0,1.0
706320,290.94366455078125,297.1499938964844,293.1499938964844,0.0031363926827907,-244.4848022460937,294.5033874511719,0.4871339797973633,0.050000000745058,0.0465369150042533,291.119873046875,297.1499938964844,293.1499938964844,0.0027379535604268,-225.0174102783203,293.95184326171875,0.4871339797973633,0.050000000745058,0.0490056127309799,290.66412353515625,297.1499938964844,293.1499938964844,0.003414602484554,-206.72317504882807,294.86346435546875,0.4871339797973633,0.050000000745058,0.0361953787505626,290.7050170898437,297.1499938964844,293.1499938964844,0.003491868963465,-286.0743408203125,294.9710388183594,0.4871339797973633,0.050000000745058,0.0490056127309799,291.5849609375,297.1499938964844,293.1499938964844,0.0022363411262631,-872.3192138671875,293.2899169921875,0.4871339797973633,0.050000000745058,0.2324615269899368,290.3034362792969,291.1499938964844,264.8500061035156,263.4564819335937,281.0149841308594,291.58013916015625,290.52178955078125,1.0,0.1874643117189407,0.9975054860115052,0.9975054860115052,1.0,1.0,-0.4958638250827789,0.1960240453481674,0.2998397648334503,0.1125683933496475,0.0,0.0,1.0,43.59406661987305,48.0,1482.84912109375,-6635.08740234375,43.6954231262207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6679382324219,305.5127258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18238.669921875,19080.0,0.0,0.0,0.1114059165120124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3735984563827517,1.3736140727996826,-1.55820762302028e-05,0.0,0.0001130628443206,0.0,0.0,288.16094970703125,0.0,0.0,0.0,0.7512457966804504,4.0,0.0,1.0
706380,290.9733581542969,297.1499938964844,293.1499938964844,0.0034714199136942,-265.12127685546875,295.41064453125,0.4848588407039642,0.050000000745058,0.0465785190463066,291.1351928710937,297.1499938964844,293.1499938964844,0.0030740567017346,-247.73779296875,294.87567138671875,0.4848588407039642,0.050000000745058,0.0490494221448898,290.6918029785156,297.1499938964844,293.1499938964844,0.0038103139959275,-225.7080535888672,295.839599609375,0.4848588407039642,0.050000000745058,0.0362277366220951,290.7303771972656,297.1499938964844,293.1499938964844,0.0038830281700938,-311.1937561035156,295.9364624023437,0.4848588407039642,0.050000000745058,0.0490494221448898,291.6077575683594,297.1499938964844,293.1499938964844,0.0024710337165743,-945.8982543945312,294.0907287597656,0.4848588407039642,0.050000000745058,0.2326693534851074,290.8296203613281,291.1499938964844,264.8500061035156,263.4564819335937,281.03289794921875,291.6028747558594,291.018798828125,1.0,0.1890138834714889,0.9977477788925172,0.9977477788925172,1.0,1.0,-0.4963074028491974,0.1961224675178527,0.3001849353313446,0.112857237458229,0.0,0.0,1.0,44.7099609375,48.0,1225.5721435546875,-6564.79443359375,44.6888313293457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3607482910156,305.23248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18704.98046875,19080.0,0.0,0.0,0.1313442140817642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.391047120094299,1.3910630941390991,-1.59804640134098e-05,0.0,0.0001332976826233,0.0,0.0,299.2825012207031,0.0,0.0,0.0,0.7600007057189941,4.0,0.0,1.0
706440,290.990234375,297.1499938964844,293.1499938964844,0.0036536925472319,-275.93634033203125,295.8833923339844,0.4848380982875824,0.050000000745058,0.046578899025917,291.1436767578125,297.1499938964844,293.1499938964844,0.0032578287646174,-259.77099609375,295.3590087890625,0.4848380982875824,0.050000000745058,0.049049824476242,290.70782470703125,297.1499938964844,293.1499938964844,0.0040269973687827,-235.65985107421875,296.3485107421875,0.4848380982875824,0.050000000745058,0.0362280346453189,290.7449035644531,297.1499938964844,293.1499938964844,0.0040980037301778,-324.4092102050781,296.4405822753906,0.4848380982875824,0.050000000745058,0.049049824476242,291.6209411621094,297.1499938964844,293.1499938964844,0.0025966390967369,-984.11279296875,294.5061950683594,0.4848380982875824,0.050000000745058,0.232671245932579,291.102294921875,291.1499938964844,264.8500061035156,263.4564819335937,281.043212890625,291.6160583496094,291.2777404785156,1.0,0.1889117509126663,0.9978879690170288,0.9978879690170288,1.0,1.0,-0.4963115453720093,0.1960810869932174,0.3002304434776306,0.1129550188779831,0.0,0.0,0.9918269515037536,44.72163391113281,36.0,1104.8214111328125,-6547.20458984375,44.699161529541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2917175292969,305.1707458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18855.724609375,19080.0,0.0,0.0,0.1420488357543945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3961390256881714,1.3961551189422607,-1.6100737411761656e-05,0.0,0.0001441615168005,0.0,0.0,302.6199645996094,0.0,0.0,0.0,0.7624654173851013,4.0,0.0,1.0
706500,291.0126647949219,297.1499938964844,293.1499938964844,0.0038889066781848,-289.41845703125,296.47760009765625,0.4860609471797943,0.050000000745058,0.0465564541518688,291.15460205078125,297.1499938964844,293.1499938964844,0.0034960089251399,-274.9158935546875,295.9685974121094,0.4860609471797943,0.050000000745058,0.0490261875092983,290.72955322265625,297.1499938964844,293.1499938964844,0.004308239556849,-248.0641632080078,296.9882202148437,0.4860609471797943,0.050000000745058,0.03621057420969,290.76434326171875,297.1499938964844,293.1499938964844,0.0043781008571386,-340.94659423828125,297.07537841796875,0.4860609471797943,0.050000000745058,0.0490261875092983,291.638671875,297.1499938964844,293.1499938964844,0.0027563648764044,-1031.4154052734375,295.02667236328125,0.4860609471797943,0.050000000745058,0.2325591295957565,291.4437561035156,291.1499938964844,264.8500061035156,263.4564819335937,281.0570678710937,291.6338806152344,291.603759765625,1.0,0.1877208650112152,0.9980791807174684,0.9980791807174684,1.0,1.0,-0.4960724413394928,0.1959299743175506,0.3001424968242645,0.1130198165774345,0.0,0.0,0.93790203332901,44.12295150756836,36.0,969.7286987304688,-6540.48583984375,44.16580581665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.31134033203125,305.18072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,19393.125,20160.0,0.0,0.0,0.1555699557065963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.381880283355713,1.3818962574005127,-1.5981733668013476e-05,0.0,0.0001578837400302,0.0,0.0,296.0501403808594,0.0,0.0,0.0,0.769761860370636,4.0,0.0,1.0
706560,291.03436279296875,297.1499938964844,293.1499938964844,0.0041123293340206,-301.7362670898437,297.02252197265625,0.4885884523391723,0.050000000745058,0.0465107001364231,291.1647644042969,297.1499938964844,293.1499938964844,0.0037234439514577,-288.9074401855469,296.52996826171875,0.4885884523391723,0.050000000745058,0.0489780083298683,290.7509155273437,297.1499938964844,293.1499938964844,0.0045771361328661,-259.3851318359375,297.5746765136719,0.4885884523391723,0.050000000745058,0.0361749902367591,290.7831115722656,297.1499938964844,293.1499938964844,0.004647294525057,-356.1243896484375,297.6587829589844,0.4885884523391723,0.050000000745058,0.0489780083298683,291.65594482421875,297.1499938964844,293.1499938964844,0.0029054745100438,-1074.3111572265625,295.50244140625,0.4885884523391723,0.050000000745058,0.2323305755853653,291.756103515625,291.1499938964844,264.8500061035156,263.4564819335937,281.07049560546875,291.6513061523437,291.9035949707031,1.0,0.1854434162378311,0.9983062148094176,0.9983062148094176,1.0,1.0,-0.4955849945545196,0.1956844627857208,0.2999005317687988,0.11301239579916,0.0,0.0,0.8661171197891235,42.90047836303711,25.0,864.320068359375,-6554.31982421875,43.078372955322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.44683837890625,305.290771484375,278.1499938964844,0.0,18000.0,313.1499938964844,21008.03515625,20160.0,0.0,0.0,0.1677747815847396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.353342056274414,1.3533579111099243,-1.5872934454819188e-05,0.0,0.0001702700683381,0.0,0.0,284.7637939453125,0.0,0.0,0.0,0.7427933216094971,4.0,0.0,1.0
706620,291.0752258300781,297.1499938964844,293.1499938964844,0.0045311888679862,-323.6366577148437,297.9908752441406,0.4968746900558471,0.050000000745058,0.046369943767786,291.1827087402344,297.1499938964844,293.1499938964844,0.0041531804017722,-314.16387939453125,297.53369140625,0.4968746900558471,0.050000000745058,0.0488297864794731,290.7924194335937,297.1499938964844,293.1499938964844,0.0050861607305705,-279.4529724121094,298.6161804199219,0.4968746900558471,0.050000000745058,0.0360655114054679,290.8182678222656,297.1499938964844,293.1499938964844,0.0051616919226944,-383.3107604980469,298.6996459960937,0.4968746900558471,0.050000000745058,0.0488297864794731,291.688720703125,297.1499938964844,293.1499938964844,0.0031775087118148,-1149.76416015625,296.3434143066406,0.4968746900558471,0.050000000745058,0.2316274791955948,292.30548095703125,291.1499938964844,264.8500061035156,263.4564819335937,281.0955505371094,291.68438720703125,292.42633056640625,1.0,0.1784824728965759,0.9987603425979614,0.9987603425979614,1.0,1.0,-0.494085282087326,0.1950010806322097,0.2990841865539551,0.1128278076648712,0.0,0.0,0.6742488145828247,39.13728332519531,25.0,679.3236083984375,-6501.6962890625,39.74397659301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0166320800781,305.5534973144531,278.1499938964844,0.0,18000.0,313.1499938964844,24036.66796875,20160.0,0.0,0.0,0.1878735721111297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0555256605148315,1.0555378198623655,-1.2201452591398264e-05,0.0,0.0001906677935039,0.0,0.0,159.461669921875,0.0,0.0,0.0,0.6051529049873352,4.0,0.0,1.0
706680,291.0752258300781,297.1499938964844,293.1499938964844,0.0045311888679862,-323.6366577148437,297.9908752441406,0.4968746900558471,0.050000000745058,0.046369943767786,291.1827087402344,297.1499938964844,293.1499938964844,0.0041531804017722,-314.16387939453125,297.53369140625,0.4968746900558471,0.050000000745058,0.0488297864794731,290.7924194335937,297.1499938964844,293.1499938964844,0.0050861607305705,-279.4529724121094,298.6161804199219,0.4968746900558471,0.050000000745058,0.0360655114054679,290.8182678222656,297.1499938964844,293.1499938964844,0.0051616919226944,-383.3107604980469,298.6996459960937,0.4968746900558471,0.050000000745058,0.0488297864794731,291.688720703125,297.1499938964844,293.1499938964844,0.0031775087118148,-1149.76416015625,296.3434143066406,0.4968746900558471,0.050000000745058,0.2316274791955948,292.30548095703125,291.1499938964844,264.8500061035156,263.4564819335937,281.0955505371094,291.68438720703125,292.42633056640625,1.0,0.1784824728965759,0.9987603425979614,0.9987603425979614,1.0,1.0,-0.494085282087326,0.1950010806322097,0.2990841865539551,0.1128278076648712,0.0,0.0,0.6742488145828247,39.13728332519531,25.0,679.3236083984375,-6501.6962890625,39.74397659301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0166320800781,305.5534973144531,278.1499938964844,0.0,18000.0,313.1499938964844,24036.66796875,20160.0,0.0,0.0,0.1878735721111297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0555256605148315,1.0555378198623655,-1.2201452591398264e-05,0.0,0.0001906677935039,0.0,0.0,159.461669921875,0.0,0.0,0.0,0.6051529049873352,4.0,0.0,1.0
