time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
706740,291.0977783203125,297.1499938964844,293.1499938964844,0.0047786752693355,-336.3764953613281,298.49932861328125,0.5015681385993958,0.050000000745058,0.0462980382144451,291.19195556640625,297.1499938964844,293.1499938964844,0.004407244734466,-328.8446044921875,298.0632019042969,0.5015681385993958,0.050000000745058,0.0487540662288665,290.81646728515625,297.1499938964844,293.1499938964844,0.0053886580280959,-290.98828125,299.1636962890625,0.5015681385993958,0.050000000745058,0.0360095873475074,290.83770751953125,297.1499938964844,293.1499938964844,0.0054711028933525,-399.1522216796875,299.25030517578125,0.5015681385993958,0.050000000745058,0.0487540662288665,291.7070617675781,297.1499938964844,293.1499938964844,0.0033330768346786,-1193.1162109375,296.7771911621094,0.5015681385993958,0.050000000745058,0.2312682867050171,292.5733642578125,291.1499938964844,264.8500061035156,263.4564819335937,281.109130859375,291.7029724121094,292.6673278808594,1.0,0.1751111000776291,0.9990327954292296,0.9990327954292296,1.0,1.0,-0.4933189451694488,0.1946572661399841,0.2986617088317871,0.1127232387661933,0.0,0.0,0.534969687461853,37.21466827392578,25.0,527.960205078125,-6299.91845703125,38.047996520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.53131103515625,305.5177917480469,278.1499938964844,0.0,18000.0,313.1499938964844,25111.263671875,20160.0,0.0,0.0,0.1968544125556945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.737324059009552,0.7373329997062683,-8.980190614238381e-06,0.0,0.0001997822109842,0.0,0.0,74.57994079589844,0.0,0.0,0.0,0.4760182499885559,4.0,0.0,1.0
706800,291.1119079589844,297.1499938964844,293.1499938964844,0.0049512144178152,-345.6142883300781,298.8046569824219,0.5043972730636597,0.050000000745058,0.0462575480341911,291.197509765625,297.1499938964844,293.1499938964844,0.0045832409523427,-339.3256225585937,298.3815002441406,0.5043972730636597,0.050000000745058,0.0487114265561103,290.8321533203125,297.1499938964844,293.1499938964844,0.0055997832678258,-299.25115966796875,299.494384765625,0.5043972730636597,0.050000000745058,0.0359780937433242,290.8499450683594,297.1499938964844,293.1499938964844,0.0056888307444751,-410.5910949707031,299.58477783203125,0.5043972730636597,0.050000000745058,0.0487114265561103,291.7186584472656,297.1499938964844,293.1499938964844,0.0034391325898468,-1224.3671875,297.02947998046875,0.5043972730636597,0.050000000745058,0.231066033244133,292.7087097167969,291.1499938964844,264.8500061035156,263.4564819335937,281.1175231933594,291.7147521972656,292.7729797363281,1.0,0.1730992645025253,0.9992144703865052,0.9992144703865052,1.0,1.0,-0.4928874969482422,0.1944652050733566,0.2984222769737243,0.1126619502902031,0.0,0.0,0.4372044801712036,36.13200759887695,25.0,373.1941528320313,-6020.81640625,37.095211029052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9476623535156,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,24651.958984375,19080.0,0.0,0.0,0.2013558745384216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5272347331047058,0.5272420048713684,-7.263684892677702e-06,0.0,0.0002043506101472,0.0,0.0,40.03773498535156,0.0,0.0,0.0,0.3874742984771728,4.0,0.0,1.0
706860,291.1435241699219,297.1499938964844,293.1499938964844,0.0054726302623748,-377.40863037109375,299.4139404296875,0.5108534693717957,0.050000000745058,0.0461727194488048,291.2089538574219,297.1499938964844,293.1499938964844,0.0051045040600001,-374.0665588378906,299.0140075683594,0.5108534693717957,0.050000000745058,0.0486220978200435,290.8699645996094,297.1499938964844,293.1499938964844,0.0062394025735557,-327.2040405273437,300.1757202148437,0.5108534693717957,0.050000000745058,0.0359121151268482,290.8777160644531,297.1499938964844,293.1499938964844,0.0063556712120771,-449.54931640625,300.2832336425781,0.5108534693717957,0.050000000745058,0.0486220978200435,291.744873046875,297.1499938964844,293.1499938964844,0.0037495696451514,-1332.119873046875,297.4653625488281,0.5108534693717957,0.050000000745058,0.2306423038244247,292.75640869140625,291.1499938964844,264.8500061035156,263.4564819335937,281.1354675292969,291.7415466308594,292.6899719238281,1.0,0.1687989681959152,0.9995286464691162,0.9995286464691162,0.9998358488082886,1.0,-0.4919835329055786,0.1940796226263046,0.2979039251804352,0.1125030666589737,0.0,0.0,0.214094340801239,33.86326599121094,25.0,-280.1065979003906,-4815.35546875,35.10389709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.26202392578125,303.81854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,20866.46484375,19080.0,0.0,0.0,0.2065227180719375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2021305710077285,0.2021356225013733,-5.049068931839429e-06,0.0,0.0002095943054882,0.0,0.0,9.55092430114746,0.0,0.0,0.0,0.3029888272285461,4.0,0.0,1.0
706920,291.1435241699219,297.1499938964844,293.1499938964844,0.0054726302623748,-377.40863037109375,299.4139404296875,0.5108534693717957,0.050000000745058,0.0461727194488048,291.2089538574219,297.1499938964844,293.1499938964844,0.0051045040600001,-374.0665588378906,299.0140075683594,0.5108534693717957,0.050000000745058,0.0486220978200435,290.8699645996094,297.1499938964844,293.1499938964844,0.0062394025735557,-327.2040405273437,300.1757202148437,0.5108534693717957,0.050000000745058,0.0359121151268482,290.8777160644531,297.1499938964844,293.1499938964844,0.0063556712120771,-449.54931640625,300.2832336425781,0.5108534693717957,0.050000000745058,0.0486220978200435,291.744873046875,297.1499938964844,293.1499938964844,0.0037495696451514,-1332.119873046875,297.4653625488281,0.5108534693717957,0.050000000745058,0.2306423038244247,292.75640869140625,291.1499938964844,264.8500061035156,263.4564819335937,281.1354675292969,291.7415466308594,292.6899719238281,1.0,0.1687989681959152,0.9995286464691162,0.9995286464691162,0.9998358488082886,1.0,-0.4919835329055786,0.1940796226263046,0.2979039251804352,0.1125030666589737,0.0,0.0,0.214094340801239,33.86326599121094,25.0,-280.1065979003906,-4815.35546875,35.10389709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.26202392578125,303.81854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,20866.46484375,19080.0,0.0,0.0,0.2065227180719375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2021305710077285,0.2021356225013733,-5.049068931839429e-06,0.0,0.0002095943054882,0.0,0.0,9.55092430114746,0.0,0.0,0.0,0.3029888272285461,4.0,0.0,1.0
706980,291.16912841796875,297.1499938964844,293.1499938964844,0.0062102731317281,-427.8320007324219,299.8179016113281,0.5164759159088135,0.050000000745058,0.0461065396666526,291.21630859375,297.1499938964844,293.1499938964844,0.0058235512115061,-427.5261840820313,299.4254150390625,0.5164759159088135,0.050000000745058,0.0485524050891399,290.9042053222656,297.1499938964844,293.1499938964844,0.0071567618288099,-370.9339904785156,300.680419921875,0.5164759159088135,0.050000000745058,0.0358606427907943,290.9010009765625,297.1499938964844,293.1499938964844,0.0073209288530051,-510.5314331054688,300.8166809082031,0.5164759159088135,0.050000000745058,0.0485524050891399,291.7660522460937,297.1499938964844,293.1499938964844,0.0041720545850694,-1505.9046630859375,297.6004638671875,0.5164759159088135,0.050000000745058,0.230311706662178,292.2742004394531,291.1499938964844,264.8500061035156,263.4564819335937,281.14813232421875,291.763427734375,292.10711669921875,1.0,0.1653570085763931,0.999842882156372,0.999842882156372,0.999671757221222,1.0,-0.4912782907485962,0.193816676735878,0.2974616289138794,0.1123017221689224,0.0,0.0,0.091449350118637,32.09205627441406,25.0,-859.57421875,-3986.016845703125,33.55427169799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9141540527344,302.4930114746094,278.1499938964844,0.0,18000.0,313.1499938964844,19528.802734375,19080.0,0.0,0.0,0.2023414522409439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081332638859748,0.1081378310918808,-4.568877557176165e-06,0.0,0.0002053508505923,0.0,0.0,4.527091503143311,0.0,0.0,0.0,0.2806989550590515,4.0,0.0,1.0
707040,291.16912841796875,297.1499938964844,293.1499938964844,0.0062102731317281,-427.8320007324219,299.8179016113281,0.5164759159088135,0.050000000745058,0.0461065396666526,291.21630859375,297.1499938964844,293.1499938964844,0.0058235512115061,-427.5261840820313,299.4254150390625,0.5164759159088135,0.050000000745058,0.0485524050891399,290.9042053222656,297.1499938964844,293.1499938964844,0.0071567618288099,-370.9339904785156,300.680419921875,0.5164759159088135,0.050000000745058,0.0358606427907943,290.9010009765625,297.1499938964844,293.1499938964844,0.0073209288530051,-510.5314331054688,300.8166809082031,0.5164759159088135,0.050000000745058,0.0485524050891399,291.7660522460937,297.1499938964844,293.1499938964844,0.0041720545850694,-1505.9046630859375,297.6004638671875,0.5164759159088135,0.050000000745058,0.230311706662178,292.2742004394531,291.1499938964844,264.8500061035156,263.4564819335937,281.14813232421875,291.763427734375,292.10711669921875,1.0,0.1653570085763931,0.999842882156372,0.999842882156372,0.999671757221222,1.0,-0.4912782907485962,0.193816676735878,0.2974616289138794,0.1123017221689224,0.0,0.0,0.091449350118637,32.09205627441406,25.0,-859.57421875,-3986.016845703125,33.55427169799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9141540527344,302.4930114746094,278.1499938964844,0.0,18000.0,313.1499938964844,19528.802734375,19080.0,0.0,0.0,0.2023414522409439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081332638859748,0.1081378310918808,-4.568877557176165e-06,0.0,0.0002053508505923,0.0,0.0,4.527091503143311,0.0,0.0,0.0,0.2806989550590515,4.0,0.0,1.0
707100,291.1798400878906,297.1499938964844,293.1499938964844,0.0066432412713766,-456.8205261230469,300.0043334960937,0.5189899206161499,0.050000000745058,0.0460789874196052,291.2185974121094,297.1499938964844,293.1499938964844,0.0062429932877421,-458.2173156738281,299.61395263671875,0.5189899206161499,0.050000000745058,0.0485233925282955,290.9198303222656,297.1499938964844,293.1499938964844,0.0077045005746185,-395.89642333984375,300.9232482910156,0.5189899206161499,0.050000000745058,0.0358392111957073,290.9110717773437,297.1499938964844,293.1499938964844,0.0079025076702237,-545.4097290039062,301.077392578125,0.5189899206161499,0.050000000745058,0.0485233925282955,291.7747497558594,297.1499938964844,293.1499938964844,0.0044112363830208,-1607.011474609375,297.6298217773437,0.5189899206161499,0.050000000745058,0.2301740795373916,291.9404296875,291.1499938964844,264.8500061035156,263.4564819335937,281.1520690917969,291.7724304199219,291.77789306640625,1.0,0.1638991236686706,1.0,1.0,0.9995896816253662,1.0,-0.4909846782684326,0.1937322616577148,0.2972524166107178,0.1121654510498046,0.0,0.0,0.0721457749605178,31.35382080078125,25.0,-924.0664672851562,-3913.47314453125,32.909706115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8313293457031,302.2738952636719,278.1499938964844,0.0,18000.0,313.1499938964844,19282.625,18000.0,0.0,0.0,0.1967321038246154,0.0,0.0,0.0,0.0,1.0,0.0008385899127461,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0947367697954177,0.0962501242756843,-0.0015133558772504,0.0,0.0001996580685954,0.0,0.0,3.954874277114868,0.0,0.0,0.0,0.2625837624073028,4.0,0.0,1.0
707160,291.18963623046875,297.1499938964844,293.1499938964844,0.007094316650182,-485.37255859375,300.2132873535156,0.5213149189949036,0.050000000745058,0.0460545197129249,291.22027587890625,297.1499938964844,293.1499938964844,0.0066803218796849,-488.5969848632813,299.8271789550781,0.5213149189949036,0.050000000745058,0.0484976284205913,290.9347839355469,297.1499938964844,293.1499938964844,0.0082837333902716,-420.38665771484375,301.1864929199219,0.5213149189949036,0.050000000745058,0.0358201824128627,290.9203796386719,297.1499938964844,293.1499938964844,0.0085233421996235,-579.7499389648438,301.3602905273437,0.5213149189949036,0.050000000745058,0.0484976284205913,291.7825622558594,297.1499938964844,293.1499938964844,0.004651665687561,-1706.83056640625,297.68231201171875,0.5213149189949036,0.050000000745058,0.2300518602132797,291.631591796875,291.1499938964844,264.8500061035156,263.4564819335937,281.154296875,291.7804870605469,291.4898376464844,1.0,0.1625911146402359,1.0,1.0,0.999352753162384,1.0,-0.490723967552185,0.1936818659305572,0.2970421016216278,0.1119952872395515,0.0,0.0,0.0711562186479568,30.697546005249023,25.0,-881.7646484375,-3935.28515625,32.33736801147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78076171875,302.3448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18197.578125,18000.0,0.0,0.0,0.1889298260211944,0.0,0.0,0.0,0.0,1.0,0.001681157387793,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0885029882192611,0.093911163508892,-0.0054081748239696,0.0,0.0001917397603392,0.0,0.0,3.640474319458008,0.0,0.0,0.0,0.2697331607341766,4.0,0.0,1.0
707220,291.2076721191406,297.1499938964844,293.1499938964844,0.0080274976789951,-538.0947265625,300.7101135253906,0.525429904460907,0.050000000745058,0.0460134148597717,291.22271728515625,297.1499938964844,293.1499938964844,0.0075896345078945,-545.2991333007812,300.3416442871094,0.525429904460907,0.050000000745058,0.0484543405473232,290.9641418457031,297.1499938964844,293.1499938964844,0.00950947124511,-465.29296875,301.7781066894531,0.525429904460907,0.050000000745058,0.0357882119715213,290.9375305175781,297.1499938964844,293.1499938964844,0.009861784055829,-643.2210693359375,301.9965515136719,0.525429904460907,0.050000000745058,0.0484543405473232,291.7967834472656,297.1499938964844,293.1499938964844,0.0051200976595282,-1891.30078125,297.88690185546875,0.525429904460907,0.050000000745058,0.2298465371131897,291.16436767578125,291.1499938964844,264.8500061035156,263.4564819335937,281.15386962890625,291.7948913574219,291.0813293457031,1.0,0.1603614389896392,1.0,1.0,0.9988789558410645,1.0,-0.4902859032154083,0.1936862617731094,0.2965996265411377,0.1115220338106155,0.0,0.0,0.102984495460987,29.59204864501953,25.0,-593.4292602539062,-4264.990234375,31.37471389770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5613708496094,303.8363037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.11328125,18000.0,0.0,0.0,0.1689199209213256,0.0,0.0,0.0,0.0,1.0,0.0016119334613904,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957866385579109,0.1007334664463996,-0.0049468320794403,0.0,0.0001714322424959,0.0,0.0,3.878053188323975,0.0,0.0,0.0,0.2696390450000763,4.0,0.0,1.0
707280,291.2076721191406,297.1499938964844,293.1499938964844,0.0080274976789951,-538.0947265625,300.7101135253906,0.525429904460907,0.050000000745058,0.0460134148597717,291.22271728515625,297.1499938964844,293.1499938964844,0.0075896345078945,-545.2991333007812,300.3416442871094,0.525429904460907,0.050000000745058,0.0484543405473232,290.9641418457031,297.1499938964844,293.1499938964844,0.00950947124511,-465.29296875,301.7781066894531,0.525429904460907,0.050000000745058,0.0357882119715213,290.9375305175781,297.1499938964844,293.1499938964844,0.009861784055829,-643.2210693359375,301.9965515136719,0.525429904460907,0.050000000745058,0.0484543405473232,291.7967834472656,297.1499938964844,293.1499938964844,0.0051200976595282,-1891.30078125,297.88690185546875,0.525429904460907,0.050000000745058,0.2298465371131897,291.16436767578125,291.1499938964844,264.8500061035156,263.4564819335937,281.15386962890625,291.7948913574219,291.0813293457031,1.0,0.1603614389896392,1.0,1.0,0.9988789558410645,1.0,-0.4902859032154083,0.1936862617731094,0.2965996265411377,0.1115220338106155,0.0,0.0,0.102984495460987,29.59204864501953,25.0,-593.4292602539062,-4264.990234375,31.37471389770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5613708496094,303.8363037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.11328125,18000.0,0.0,0.0,0.1689199209213256,0.0,0.0,0.0,0.0,1.0,0.0016119334613904,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957866385579109,0.1007334664463996,-0.0049468320794403,0.0,0.0001714322424959,0.0,0.0,3.878053188323975,0.0,0.0,0.0,0.2696390450000763,4.0,0.0,1.0
707340,291.2251892089844,297.1499938964844,293.1499938964844,0.0089656831696629,-581.727294921875,301.294921875,0.5288904905319214,0.050000000745058,0.0459808222949504,291.2251281738281,297.1499938964844,293.1499938964844,0.0085152285173535,-593.1636962890625,300.9570617675781,0.5288904905319214,0.050000000745058,0.0484200231730937,290.9944763183594,297.1499938964844,293.1499938964844,0.0107762347906827,-501.992431640625,302.4320068359375,0.5288904905319214,0.050000000745058,0.0357628613710403,290.95391845703125,297.1499938964844,293.1499938964844,0.0112924426794052,-696.0139770507812,302.702392578125,0.5288904905319214,0.050000000745058,0.0484200231730937,291.8106689453125,297.1499938964844,293.1499938964844,0.0055513200350105,-2043.2095947265625,298.2239074707031,0.5288904905319214,0.050000000745058,0.2296837419271469,290.9400634765625,291.1499938964844,264.8500061035156,263.4564819335937,281.1470947265625,291.8087158203125,290.9164733886719,1.0,0.1585594713687896,1.0,1.0,0.9984051585197448,1.0,-0.4899385869503021,0.193837970495224,0.2961006164550781,0.1108334809541702,0.0,0.0,0.1485795229673385,28.710756301879883,25.0,-229.37081909179688,-4712.06884765625,30.608692169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.845947265625,305.83306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17943.771484375,18000.0,0.0,0.0,0.1476685106754303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137990579009056,0.113803282380104,-4.219522452331148e-06,0.0,0.0001498647761764,0.0,0.0,4.408688545227051,0.0,0.0,0.0,0.271662175655365,4.0,0.0,1.0
707400,291.2251892089844,297.1499938964844,293.1499938964844,0.0089656831696629,-581.727294921875,301.294921875,0.5288904905319214,0.050000000745058,0.0459808222949504,291.2251281738281,297.1499938964844,293.1499938964844,0.0085152285173535,-593.1636962890625,300.9570617675781,0.5288904905319214,0.050000000745058,0.0484200231730937,290.9944763183594,297.1499938964844,293.1499938964844,0.0107762347906827,-501.992431640625,302.4320068359375,0.5288904905319214,0.050000000745058,0.0357628613710403,290.95391845703125,297.1499938964844,293.1499938964844,0.0112924426794052,-696.0139770507812,302.702392578125,0.5288904905319214,0.050000000745058,0.0484200231730937,291.8106689453125,297.1499938964844,293.1499938964844,0.0055513200350105,-2043.2095947265625,298.2239074707031,0.5288904905319214,0.050000000745058,0.2296837419271469,290.9400634765625,291.1499938964844,264.8500061035156,263.4564819335937,281.1470947265625,291.8087158203125,290.9164733886719,1.0,0.1585594713687896,1.0,1.0,0.9984051585197448,1.0,-0.4899385869503021,0.193837970495224,0.2961006164550781,0.1108334809541702,0.0,0.0,0.1485795229673385,28.710756301879883,25.0,-229.37081909179688,-4712.06884765625,30.608692169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.845947265625,305.83306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17943.771484375,18000.0,0.0,0.0,0.1476685106754303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137990579009056,0.113803282380104,-4.219522452331148e-06,0.0,0.0001498647761764,0.0,0.0,4.408688545227051,0.0,0.0,0.0,0.271662175655365,4.0,0.0,1.0
707460,291.2431945800781,297.1499938964844,293.1499938964844,0.0098972069099545,-616.124267578125,301.92657470703125,0.5317715406417847,0.050000000745058,0.0459549389779567,291.2282409667969,297.1499938964844,293.1499938964844,0.0094514489173889,-631.912841796875,301.6302490234375,0.5317715406417847,0.050000000745058,0.0483927652239799,291.0271911621094,297.1499938964844,293.1499938964844,0.0120576927438378,-530.31103515625,303.1048889160156,0.5317715406417847,0.050000000745058,0.0357427299022674,290.9703063964844,297.1499938964844,293.1499938964844,0.0128071401268243,-737.9425659179688,303.43536376953125,0.5317715406417847,0.050000000745058,0.0483927652239799,291.8253173828125,297.1499938964844,293.1499938964844,0.0059427167288959,-2161.896240234375,298.6553039550781,0.5317715406417847,0.050000000745058,0.2295544445514679,290.9303283691406,291.1499938964844,264.8500061035156,263.4564819335937,281.1340026855469,291.8232421875,290.9500732421875,1.0,0.157100111246109,1.0,1.0,0.9979397058486938,1.0,-0.4896627068519592,0.1941397488117218,0.2955229580402374,0.1099017411470413,0.0,0.0,0.1805051118135452,28.004926681518555,25.0,64.27323913574219,-5076.0654296875,29.996177673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5406494140625,307.24090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.087890625,18000.0,0.0,0.0,0.1283501088619232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313817054033279,0.1313859522342682,-4.2475858208490536e-06,0.0,0.0001302590389968,0.0,0.0,5.142523288726807,0.0,0.0,0.0,0.2744148969650268,4.0,0.0,1.0
707520,291.2431945800781,297.1499938964844,293.1499938964844,0.0098972069099545,-616.124267578125,301.92657470703125,0.5317715406417847,0.050000000745058,0.0459549389779567,291.2282409667969,297.1499938964844,293.1499938964844,0.0094514489173889,-631.912841796875,301.6302490234375,0.5317715406417847,0.050000000745058,0.0483927652239799,291.0271911621094,297.1499938964844,293.1499938964844,0.0120576927438378,-530.31103515625,303.1048889160156,0.5317715406417847,0.050000000745058,0.0357427299022674,290.9703063964844,297.1499938964844,293.1499938964844,0.0128071401268243,-737.9425659179688,303.43536376953125,0.5317715406417847,0.050000000745058,0.0483927652239799,291.8253173828125,297.1499938964844,293.1499938964844,0.0059427167288959,-2161.896240234375,298.6553039550781,0.5317715406417847,0.050000000745058,0.2295544445514679,290.9303283691406,291.1499938964844,264.8500061035156,263.4564819335937,281.1340026855469,291.8232421875,290.9500732421875,1.0,0.157100111246109,1.0,1.0,0.9979397058486938,1.0,-0.4896627068519592,0.1941397488117218,0.2955229580402374,0.1099017411470413,0.0,0.0,0.1805051118135452,28.004926681518555,25.0,64.27323913574219,-5076.0654296875,29.996177673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5406494140625,307.24090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.087890625,18000.0,0.0,0.0,0.1283501088619232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313817054033279,0.1313859522342682,-4.2475858208490536e-06,0.0,0.0001302590389968,0.0,0.0,5.142523288726807,0.0,0.0,0.0,0.2744148969650268,4.0,0.0,1.0
707580,291.26190185546875,297.1499938964844,293.1499938964844,0.0108517296612262,-644.5625610351562,302.5633544921875,0.5341548919677734,0.050000000745058,0.0459343194961547,291.2322692871094,297.1499938964844,293.1499938964844,0.0104294056072831,-664.7494506835938,302.3155212402344,0.5341548919677734,0.050000000745058,0.0483710505068302,291.0628662109375,297.1499938964844,293.1499938964844,0.0133850816637277,-553.075439453125,303.7601623535156,0.5341548919677734,0.050000000745058,0.0357266925275325,290.9869689941406,297.1499938964844,293.1499938964844,0.0141250947490334,-765.7572021484375,304.1345520019531,0.5342767834663391,0.0519198179244995,0.0483980290591716,291.841064453125,297.1499938964844,293.1499938964844,0.006307914853096,-2258.488037109375,299.1236572265625,0.5341548919677734,0.050000000745058,0.229451447725296,291.0412292480469,291.1499938964844,264.8500061035156,263.4564819335937,281.1147766113281,291.8388366699219,291.073974609375,1.0,0.1559164375066757,1.0,1.0,0.9974743127822876,1.0,-0.4894749522209167,0.1946004629135131,0.2948744893074035,0.1087264716625213,0.0,0.0,0.1882638186216354,27.436176300048828,25.0,191.3412475585937,-5212.236328125,29.50618362426757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7270812988281,307.739990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17975.365234375,18000.0,0.0,0.0,0.1124150305986404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387936323881149,0.1387978941202163,-4.268932116247015e-06,0.0,0.0001140869644586,0.0,0.0,5.469109535217285,0.0,0.0,0.0,0.2757757902145386,4.0,0.0,1.0
707640,291.26190185546875,297.1499938964844,293.1499938964844,0.0108517296612262,-644.5625610351562,302.5633544921875,0.5341548919677734,0.050000000745058,0.0459343194961547,291.2322692871094,297.1499938964844,293.1499938964844,0.0104294056072831,-664.7494506835938,302.3155212402344,0.5341548919677734,0.050000000745058,0.0483710505068302,291.0628662109375,297.1499938964844,293.1499938964844,0.0133850816637277,-553.075439453125,303.7601623535156,0.5341548919677734,0.050000000745058,0.0357266925275325,290.9869689941406,297.1499938964844,293.1499938964844,0.0141250947490334,-765.7572021484375,304.1345520019531,0.5342767834663391,0.0519198179244995,0.0483980290591716,291.841064453125,297.1499938964844,293.1499938964844,0.006307914853096,-2258.488037109375,299.1236572265625,0.5341548919677734,0.050000000745058,0.229451447725296,291.0412292480469,291.1499938964844,264.8500061035156,263.4564819335937,281.1147766113281,291.8388366699219,291.073974609375,1.0,0.1559164375066757,1.0,1.0,0.9974743127822876,1.0,-0.4894749522209167,0.1946004629135131,0.2948744893074035,0.1087264716625213,0.0,0.0,0.1882638186216354,27.436176300048828,25.0,191.3412475585937,-5212.236328125,29.50618362426757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7270812988281,307.739990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17975.365234375,18000.0,0.0,0.0,0.1124150305986404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387936323881149,0.1387978941202163,-4.268932116247015e-06,0.0,0.0001140869644586,0.0,0.0,5.469109535217285,0.0,0.0,0.0,0.2757757902145386,4.0,0.0,1.0
707700,291.2715148925781,297.1499938964844,293.1499938964844,0.011353500187397,-657.8538818359375,302.8747863769531,0.5385407209396362,0.050000000745058,0.045898038893938,291.2352600097656,297.1499938964844,293.1499938964844,0.0109454235062003,-680.1176147460938,302.6512145996094,0.5385407209396362,0.050000000745058,0.0483328439295291,291.0833740234375,297.1499938964844,293.1499938964844,0.0140678854659199,-563.1836547851562,304.07135009765625,0.5385407209396362,0.050000000745058,0.0356984734535217,291.00018310546875,297.1499938964844,293.1499938964844,0.0227105263620615,-980.0814208984376,304.1213073730469,0.597067654132843,0.0767375454306602,0.0623860694468021,291.8494873046875,297.1499938964844,293.1499938964844,0.0064855967648327,-2302.98291015625,299.3539428710937,0.5385407209396362,0.050000000745058,0.2292702049016952,291.1040954589844,291.1499938964844,264.8500061035156,263.4564819335937,281.0965576171875,291.8471374511719,291.1307373046875,1.0,0.1556111872196197,1.0,1.0,0.9972416162490844,1.0,-0.5059124231338501,0.2016160041093826,0.3042964041233063,0.111927755177021,0.0,0.0,0.1849980950355529,26.59935569763184,25.0,173.0770721435547,-5270.99560546875,30.247234344482425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6894836425781,307.6225280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.283203125,18000.0,0.0,0.0,0.1056623235344886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1382320374250412,0.1382363140583038,-4.272672413208056e-06,0.0,0.0001072338272933,0.0,0.0,5.450919151306152,0.0,0.0,0.0,0.2757747769355774,4.0,0.0,1.0
707760,291.2813720703125,297.1499938964844,293.1499938964844,0.0119049567729234,-672.2495727539062,303.17877197265625,0.5460112690925598,0.050000000745058,0.0458407029509544,291.24029541015625,297.1499938964844,293.1499938964844,0.0115036182105541,-696.35009765625,302.9750671386719,0.5460112690925598,0.050000000745058,0.048272468149662,291.1113586425781,297.1499938964844,293.1499938964844,0.0175500605255365,-635.2242431640625,304.132080078125,0.5753508806228638,0.0659740567207336,0.0404834672808647,291.03094482421875,297.1499938964844,293.1499938964844,0.0405104383826255,-1307.1788330078125,304.0941772460937,0.665900468826294,0.097944863140583,0.0835325866937637,291.85894775390625,297.1499938964844,293.1499938964844,0.0066672996617853,-2350.03271484375,299.5687866210937,0.5460112690925598,0.050000000745058,0.2289838045835495,291.1414489746094,291.1499938964844,264.8500061035156,263.4564819335937,281.0693664550781,291.8563842773437,291.1424560546875,1.0,0.1556776314973831,1.0,1.0,0.997049868106842,1.0,-0.5365426540374756,0.2145141810178756,0.3220284581184387,0.1183854565024375,0.0,0.0,0.1815602630376815,25.326324462890625,45.0,66.07588195800781,-5351.25537109375,31.88916778564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5795288085937,307.2605285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.94921875,18000.0,0.0,0.0,0.0997812896966934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362330764532089,0.1362373530864715,-4.2720266719697975e-06,0.0,0.0001012653228826,0.0,0.0,5.368703842163086,0.0,0.0,0.0,0.2755177319049835,4.0,0.0,1.0
707820,291.3028564453125,297.1499938964844,293.1499938964844,0.0134198954328894,-713.306884765625,303.7646789550781,0.5437660813331604,0.050000000745058,0.0458570905029773,291.25714111328125,297.1499938964844,293.1499938964844,0.0129980957135558,-740.9419555664062,303.5863952636719,0.5437660813331604,0.050000000745058,0.0482897236943244,291.22662353515625,297.1499938964844,293.1499938964844,0.0421893075108528,-988.1024169921876,304.09735107421875,0.6660711765289307,0.094393290579319,0.0623807497322559,291.1205749511719,297.1499938964844,293.1499938964844,0.0721147283911705,-1881.4503173828125,304.0609130859375,0.7474977970123291,0.1335046738386154,0.119101382791996,291.88433837890625,297.1499938964844,293.1499938964844,0.0071159619837999,-2481.534912109375,299.9061279296875,0.5437660813331604,0.050000000745058,0.2290656566619873,291.0123291015625,291.1499938964844,264.8500061035156,263.4564819335937,280.998046875,291.8809814453125,290.96148681640625,1.0,0.1649875342845916,1.0,1.0,0.9966663122177124,1.0,-0.6056479811668396,0.2440702319145202,0.3615777492523193,0.1325849741697311,0.0,0.0,0.205403134226799,26.354616165161133,33.0,-223.250732421875,-5657.431640625,39.76780319213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1456604003906,306.6107177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17960.5859375,18000.0,0.0,0.0,0.0911719128489494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1424641013145446,0.1424683779478073,-4.272113983461168e-06,0.0,9.252790187019856e-05,0.0,0.0,5.622978210449219,0.0,0.0,0.0,0.2764337360858917,4.0,0.0,1.0
707880,291.3028564453125,297.1499938964844,293.1499938964844,0.0134198954328894,-713.306884765625,303.7646789550781,0.5437660813331604,0.050000000745058,0.0458570905029773,291.25714111328125,297.1499938964844,293.1499938964844,0.0129980957135558,-740.9419555664062,303.5863952636719,0.5437660813331604,0.050000000745058,0.0482897236943244,291.22662353515625,297.1499938964844,293.1499938964844,0.0421893075108528,-988.1024169921876,304.09735107421875,0.6660711765289307,0.094393290579319,0.0623807497322559,291.1205749511719,297.1499938964844,293.1499938964844,0.0721147283911705,-1881.4503173828125,304.0609130859375,0.7474977970123291,0.1335046738386154,0.119101382791996,291.88433837890625,297.1499938964844,293.1499938964844,0.0071159619837999,-2481.534912109375,299.9061279296875,0.5437660813331604,0.050000000745058,0.2290656566619873,291.0123291015625,291.1499938964844,264.8500061035156,263.4564819335937,280.998046875,291.8809814453125,290.96148681640625,1.0,0.1649875342845916,1.0,1.0,0.9966663122177124,1.0,-0.6056479811668396,0.2440702319145202,0.3615777492523193,0.1325849741697311,0.0,0.0,0.205403134226799,26.354616165161133,33.0,-223.250732421875,-5657.431640625,39.76780319213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1456604003906,306.6107177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17960.5859375,18000.0,0.0,0.0,0.0911719128489494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1424641013145446,0.1424683779478073,-4.272113983461168e-06,0.0,9.252790187019856e-05,0.0,0.0,5.622978210449219,0.0,0.0,0.0,0.2764337360858917,4.0,0.0,1.0
707940,291.32977294921875,297.1499938964844,293.1499938964844,0.0171058811247348,-813.6112060546875,304.1373596191406,0.5743391513824463,0.0641824156045913,0.0507371798157691,291.2796936035156,297.1499938964844,293.1499938964844,0.0146005917340517,-783.6842651367188,304.1412353515625,0.5513453483581543,0.0533106587827205,0.0483790524303913,291.3665771484375,297.1499938964844,293.1499938964844,0.0613312609493732,-1240.7874755859375,304.0834655761719,0.7247274518013,0.1147214770317077,0.0771718844771385,291.220703125,297.1499938964844,293.1499938964844,0.0980674475431442,-2394.6552734375,304.0477294921875,0.8148741722106934,0.1646346151828766,0.1493366360664367,291.91864013671875,297.1499938964844,293.1499938964844,0.0075786127708852,-2615.585693359375,300.18927001953125,0.5506717562675476,0.050000000745058,0.2288155108690261,290.7922668457031,291.1499938964844,264.8500061035156,263.4564819335937,280.9325866699219,291.9147644042969,290.767822265625,1.0,0.1684439927339553,1.0,1.0,0.9962828159332277,1.0,-0.6653411984443665,0.2702547013759613,0.3950864672660827,0.1441061496734619,0.0,0.0,0.2691097557544708,25.540546417236328,36.0,-211.8498687744141,-6353.07666015625,45.63029098510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3774719238281,306.711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17847.0546875,18000.0,0.0,0.0,0.0882830992341041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770782619714737,0.1770825833082199,-4.312556029617554e-06,0.0,8.959612023318186e-05,0.0,0.0,7.123917102813721,0.0,0.0,0.0,0.2820238769054413,4.0,0.0,1.0
708000,291.32977294921875,297.1499938964844,293.1499938964844,0.0171058811247348,-813.6112060546875,304.1373596191406,0.5743391513824463,0.0641824156045913,0.0507371798157691,291.2796936035156,297.1499938964844,293.1499938964844,0.0146005917340517,-783.6842651367188,304.1412353515625,0.5513453483581543,0.0533106587827205,0.0483790524303913,291.3665771484375,297.1499938964844,293.1499938964844,0.0613312609493732,-1240.7874755859375,304.0834655761719,0.7247274518013,0.1147214770317077,0.0771718844771385,291.220703125,297.1499938964844,293.1499938964844,0.0980674475431442,-2394.6552734375,304.0477294921875,0.8148741722106934,0.1646346151828766,0.1493366360664367,291.91864013671875,297.1499938964844,293.1499938964844,0.0075786127708852,-2615.585693359375,300.18927001953125,0.5506717562675476,0.050000000745058,0.2288155108690261,290.7922668457031,291.1499938964844,264.8500061035156,263.4564819335937,280.9325866699219,291.9147644042969,290.767822265625,1.0,0.1684439927339553,1.0,1.0,0.9962828159332277,1.0,-0.6653411984443665,0.2702547013759613,0.3950864672660827,0.1441061496734619,0.0,0.0,0.2691097557544708,25.540546417236328,36.0,-211.8498687744141,-6353.07666015625,45.63029098510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3774719238281,306.711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17847.0546875,18000.0,0.0,0.0,0.0882830992341041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770782619714737,0.1770825833082199,-4.312556029617554e-06,0.0,8.959612023318186e-05,0.0,0.0,7.123917102813721,0.0,0.0,0.0,0.2820238769054413,4.0,0.0,1.0
708060,291.4087219238281,297.1499938964844,293.1499938964844,0.0417629219591617,-1277.215087890625,304.1012268066406,0.6997653245925903,0.0944201052188873,0.0794391706585884,291.33673095703125,297.1499938964844,293.1499938964844,0.0368272326886653,-1254.4849853515625,304.1063232421875,0.6812920570373535,0.0892788544297218,0.0775952115654945,291.4769592285156,297.1499938964844,293.1499938964844,0.0797511339187622,-1501.05078125,304.0749206542969,0.7990556359291077,0.1374862492084503,0.092499278485775,291.3212890625,297.1499938964844,293.1499938964844,0.122129276394844,-2859.72021484375,304.041748046875,0.8941786289215088,0.1931191831827163,0.1766575127840042,291.9596252441406,297.1499938964844,293.1499938964844,0.0079741040244698,-2720.19091796875,300.4763488769531,0.5770424008369446,0.050000000745058,0.2280109226703643,290.6610412597656,291.1499938964844,264.8500061035156,263.4564819335937,280.8269958496094,291.9556884765625,290.63299560546875,1.0,0.1751089990139007,1.0,1.0,0.9966841340065002,1.0,-0.7850590944290161,0.3226325511932373,0.4624265432357788,0.1694924682378769,0.0,0.0,0.3424064218997955,22.40223693847656,25.0,-217.18495178222656,-7435.87060546875,57.38297271728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2249755859375,306.4374694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17731.77734375,18000.0,0.0,0.0,0.0930723175406456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2303992062807083,0.2304036170244217,-4.407456344779348e-06,0.0,9.44565690588206e-05,0.0,0.0,9.648969650268556,0.0,0.0,0.0,0.2920884788036346,4.0,0.0,1.0
708120,291.4087219238281,297.1499938964844,293.1499938964844,0.0417629219591617,-1277.215087890625,304.1012268066406,0.6997653245925903,0.0944201052188873,0.0794391706585884,291.33673095703125,297.1499938964844,293.1499938964844,0.0368272326886653,-1254.4849853515625,304.1063232421875,0.6812920570373535,0.0892788544297218,0.0775952115654945,291.4769592285156,297.1499938964844,293.1499938964844,0.0797511339187622,-1501.05078125,304.0749206542969,0.7990556359291077,0.1374862492084503,0.092499278485775,291.3212890625,297.1499938964844,293.1499938964844,0.122129276394844,-2859.72021484375,304.041748046875,0.8941786289215088,0.1931191831827163,0.1766575127840042,291.9596252441406,297.1499938964844,293.1499938964844,0.0079741040244698,-2720.19091796875,300.4763488769531,0.5770424008369446,0.050000000745058,0.2280109226703643,290.6610412597656,291.1499938964844,264.8500061035156,263.4564819335937,280.8269958496094,291.9556884765625,290.63299560546875,1.0,0.1751089990139007,1.0,1.0,0.9966841340065002,1.0,-0.7850590944290161,0.3226325511932373,0.4624265432357788,0.1694924682378769,0.0,0.0,0.3424064218997955,22.40223693847656,25.0,-217.18495178222656,-7435.87060546875,57.38297271728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2249755859375,306.4374694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17731.77734375,18000.0,0.0,0.0,0.0930723175406456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2303992062807083,0.2304036170244217,-4.407456344779348e-06,0.0,9.44565690588206e-05,0.0,0.0,9.648969650268556,0.0,0.0,0.0,0.2920884788036346,4.0,0.0,1.0
708180,291.5131530761719,297.1499938964844,293.1499938964844,0.0644527450203895,-1653.5528564453125,304.0806884765625,0.8058048486709595,0.1173740103840828,0.1009247228503227,291.438232421875,297.1499938964844,293.1499938964844,0.0618501603603363,-1693.2166748046875,304.0802001953125,0.7981335520744324,0.1146883442997932,0.1033512577414512,291.575439453125,297.1499938964844,293.1499938964844,0.0981952622532844,-1771.1878662109375,304.0693664550781,0.8946052193641663,0.1598983258008957,0.1081904619932174,291.4192810058594,297.1499938964844,293.1499938964844,0.1428065150976181,-3220.294921875,304.04443359375,0.9895690679550172,0.2195805609226226,0.1954274922609329,292.0079040527344,297.1499938964844,293.1499938964844,0.0083437357097864,-2813.574462890625,300.73272705078125,0.6179662942886353,0.050000000745058,0.2270555198192596,290.5270690917969,291.1499938964844,264.8500061035156,263.4564819335937,280.7613525390625,292.00390625,290.522705078125,1.0,0.1783267855644226,1.0,1.0,0.997085452079773,1.0,-0.8853259682655334,0.3666512370109558,0.5186747312545776,0.192631646990776,0.0,0.0,0.4361270368099212,18.39388656616211,25.0,-117.94629669189452,-8649.6572265625,66.83102416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7201843261719,306.232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17436.8515625,18000.0,0.0,0.0,0.1067321300506591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3224030435085296,0.3224076628684997,-4.618379989551613e-06,0.0,0.0001083195456885,0.0,0.0,14.714066505432127,0.0,0.0,0.0,0.3130638301372528,4.0,0.0,1.0
708240,291.5131530761719,297.1499938964844,293.1499938964844,0.0644527450203895,-1653.5528564453125,304.0806884765625,0.8058048486709595,0.1173740103840828,0.1009247228503227,291.438232421875,297.1499938964844,293.1499938964844,0.0618501603603363,-1693.2166748046875,304.0802001953125,0.7981335520744324,0.1146883442997932,0.1033512577414512,291.575439453125,297.1499938964844,293.1499938964844,0.0981952622532844,-1771.1878662109375,304.0693664550781,0.8946052193641663,0.1598983258008957,0.1081904619932174,291.4192810058594,297.1499938964844,293.1499938964844,0.1428065150976181,-3220.294921875,304.04443359375,0.9895690679550172,0.2195805609226226,0.1954274922609329,292.0079040527344,297.1499938964844,293.1499938964844,0.0083437357097864,-2813.574462890625,300.73272705078125,0.6179662942886353,0.050000000745058,0.2270555198192596,290.5270690917969,291.1499938964844,264.8500061035156,263.4564819335937,280.7613525390625,292.00390625,290.522705078125,1.0,0.1783267855644226,1.0,1.0,0.997085452079773,1.0,-0.8853259682655334,0.3666512370109558,0.5186747312545776,0.192631646990776,0.0,0.0,0.4361270368099212,18.39388656616211,25.0,-117.94629669189452,-8649.6572265625,66.83102416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7201843261719,306.232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17436.8515625,18000.0,0.0,0.0,0.1067321300506591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3224030435085296,0.3224076628684997,-4.618379989551613e-06,0.0,0.0001083195456885,0.0,0.0,14.714066505432127,0.0,0.0,0.0,0.3130638301372528,4.0,0.0,1.0
708300,291.5653991699219,297.1499938964844,293.1499938964844,0.0730940923094749,-1808.5740966796875,304.07763671875,0.8328410387039185,0.1278483420610427,0.1105903163552284,291.4903564453125,297.1499938964844,293.1499938964844,0.0712653994560241,-1869.7493896484373,304.0758361816406,0.8281223773956299,0.1261325925588607,0.1143478378653526,291.6226806640625,297.1499938964844,293.1499938964844,0.1066136136651039,-1892.0482177734373,304.0687561035156,0.9208837151527404,0.1705691367387771,0.1157683804631233,291.44586181640625,297.1499938964844,293.1499938964844,0.1286576986312866,-2974.117431640625,304.08843994140625,0.97205251455307,0.2362556457519531,0.1816588640213012,292.03350830078125,297.1499938964844,293.1499938964844,0.0085053350776433,-2845.984619140625,300.87158203125,0.6203837394714355,0.050000000745058,0.2270044386386871,290.54052734375,291.1499938964844,264.8500061035156,263.4564819335937,280.7632751464844,292.0295104980469,290.5561218261719,1.0,0.179948404431343,1.0,1.0,0.9972860813140868,1.0,-0.8991568684577942,0.372840940952301,0.5263159275054932,0.1956870704889297,0.0,0.0,0.4758265018463135,18.276594161987305,25.0,17.611291885375977,-9022.560546875,69.22191619873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9073181152344,306.1392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17301.751953125,18000.0,0.0,0.0,0.1165358424186706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3772695362567901,0.3772743344306946,-4.802686362381792e-06,0.0,0.000118269061204,0.0,0.0,18.374492645263672,0.0,0.0,0.0,0.3281963467597961,4.0,0.0,1.0
708360,291.61688232421875,297.1499938964844,293.1499938964844,0.0807450488209724,-1948.5804443359373,304.076904296875,0.8631435632705688,0.1378123611211776,0.1197356060147285,291.5415954589844,297.1499938964844,293.1499938964844,0.0797393769025802,-2032.660888671875,304.07391357421875,0.8605173230171204,0.1370972096920013,0.1249308362603187,291.66900634765625,297.1499938964844,293.1499938964844,0.1143994927406311,-2001.34521484375,304.0693664550781,0.9541133642196656,0.1808201819658279,0.1230457127094268,291.45758056640625,297.1499938964844,293.1499938964844,0.1203154474496841,-2813.4970703125,304.1146850585937,0.9655379056930542,0.2555277943611145,0.172371432185173,292.0590209960937,297.1499938964844,293.1499938964844,0.0086349165067076,-2866.2548828125,301.0175170898437,0.6265724897384644,0.050000000745058,0.2268782407045364,290.6049194335937,291.1499938964844,264.8500061035156,263.4564819335937,280.7618408203125,292.05517578125,290.62139892578125,1.0,0.1817454099655151,1.0,1.0,0.9978066682815552,1.0,-0.9204107522964478,0.3822222948074341,0.5381884574890137,0.2007630616426468,0.0,0.0,0.5057705044746399,17.851760864257812,43.0,91.8956527709961,-9308.2041015625,72.20081329345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.12322998046875,305.8802795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17282.466796875,18000.0,0.0,0.0,0.1276547908782959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4270769357681274,0.4270819723606109,-5.028674422646873e-06,0.0,0.0001295533729717,0.0,0.0,22.29669952392578,0.0,0.0,0.0,0.3433791995048523,4.0,0.0,1.0
708420,291.7160949707031,297.1499938964844,293.1499938964844,0.0953012928366661,-2220.159423828125,304.0770263671875,0.8960845470428467,0.1565339416265487,0.1369205713272094,291.64581298828125,297.1499938964844,293.1499938964844,0.0953708887100219,-2339.802001953125,304.0733337402344,0.8964138627052307,0.1567357182502746,0.1443382203578949,291.7582702636719,297.1499938964844,293.1499938964844,0.1301005184650421,-2217.967529296875,304.0700378417969,0.9805024862289428,0.200233444571495,0.1368567645549774,291.4779968261719,297.1499938964844,293.1499938964844,0.1257500052452087,-2914.385009765625,304.1158752441406,0.9704350829124452,0.2943170368671417,0.1792290657758712,292.1086120605469,297.1499938964844,293.1499938964844,0.0089422697201371,-2923.940185546875,301.2807312011719,0.621994137763977,0.050000000745058,0.2269688844680786,290.6625061035156,291.1499938964844,264.8500061035156,263.4564819335937,280.740478515625,292.1051330566406,290.6605224609375,1.0,0.1934746503829956,1.0,1.0,0.9988478422164916,1.0,-0.9892305135726928,0.4127007126808166,0.5765298008918762,0.2176465690135955,0.0,0.0,0.5652645230293274,19.17947578430176,63.0,38.2181282043457,-9883.8974609375,87.2088394165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7255859375,305.1841735839844,278.1499938964844,0.0,18000.0,313.1499938964844,17193.95703125,18000.0,0.0,0.0,0.1526121199131012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5223814249038696,0.5223869681358337,-5.546316515392391e-06,0.0,0.0001548818981973,0.0,0.0,31.440570831298828,0.0,0.0,0.0,0.3752172291278839,4.0,0.0,1.0
