time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
708480,291.7160949707031,297.1499938964844,293.1499938964844,0.0953012928366661,-2220.159423828125,304.0770263671875,0.8960845470428467,0.1565339416265487,0.1369205713272094,291.64581298828125,297.1499938964844,293.1499938964844,0.0953708887100219,-2339.802001953125,304.0733337402344,0.8964138627052307,0.1567357182502746,0.1443382203578949,291.7582702636719,297.1499938964844,293.1499938964844,0.1301005184650421,-2217.967529296875,304.0700378417969,0.9805024862289428,0.200233444571495,0.1368567645549774,291.4779968261719,297.1499938964844,293.1499938964844,0.1257500052452087,-2914.385009765625,304.1158752441406,0.9704350829124452,0.2943170368671417,0.1792290657758712,292.1086120605469,297.1499938964844,293.1499938964844,0.0089422697201371,-2923.940185546875,301.2807312011719,0.621994137763977,0.050000000745058,0.2269688844680786,290.6625061035156,291.1499938964844,264.8500061035156,263.4564819335937,280.740478515625,292.1051330566406,290.6605224609375,1.0,0.1934746503829956,1.0,1.0,0.9988478422164916,1.0,-0.9892305135726928,0.4127007126808166,0.5765298008918762,0.2176465690135955,0.0,0.0,0.5652645230293274,19.17947578430176,63.0,38.2181282043457,-9883.8974609375,87.2088394165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7255859375,305.1841735839844,278.1499938964844,0.0,18000.0,313.1499938964844,17193.95703125,18000.0,0.0,0.0,0.1526121199131012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5223814249038696,0.5223869681358337,-5.546316515392391e-06,0.0,0.0001548818981973,0.0,0.0,31.440570831298828,0.0,0.0,0.0,0.3752172291278839,4.0,0.0,1.0
708540,291.8100891113281,297.1499938964844,293.1499938964844,0.109827235341072,-2489.269287109375,304.0771179199219,0.8934928774833679,0.1737968027591705,0.1528546661138534,291.7616577148437,297.1499938964844,293.1499938964844,0.1087591499090194,-2600.845947265625,304.07672119140625,0.8910938501358032,0.1713979840278625,0.1597075015306472,291.84307861328125,297.1499938964844,293.1499938964844,0.1463603526353836,-2437.791259765625,304.069580078125,0.9719905853271484,0.2182982563972473,0.1497778445482254,291.540283203125,297.1499938964844,293.1499938964844,0.1575700789690017,-3500.42578125,304.07330322265625,0.98896461725235,0.3241649866104126,0.2150392234325409,292.15838623046875,297.1499938964844,293.1499938964844,0.0093251457437872,-3005.83642578125,301.5015563964844,0.5972777605056763,0.050000000745058,0.2274998277425766,290.6081848144531,291.1499938964844,264.8500061035156,263.4564819335937,280.6806030273437,292.15509033203125,290.59869384765625,1.0,0.2129852175712585,1.0,1.0,0.9998889565467834,1.0,-1.0859206914901731,0.4566631615161896,0.6292574405670166,0.240091472864151,0.0,0.0,0.6403665542602539,23.25065994262696,83.0,-62.80481719970703,-10714.2529296875,115.61502838134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5367431640625,304.5874328613281,278.1499938964844,0.0,18000.0,313.1499938964844,16775.8125,18000.0,0.0,0.0,0.1806362569332122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6507081985473633,0.6507145762443542,-6.365063200064469e-06,0.0,0.0001833228307077,0.0,0.0,47.55194091796875,0.0,0.0,0.0,0.4224776029586792,4.0,0.0,1.0
708600,291.8100891113281,297.1499938964844,293.1499938964844,0.109827235341072,-2489.269287109375,304.0771179199219,0.8934928774833679,0.1737968027591705,0.1528546661138534,291.7616577148437,297.1499938964844,293.1499938964844,0.1087591499090194,-2600.845947265625,304.07672119140625,0.8910938501358032,0.1713979840278625,0.1597075015306472,291.84307861328125,297.1499938964844,293.1499938964844,0.1463603526353836,-2437.791259765625,304.069580078125,0.9719905853271484,0.2182982563972473,0.1497778445482254,291.540283203125,297.1499938964844,293.1499938964844,0.1575700789690017,-3500.42578125,304.07330322265625,0.98896461725235,0.3241649866104126,0.2150392234325409,292.15838623046875,297.1499938964844,293.1499938964844,0.0093251457437872,-3005.83642578125,301.5015563964844,0.5972777605056763,0.050000000745058,0.2274998277425766,290.6081848144531,291.1499938964844,264.8500061035156,263.4564819335937,280.6806030273437,292.15509033203125,290.59869384765625,1.0,0.2129852175712585,1.0,1.0,0.9998889565467834,1.0,-1.0859206914901731,0.4566631615161896,0.6292574405670166,0.240091472864151,0.0,0.0,0.6403665542602539,23.25065994262696,83.0,-62.80481719970703,-10714.2529296875,115.61502838134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5367431640625,304.5874328613281,278.1499938964844,0.0,18000.0,313.1499938964844,16775.8125,18000.0,0.0,0.0,0.1806362569332122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6507081985473633,0.6507145762443542,-6.365063200064469e-06,0.0,0.0001833228307077,0.0,0.0,47.55194091796875,0.0,0.0,0.0,0.4224776029586792,4.0,0.0,1.0
708660,291.8999328613281,297.1499938964844,293.1499938964844,0.1243151724338531,-2751.056640625,304.0772705078125,0.8651666045188904,0.1895260065793991,0.1675538718700409,291.9024963378906,297.1499938964844,293.1499938964844,0.1174984872341156,-2767.33642578125,304.0867919921875,0.8520462512969971,0.1780924499034881,0.16841921210289,291.92431640625,297.1499938964844,293.1499938964844,0.1627853959798813,-2655.144775390625,304.06903076171875,0.9345425963401794,0.2349311858415603,0.1618110984563827,291.6581420898437,297.1499938964844,293.1499938964844,0.2102745026350021,-4422.43212890625,304.0108947753906,0.9990000128746032,0.3411705493927002,0.2707090675830841,292.2123107910156,297.1499938964844,293.1499938964844,0.0097538735717535,-3100.09375,301.6843566894531,0.5554257035255432,0.050000000745058,0.2286414951086044,290.4992980957031,291.1499938964844,264.8500061035156,263.4564819335937,280.57958984375,292.208984375,290.4867858886719,1.0,0.2386213690042495,0.9990135431289672,0.9990135431289672,0.9999333620071412,1.0,-1.196646213531494,0.5090462565422058,0.6875998973846436,0.2624097764492035,0.0,0.0,0.7339465022087097,30.79304313659668,101.0,-136.08009338378906,-11723.6494140625,159.9207763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5076599121094,304.0967712402344,278.1499938964844,0.0,18000.0,313.1499938964844,16181.9755859375,18000.0,0.0,0.0,0.2114883959293365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.823896586894989,0.8239043354988098,-7.781586646160576e-06,0.0,0.0002146338229067,0.0,0.0,78.43065643310547,0.0,0.0,0.0,0.4938264489173889,4.0,0.0,1.0
708720,291.8999328613281,297.1499938964844,293.1499938964844,0.1243151724338531,-2751.056640625,304.0772705078125,0.8651666045188904,0.1895260065793991,0.1675538718700409,291.9024963378906,297.1499938964844,293.1499938964844,0.1174984872341156,-2767.33642578125,304.0867919921875,0.8520462512969971,0.1780924499034881,0.16841921210289,291.92431640625,297.1499938964844,293.1499938964844,0.1627853959798813,-2655.144775390625,304.06903076171875,0.9345425963401794,0.2349311858415603,0.1618110984563827,291.6581420898437,297.1499938964844,293.1499938964844,0.2102745026350021,-4422.43212890625,304.0108947753906,0.9990000128746032,0.3411705493927002,0.2707090675830841,292.2123107910156,297.1499938964844,293.1499938964844,0.0097538735717535,-3100.09375,301.6843566894531,0.5554257035255432,0.050000000745058,0.2286414951086044,290.4992980957031,291.1499938964844,264.8500061035156,263.4564819335937,280.57958984375,292.208984375,290.4867858886719,1.0,0.2386213690042495,0.9990135431289672,0.9990135431289672,0.9999333620071412,1.0,-1.196646213531494,0.5090462565422058,0.6875998973846436,0.2624097764492035,0.0,0.0,0.7339465022087097,30.79304313659668,101.0,-136.08009338378906,-11723.6494140625,159.9207763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5076599121094,304.0967712402344,278.1499938964844,0.0,18000.0,313.1499938964844,16181.9755859375,18000.0,0.0,0.0,0.2114883959293365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.823896586894989,0.8239043354988098,-7.781586646160576e-06,0.0,0.0002146338229067,0.0,0.0,78.43065643310547,0.0,0.0,0.0,0.4938264489173889,4.0,0.0,1.0
708780,291.9865417480469,297.1499938964844,293.1499938964844,0.1384168565273285,-2999.855224609375,304.0780334472656,0.8273887038230896,0.2036347389221191,0.1809728890657425,292.0718994140625,297.1499938964844,293.1499938964844,0.1192488074302673,-2799.27490234375,304.1051330566406,0.7947556972503662,0.1754126697778701,0.1685273647308349,292.0030212402344,297.1499938964844,293.1499938964844,0.1789359003305435,-2864.341064453125,304.0691223144531,0.8847119212150574,0.2500247359275818,0.1729104816913604,291.8158264160156,297.1499938964844,293.1499938964844,0.2689656317234039,-5393.7392578125,303.9608764648437,0.9940791726112366,0.3470611870288849,0.3283122777938843,292.2727355957031,297.1499938964844,293.1499938964844,0.0102179460227489,-3201.52001953125,301.8280944824219,0.510725200176239,0.050000000745058,0.2306304723024368,290.36981201171875,291.1499938964844,264.8500061035156,263.4564819335937,280.4778747558594,292.2692565917969,290.35760498046875,1.0,0.267283171415329,0.9980270266532898,0.9980270266532898,0.9999777674674988,1.0,-1.297405242919922,0.5581284761428833,0.7392767667770386,0.2802400290966034,0.0,0.0,0.846537172794342,42.76536560058594,104.0,-168.34957885742188,-12679.6201171875,218.3760528564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6470031738281,303.696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,15744.63671875,18000.0,0.0,0.0,0.2444507926702499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0298984050750732,1.0299084186553955,-1.000167685560882e-05,0.0,0.0002480864932294,0.0,0.0,133.0544891357422,0.0,0.0,0.0,0.5862076878547668,4.0,0.0,1.0
708840,291.9865417480469,297.1499938964844,293.1499938964844,0.1384168565273285,-2999.855224609375,304.0780334472656,0.8273887038230896,0.2036347389221191,0.1809728890657425,292.0718994140625,297.1499938964844,293.1499938964844,0.1192488074302673,-2799.27490234375,304.1051330566406,0.7947556972503662,0.1754126697778701,0.1685273647308349,292.0030212402344,297.1499938964844,293.1499938964844,0.1789359003305435,-2864.341064453125,304.0691223144531,0.8847119212150574,0.2500247359275818,0.1729104816913604,291.8158264160156,297.1499938964844,293.1499938964844,0.2689656317234039,-5393.7392578125,303.9608764648437,0.9940791726112366,0.3470611870288849,0.3283122777938843,292.2727355957031,297.1499938964844,293.1499938964844,0.0102179460227489,-3201.52001953125,301.8280944824219,0.510725200176239,0.050000000745058,0.2306304723024368,290.36981201171875,291.1499938964844,264.8500061035156,263.4564819335937,280.4778747558594,292.2692565917969,290.35760498046875,1.0,0.267283171415329,0.9980270266532898,0.9980270266532898,0.9999777674674988,1.0,-1.297405242919922,0.5581284761428833,0.7392767667770386,0.2802400290966034,0.0,0.0,0.846537172794342,42.76536560058594,104.0,-168.34957885742188,-12679.6201171875,218.3760528564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6470031738281,303.696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,15744.63671875,18000.0,0.0,0.0,0.2444507926702499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0298984050750732,1.0299084186553955,-1.000167685560882e-05,0.0,0.0002480864932294,0.0,0.0,133.0544891357422,0.0,0.0,0.0,0.5862076878547668,4.0,0.0,1.0
708900,292.0285339355469,297.1499938964844,293.1499938964844,0.1450086236000061,-3113.78125,304.07916259765625,0.8062482476234436,0.2101242989301681,0.1872573941946029,292.1528625488281,297.1499938964844,293.1499938964844,0.1179613471031189,-2773.992919921875,304.1156311035156,0.7610226273536682,0.1731522381305694,0.1663731187582016,292.0413513183594,297.1499938964844,293.1499938964844,0.1864938139915466,-2960.345703125,304.0700988769531,0.8596818447113037,0.2570312917232513,0.1781475245952606,291.8851928710937,297.1499938964844,293.1499938964844,0.2739412784576416,-5461.845703125,303.9861755371094,0.962486743927002,0.3503201901912689,0.3306781053543091,292.3046875,297.1499938964844,293.1499938964844,0.0104591054841876,-3251.19287109375,301.8907165527344,0.4910009801387787,0.050000000745058,0.2320971339941024,290.323974609375,291.1499938964844,264.8500061035156,263.4564819335937,280.47540283203125,292.3012084960937,290.3209228515625,1.0,0.279061883687973,0.9975337982177734,0.9975337982177734,1.0,1.0,-1.3136136531829834,0.5660936236381531,0.7475200891494751,0.2829825580120086,0.0,0.0,0.9064814448356628,50.81899642944336,104.0,-120.50333404541016,-12913.1953125,242.20021057128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3231811523437,303.5899963378906,278.1499938964844,0.0,18000.0,313.1499938964844,15750.771484375,18000.0,0.0,0.0,0.2610365748405456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1313836574554443,1.1313949823379517,-1.1334993359923828e-05,0.0,0.0002649189264047,0.0,0.0,168.85426330566406,0.0,0.0,0.0,0.6334479451179504,4.0,0.0,1.0
708960,292.0697937011719,297.1499938964844,293.1499938964844,0.1509031504392624,-3213.98291015625,304.0813293457031,0.7923533320426941,0.2162280827760696,0.1931533813476562,292.218994140625,297.1499938964844,293.1499938964844,0.1173113211989402,-2760.7041015625,304.1229858398437,0.7399584054946899,0.1727851033210754,0.1654077172279358,292.0791015625,297.1499938964844,293.1499938964844,0.1932330578565597,-3044.570556640625,304.0723876953125,0.844689667224884,0.2636582851409912,0.183091253042221,291.9386291503906,297.1499938964844,293.1499938964844,0.2797664701938629,-5546.51220703125,304.0052795410156,0.9387523531913756,0.3558375835418701,0.3351713716983795,292.3368530273437,297.1499938964844,293.1499938964844,0.0106569966301321,-3288.293212890625,301.9533996582031,0.4771354794502258,0.050000000745058,0.2333630472421646,290.315673828125,291.1499938964844,264.8500061035156,263.4564819335937,280.4701538085937,292.3334045410156,290.3150634765625,1.0,0.2896258234977722,0.9967128038406372,0.9967128038406372,1.0,1.0,-1.3323763608932495,0.5753376483917236,0.7570387125015259,0.286101758480072,0.0,0.0,0.9630085229873656,57.83659362792969,92.0,-70.86054229736328,-13146.509765625,265.3260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.10125732421875,303.5205993652344,278.1499938964844,0.0,18000.0,313.1499938964844,15984.994140625,18000.0,0.0,0.0,0.2771487534046173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2190804481506348,1.2190930843353271,-1.2639674423553515e-05,0.0,0.0002812707389239,0.0,0.0,205.4886169433593,0.0,0.0,0.0,0.6748889088630676,4.0,0.0,1.0
709020,292.1485900878906,297.1499938964844,293.1499938964844,0.1617385149002075,-3395.646728515625,304.0861511230469,0.787702739238739,0.2276114672422409,0.2038490772247314,292.3205261230469,297.1499938964844,293.1499938964844,0.1192901954054832,-2797.24755859375,304.1284484863281,0.7265833616256714,0.1757267713546753,0.1674130856990814,292.15167236328125,297.1499938964844,293.1499938964844,0.2056928724050521,-3198.27880859375,304.0774841308594,0.8385944962501526,0.2760698795318603,0.1921217143535614,292.023681640625,297.1499938964844,293.1499938964844,0.2943140566349029,-5763.73583984375,304.02886962890625,0.9260646104812622,0.3692449033260345,0.3474495410919189,292.3996276855469,297.1499938964844,293.1499938964844,0.0109512619674205,-3340.5205078125,302.0667724609375,0.4620650708675384,0.050000000745058,0.2346443086862564,290.3060302734375,291.1499938964844,264.8500061035156,263.4564819335937,280.4527282714844,292.3963928222656,290.3042907714844,1.0,0.3023609817028045,0.9950708746910096,0.9950708746910096,1.0,1.0,-1.374737024307251,0.5962864756584167,0.7784505486488342,0.2930425703525543,0.0,0.0,1.0,65.27268981933594,80.0,-33.69036102294922,-13591.6455078125,300.1086120605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.93731689453125,303.48876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17030.171875,18000.0,0.0,0.0,0.3074313998222351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3268201351165771,1.3268346786499023,-1.4541691598424222e-05,0.0,0.0003120038018096,0.0,0.0,259.7460632324219,0.0,0.0,0.0,0.7260212898254395,4.0,0.0,1.0
709080,292.1485900878906,297.1499938964844,293.1499938964844,0.1617385149002075,-3395.646728515625,304.0861511230469,0.787702739238739,0.2276114672422409,0.2038490772247314,292.3205261230469,297.1499938964844,293.1499938964844,0.1192901954054832,-2797.24755859375,304.1284484863281,0.7265833616256714,0.1757267713546753,0.1674130856990814,292.15167236328125,297.1499938964844,293.1499938964844,0.2056928724050521,-3198.27880859375,304.0774841308594,0.8385944962501526,0.2760698795318603,0.1921217143535614,292.023681640625,297.1499938964844,293.1499938964844,0.2943140566349029,-5763.73583984375,304.02886962890625,0.9260646104812622,0.3692449033260345,0.3474495410919189,292.3996276855469,297.1499938964844,293.1499938964844,0.0109512619674205,-3340.5205078125,302.0667724609375,0.4620650708675384,0.050000000745058,0.2346443086862564,290.3060302734375,291.1499938964844,264.8500061035156,263.4564819335937,280.4527282714844,292.3963928222656,290.3042907714844,1.0,0.3023609817028045,0.9950708746910096,0.9950708746910096,1.0,1.0,-1.374737024307251,0.5962864756584167,0.7784505486488342,0.2930425703525543,0.0,0.0,1.0,65.27268981933594,80.0,-33.69036102294922,-13591.6455078125,300.1086120605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.93731689453125,303.48876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17030.171875,18000.0,0.0,0.0,0.3074313998222351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3268201351165771,1.3268346786499023,-1.4541691598424222e-05,0.0,0.0003120038018096,0.0,0.0,259.7460632324219,0.0,0.0,0.0,0.7260212898254395,4.0,0.0,1.0
709140,292.2216491699219,297.1499938964844,293.1499938964844,0.1719146519899368,-3563.94580078125,304.0904846191406,0.7977385520935059,0.2381596118211746,0.2135142534971237,292.39898681640625,297.1499938964844,293.1499938964844,0.1235386803746223,-2877.075927734375,304.12847900390625,0.7303975820541382,0.1808021664619445,0.1718933284282684,292.2193908691406,297.1499938964844,293.1499938964844,0.2174824625253677,-3341.8984375,304.0820007324219,0.847259521484375,0.2876259386539459,0.2003345787525177,292.095947265625,297.1499938964844,293.1499938964844,0.3099175095558166,-5997.4609375,304.0431213378906,0.936034858226776,0.3831138908863067,0.360538512468338,292.458984375,297.1499938964844,293.1499938964844,0.0111668314784765,-3377.552001953125,302.1651916503906,0.4597516655921936,0.050000000745058,0.2348273396492004,290.2818603515625,291.1499938964844,264.8500061035156,263.4564819335937,280.43487548828125,292.4560852050781,290.2808532714844,1.0,0.3085693418979645,0.9934289455413818,0.9934289455413818,1.0,1.0,-1.4175077676773071,0.6174740195274353,0.8000337481498718,0.3000960946083069,0.0,0.0,1.0,66.87064361572266,68.0,-27.943477630615234,-14030.8037109375,322.91259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1119689941406,303.63592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17721.048828125,19080.0,0.0,0.0,0.3342862725257873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.353966236114502,1.353981375694275,-1.5139845345402136e-05,0.0,0.0003392580838408,0.0,0.0,275.9809875488281,0.0,0.0,0.0,0.7546079158782959,4.0,0.0,1.0
709200,292.2216491699219,297.1499938964844,293.1499938964844,0.1719146519899368,-3563.94580078125,304.0904846191406,0.7977385520935059,0.2381596118211746,0.2135142534971237,292.39898681640625,297.1499938964844,293.1499938964844,0.1235386803746223,-2877.075927734375,304.12847900390625,0.7303975820541382,0.1808021664619445,0.1718933284282684,292.2193908691406,297.1499938964844,293.1499938964844,0.2174824625253677,-3341.8984375,304.0820007324219,0.847259521484375,0.2876259386539459,0.2003345787525177,292.095947265625,297.1499938964844,293.1499938964844,0.3099175095558166,-5997.4609375,304.0431213378906,0.936034858226776,0.3831138908863067,0.360538512468338,292.458984375,297.1499938964844,293.1499938964844,0.0111668314784765,-3377.552001953125,302.1651916503906,0.4597516655921936,0.050000000745058,0.2348273396492004,290.2818603515625,291.1499938964844,264.8500061035156,263.4564819335937,280.43487548828125,292.4560852050781,290.2808532714844,1.0,0.3085693418979645,0.9934289455413818,0.9934289455413818,1.0,1.0,-1.4175077676773071,0.6174740195274353,0.8000337481498718,0.3000960946083069,0.0,0.0,1.0,66.87064361572266,68.0,-27.943477630615234,-14030.8037109375,322.91259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1119689941406,303.63592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17721.048828125,19080.0,0.0,0.0,0.3342862725257873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.353966236114502,1.353981375694275,-1.5139845345402136e-05,0.0,0.0003392580838408,0.0,0.0,275.9809875488281,0.0,0.0,0.0,0.7546079158782959,4.0,0.0,1.0
709260,292.2889709472656,297.1499938964844,293.1499938964844,0.1806000918149948,-3704.470458984375,304.0958557128906,0.8166730999946594,0.2480244785547256,0.2223869562149047,292.4648132324219,297.1499938964844,293.1499938964844,0.1278272569179535,-2956.097412109375,304.1285400390625,0.7439377307891846,0.1864648908376693,0.1770431101322174,292.28204345703125,297.1499938964844,293.1499938964844,0.2275239080190658,-3461.604736328125,304.08795166015625,0.8659653663635254,0.2984951734542846,0.2079265564680099,292.1614990234375,297.1499938964844,293.1499938964844,0.3235600292682647,-6198.10546875,304.05596923828125,0.9585689902305604,0.3965234160423279,0.3731628954410553,292.5131530761719,297.1499938964844,293.1499938964844,0.011275571770966,-3388.25537109375,302.264892578125,0.4668722748756408,0.050000000745058,0.2342586517333984,290.3130187988281,291.1499938964844,264.8500061035156,263.4564819335937,280.42041015625,292.5105895996094,290.3174743652344,1.0,0.3101667463779449,0.992239236831665,0.992239236831665,1.0,1.0,-1.4579272270202637,0.6374447345733643,0.8204824328422546,0.3070939481258392,0.0,0.0,1.0,64.447509765625,56.0,37.32772445678711,-14616.4755859375,335.7295227050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.51617431640625,304.0133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18818.94140625,19080.0,0.0,0.0,0.3576491177082062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3952780961990356,1.395294189453125,-1.6077825421234593e-05,0.0,0.0003629683924373,0.0,0.0,302.0217590332031,0.0,0.0,0.0,0.7621239423751831,4.0,0.0,1.0
709320,292.2889709472656,297.1499938964844,293.1499938964844,0.1806000918149948,-3704.470458984375,304.0958557128906,0.8166730999946594,0.2480244785547256,0.2223869562149047,292.4648132324219,297.1499938964844,293.1499938964844,0.1278272569179535,-2956.097412109375,304.1285400390625,0.7439377307891846,0.1864648908376693,0.1770431101322174,292.28204345703125,297.1499938964844,293.1499938964844,0.2275239080190658,-3461.604736328125,304.08795166015625,0.8659653663635254,0.2984951734542846,0.2079265564680099,292.1614990234375,297.1499938964844,293.1499938964844,0.3235600292682647,-6198.10546875,304.05596923828125,0.9585689902305604,0.3965234160423279,0.3731628954410553,292.5131530761719,297.1499938964844,293.1499938964844,0.011275571770966,-3388.25537109375,302.264892578125,0.4668722748756408,0.050000000745058,0.2342586517333984,290.3130187988281,291.1499938964844,264.8500061035156,263.4564819335937,280.42041015625,292.5105895996094,290.3174743652344,1.0,0.3101667463779449,0.992239236831665,0.992239236831665,1.0,1.0,-1.4579272270202637,0.6374447345733643,0.8204824328422546,0.3070939481258392,0.0,0.0,1.0,64.447509765625,56.0,37.32772445678711,-14616.4755859375,335.7295227050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.51617431640625,304.0133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18818.94140625,19080.0,0.0,0.0,0.3576491177082062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3952780961990356,1.395294189453125,-1.6077825421234593e-05,0.0,0.0003629683924373,0.0,0.0,302.0217590332031,0.0,0.0,0.0,0.7621239423751831,4.0,0.0,1.0
709380,292.3507995605469,297.1499938964844,293.1499938964844,0.1880614757537841,-3822.962158203125,304.1014709472656,0.8422145247459412,0.2572948038578033,0.2305992245674133,292.5225830078125,297.1499938964844,293.1499938964844,0.1317002475261688,-3026.153564453125,304.1292724609375,0.7661764025688171,0.1920996159315109,0.1821689009666443,292.3397521972656,297.1499938964844,293.1499938964844,0.2361504286527633,-3562.605224609375,304.0942687988281,0.8945847749710083,0.3087755739688873,0.2150076925754547,292.2218933105469,297.1499938964844,293.1499938964844,0.3353421986103058,-6368.64794921875,304.0676574707031,0.9872788786888124,0.4093088805675506,0.3851018846035003,292.5613708496094,297.1499938964844,293.1499938964844,0.0113103492185473,-3381.3173828125,302.3667907714844,0.4791776239871979,0.050000000745058,0.2331690937280655,290.3829345703125,291.1499938964844,264.8500061035156,263.4564819335937,280.41033935546875,292.5591735839844,290.3905334472656,1.0,0.3084956407546997,0.9910494685173036,0.9910494685173036,1.0,1.0,-1.49546480178833,0.6558542251586914,0.8396105170249939,0.3141377866268158,0.0,0.0,1.0,59.23160934448242,44.0,91.38546752929688,-15195.6171875,340.5126037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0711975097656,304.4822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,19007.83984375,19080.0,0.0,0.0,0.377559632062912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4022634029388428,1.4022796154022217,-1.6239209799095988e-05,0.0,0.0003831750364042,0.0,0.0,306.58062744140625,0.0,0.0,0.0,0.7656277418136597,4.0,0.0,1.0
709440,292.3507995605469,297.1499938964844,293.1499938964844,0.1880614757537841,-3822.962158203125,304.1014709472656,0.8422145247459412,0.2572948038578033,0.2305992245674133,292.5225830078125,297.1499938964844,293.1499938964844,0.1317002475261688,-3026.153564453125,304.1292724609375,0.7661764025688171,0.1920996159315109,0.1821689009666443,292.3397521972656,297.1499938964844,293.1499938964844,0.2361504286527633,-3562.605224609375,304.0942687988281,0.8945847749710083,0.3087755739688873,0.2150076925754547,292.2218933105469,297.1499938964844,293.1499938964844,0.3353421986103058,-6368.64794921875,304.0676574707031,0.9872788786888124,0.4093088805675506,0.3851018846035003,292.5613708496094,297.1499938964844,293.1499938964844,0.0113103492185473,-3381.3173828125,302.3667907714844,0.4791776239871979,0.050000000745058,0.2331690937280655,290.3829345703125,291.1499938964844,264.8500061035156,263.4564819335937,280.41033935546875,292.5591735839844,290.3905334472656,1.0,0.3084956407546997,0.9910494685173036,0.9910494685173036,1.0,1.0,-1.49546480178833,0.6558542251586914,0.8396105170249939,0.3141377866268158,0.0,0.0,1.0,59.23160934448242,44.0,91.38546752929688,-15195.6171875,340.5126037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0711975097656,304.4822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,19007.83984375,19080.0,0.0,0.0,0.377559632062912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4022634029388428,1.4022796154022217,-1.6239209799095988e-05,0.0,0.0003831750364042,0.0,0.0,306.58062744140625,0.0,0.0,0.0,0.7656277418136597,4.0,0.0,1.0
709500,292.37969970703125,297.1499938964844,293.1499938964844,0.1913351118564605,-3874.16845703125,304.1043395996094,0.8578956723213196,0.2617377638816833,0.2345041930675506,292.5492248535156,297.1499938964844,293.1499938964844,0.1333789527416229,-3055.97021484375,304.1299743652344,0.7802518606185913,0.1948156803846359,0.184633731842041,292.3667907714844,297.1499938964844,293.1499938964844,0.2399312853813171,-3606.22607421875,304.0975341796875,0.912478506565094,0.3137283325195312,0.2183946222066879,292.25006103515625,297.1499938964844,293.1499938964844,0.3385153412818908,-6411.14404296875,304.0771179199219,0.9990000128746032,0.415531575679779,0.3888401985168457,292.5830993652344,297.1499938964844,293.1499938964844,0.011308092623949,-3372.762451171875,302.4193725585937,0.4860806167125702,0.050000000745058,0.2325300276279449,290.4328308105469,291.1499938964844,264.8500061035156,263.4564819335937,280.4085693359375,292.5810852050781,290.44195556640625,1.0,0.3066730201244354,0.9904546141624452,0.9904546141624452,1.0,1.0,-1.510847568511963,0.6633082628250122,0.8475393056869507,0.3173343241214752,0.0,0.0,1.0,56.08049011230469,44.0,118.90753936767578,-15477.7353515625,339.8913269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3827514648437,304.7477722167969,278.1499938964844,0.0,18000.0,313.1499938964844,19042.041015625,20160.0,0.0,0.0,0.386289119720459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4035242795944214,1.4035406112670898,-1.6268428225885145e-05,0.0,0.0003920343297068,0.0,0.0,307.4084167480469,0.0,0.0,0.0,0.7812603116035461,4.0,0.0,1.0
709560,292.40728759765625,297.1499938964844,293.1499938964844,0.1939918398857116,-3914.556396484375,304.1078491210937,0.870671272277832,0.2660769522190094,0.2383583486080169,292.5744934082031,297.1499938964844,293.1499938964844,0.1346614360809326,-3077.774658203125,304.1313171386719,0.7913841605186462,0.1974625438451767,0.1870847344398498,292.3925476074219,297.1499938964844,293.1499938964844,0.2429528534412384,-3640.063232421875,304.1015930175781,0.9278774857521056,0.3185859322547912,0.2217462062835693,292.2677307128906,297.1499938964844,293.1499938964844,0.3263332843780517,-6212.92626953125,304.112548828125,0.9990000128746032,0.4234434962272644,0.3781415820121765,292.6031188964844,297.1499938964844,293.1499938964844,0.0112979337573051,-3359.64990234375,302.4763488769531,0.4907210171222687,0.050000000745058,0.2321147173643112,290.5135498046875,291.1499938964844,264.8500061035156,263.4564819335937,280.42120361328125,292.60125732421875,290.5306701660156,1.0,0.3038082122802734,0.989816963672638,0.989816963672638,1.0,1.0,-1.5091699361801147,0.6624781489372253,0.8466917872428894,0.3169588148593902,0.0,0.0,1.0,53.83575439453125,32.0,192.0928497314453,-15715.8056640625,333.29803466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.71099853515625,305.0870056152344,278.1499938964844,0.0,18000.0,313.1499938964844,19802.42578125,20160.0,0.0,0.0,0.3942165374755859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4312727451324463,1.4312896728515625,-1.6918058463488705e-05,0.0,0.0004000796761829,0.0,0.0,326.0042724609375,0.0,0.0,0.0,0.7819215059280396,4.0,0.0,1.0
709620,292.4593200683594,297.1499938964844,293.1499938964844,0.1976153999567031,-3966.62109375,304.1158447265625,0.9025249481201172,0.2743360698223114,0.245674729347229,292.622314453125,297.1499938964844,293.1499938964844,0.136037603020668,-3098.197509765625,304.1352844238281,0.8180411458015442,0.2023427933454513,0.1916109770536422,292.4411926269531,297.1499938964844,293.1499938964844,0.2469815462827682,-3682.553955078125,304.11102294921875,0.9642179608345032,0.3279071152210235,0.2281634509563446,292.26513671875,297.1499938964844,293.1499938964844,0.293769896030426,-5691.42138671875,304.1790466308594,0.9990000128746032,0.4462310969829559,0.3508113920688629,292.63775634765625,297.1499938964844,293.1499938964844,0.0112094162032008,-3314.53271484375,302.60174560546875,0.5032764077186584,0.050000000745058,0.2311180084943771,290.7486877441406,291.1499938964844,264.8500061035156,263.4564819335937,280.45123291015625,292.6362609863281,290.7704467773437,1.0,0.2958015203475952,0.9885417222976683,0.9885417222976683,1.0,1.0,-1.4970911741256714,0.6565918326377869,0.8404992818832397,0.3143559098243713,0.0,0.0,1.0,48.31007385253906,50.0,305.6322326660156,-16058.1708984375,313.4632263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.43914794921875,305.7756042480469,278.1499938964844,0.0,18000.0,313.1499938964844,20063.021484375,20160.0,0.0,0.0,0.4072612524032593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440659523010254,1.4406766891479492,-1.7140695490525104e-05,0.0,0.0004133183974772,0.0,0.0,332.4606628417969,0.0,0.0,0.0,0.7866252660751343,4.0,0.0,1.0
709680,292.4593200683594,297.1499938964844,293.1499938964844,0.1976153999567031,-3966.62109375,304.1158447265625,0.9025249481201172,0.2743360698223114,0.245674729347229,292.622314453125,297.1499938964844,293.1499938964844,0.136037603020668,-3098.197509765625,304.1352844238281,0.8180411458015442,0.2023427933454513,0.1916109770536422,292.4411926269531,297.1499938964844,293.1499938964844,0.2469815462827682,-3682.553955078125,304.11102294921875,0.9642179608345032,0.3279071152210235,0.2281634509563446,292.26513671875,297.1499938964844,293.1499938964844,0.293769896030426,-5691.42138671875,304.1790466308594,0.9990000128746032,0.4462310969829559,0.3508113920688629,292.63775634765625,297.1499938964844,293.1499938964844,0.0112094162032008,-3314.53271484375,302.60174560546875,0.5032764077186584,0.050000000745058,0.2311180084943771,290.7486877441406,291.1499938964844,264.8500061035156,263.4564819335937,280.45123291015625,292.6362609863281,290.7704467773437,1.0,0.2958015203475952,0.9885417222976683,0.9885417222976683,1.0,1.0,-1.4970911741256714,0.6565918326377869,0.8404992818832397,0.3143559098243713,0.0,0.0,1.0,48.31007385253906,50.0,305.6322326660156,-16058.1708984375,313.4632263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.43914794921875,305.7756042480469,278.1499938964844,0.0,18000.0,313.1499938964844,20063.021484375,20160.0,0.0,0.0,0.4072612524032593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440659523010254,1.4406766891479492,-1.7140695490525104e-05,0.0,0.0004133183974772,0.0,0.0,332.4606628417969,0.0,0.0,0.0,0.7866252660751343,4.0,0.0,1.0
709740,292.5076599121094,297.1499938964844,293.1499938964844,0.2001560479402542,-4000.994384765625,304.1229248046875,0.9177324175834656,0.2820301353931427,0.2526527941226959,292.6664428710937,297.1499938964844,293.1499938964844,0.1366987973451614,-3105.125732421875,304.1390380859375,0.8281392455101013,0.206761434674263,0.1958409994840622,292.4864196777344,297.1499938964844,293.1499938964844,0.2497489601373672,-3709.9580078125,304.11932373046875,0.9780224561691284,0.3366955816745758,0.2343392968177795,292.2474060058594,297.1499938964844,293.1499938964844,0.2808861136436462,-5486.63330078125,304.1893310546875,0.9990000128746032,0.472282737493515,0.3447320461273193,292.66552734375,297.1499938964844,293.1499938964844,0.011160559952259,-3274.793212890625,302.73388671875,0.5063381195068359,0.050000000745058,0.2309061586856842,291.0128173828125,291.1499938964844,264.8500061035156,263.4564819335937,280.4556579589844,292.664306640625,291.03289794921875,1.0,0.2972902655601501,0.9872664213180542,0.9872664213180542,1.0,1.0,-1.5103847980499268,0.6631108522415161,0.8472738862037659,0.316781222820282,0.0,0.0,1.0,47.39288711547852,68.0,343.28045654296875,-16589.45703125,317.3223876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1938781738281,306.4476013183594,278.1499938964844,0.0,18000.0,313.1499938964844,20133.8125,21240.0,0.0,0.0,0.4170309007167816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431989192962646,1.4432162046432495,-1.7201176888193004e-05,0.0,0.0004232333449181,0.0,0.0,334.2218322753906,0.0,0.0,0.0,0.8028973340988159,4.0,0.0,1.0
709800,292.5076599121094,297.1499938964844,293.1499938964844,0.2001560479402542,-4000.994384765625,304.1229248046875,0.9177324175834656,0.2820301353931427,0.2526527941226959,292.6664428710937,297.1499938964844,293.1499938964844,0.1366987973451614,-3105.125732421875,304.1390380859375,0.8281392455101013,0.206761434674263,0.1958409994840622,292.4864196777344,297.1499938964844,293.1499938964844,0.2497489601373672,-3709.9580078125,304.11932373046875,0.9780224561691284,0.3366955816745758,0.2343392968177795,292.2474060058594,297.1499938964844,293.1499938964844,0.2808861136436462,-5486.63330078125,304.1893310546875,0.9990000128746032,0.472282737493515,0.3447320461273193,292.66552734375,297.1499938964844,293.1499938964844,0.011160559952259,-3274.793212890625,302.73388671875,0.5063381195068359,0.050000000745058,0.2309061586856842,291.0128173828125,291.1499938964844,264.8500061035156,263.4564819335937,280.4556579589844,292.664306640625,291.03289794921875,1.0,0.2972902655601501,0.9872664213180542,0.9872664213180542,1.0,1.0,-1.5103847980499268,0.6631108522415161,0.8472738862037659,0.316781222820282,0.0,0.0,1.0,47.39288711547852,68.0,343.28045654296875,-16589.45703125,317.3223876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1938781738281,306.4476013183594,278.1499938964844,0.0,18000.0,313.1499938964844,20133.8125,21240.0,0.0,0.0,0.4170309007167816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431989192962646,1.4432162046432495,-1.7201176888193004e-05,0.0,0.0004232333449181,0.0,0.0,334.2218322753906,0.0,0.0,0.0,0.8028973340988159,4.0,0.0,1.0
709860,292.552734375,297.1499938964844,293.1499938964844,0.2024450898170471,-4032.08154296875,304.1280517578125,0.9131610989570618,0.2891600430011749,0.2592597007751465,292.7066650390625,297.1499938964844,293.1499938964844,0.1373123675584793,-3111.750244140625,304.1416015625,0.8233794569969177,0.2108504176139831,0.1998732239007949,292.528564453125,297.1499938964844,293.1499938964844,0.2523053586483001,-3735.63427734375,304.12518310546875,0.9737961888313292,0.344956636428833,0.2402522414922714,292.258056640625,297.1499938964844,293.1499938964844,0.2872406840324402,-5589.77880859375,304.1649475097656,0.9990000128746032,0.4930641651153564,0.3584150373935699,292.6891174316406,297.1499938964844,293.1499938964844,0.011177159845829,-3249.768798828125,302.8616027832031,0.4996047019958496,0.050000000745058,0.2313864529132843,291.2546081542969,291.1499938964844,264.8500061035156,263.4564819335937,280.4400329589844,292.68804931640625,291.2701721191406,1.0,0.3059247732162475,0.986455261707306,0.986455261707306,1.0,1.0,-1.5472476482391355,0.680921733379364,0.8663259744644165,0.3247587978839874,0.0,0.0,0.9794840216636658,50.5991325378418,86.0,319.2647399902344,-17300.009765625,343.4153747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.831298828125,307.0200500488281,278.1499938964844,0.0,18000.0,313.1499938964844,21207.2734375,21240.0,0.0,0.0,0.4251577854156494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4700498580932615,1.4700677394866943,-1.79189501068322e-05,0.0,0.000431481108535,0.0,0.0,354.1820983886719,0.0,0.0,0.0,0.802842378616333,4.0,0.0,1.0
709920,292.552734375,297.1499938964844,293.1499938964844,0.2024450898170471,-4032.08154296875,304.1280517578125,0.9131610989570618,0.2891600430011749,0.2592597007751465,292.7066650390625,297.1499938964844,293.1499938964844,0.1373123675584793,-3111.750244140625,304.1416015625,0.8233794569969177,0.2108504176139831,0.1998732239007949,292.528564453125,297.1499938964844,293.1499938964844,0.2523053586483001,-3735.63427734375,304.12518310546875,0.9737961888313292,0.344956636428833,0.2402522414922714,292.258056640625,297.1499938964844,293.1499938964844,0.2872406840324402,-5589.77880859375,304.1649475097656,0.9990000128746032,0.4930641651153564,0.3584150373935699,292.6891174316406,297.1499938964844,293.1499938964844,0.011177159845829,-3249.768798828125,302.8616027832031,0.4996047019958496,0.050000000745058,0.2313864529132843,291.2546081542969,291.1499938964844,264.8500061035156,263.4564819335937,280.4400329589844,292.68804931640625,291.2701721191406,1.0,0.3059247732162475,0.986455261707306,0.986455261707306,1.0,1.0,-1.5472476482391355,0.680921733379364,0.8663259744644165,0.3247587978839874,0.0,0.0,0.9794840216636658,50.5991325378418,86.0,319.2647399902344,-17300.009765625,343.4153747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.831298828125,307.0200500488281,278.1499938964844,0.0,18000.0,313.1499938964844,21207.2734375,21240.0,0.0,0.0,0.4251577854156494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4700498580932615,1.4700677394866943,-1.79189501068322e-05,0.0,0.000431481108535,0.0,0.0,354.1820983886719,0.0,0.0,0.0,0.802842378616333,4.0,0.0,1.0
709980,292.5951538085937,297.1499938964844,293.1499938964844,0.2060968279838562,-4087.43017578125,304.1291809082031,0.896503746509552,0.2956888079643249,0.26544851064682,292.7430419921875,297.1499938964844,293.1499938964844,0.1390371173620224,-3140.885498046875,304.1414489746094,0.8087766766548157,0.2147027552127838,0.2037815153598785,292.5682678222656,297.1499938964844,293.1499938964844,0.256665825843811,-3784.9052734375,304.1260681152344,0.956806778907776,0.3526462912559509,0.2458622902631759,292.3038024902344,297.1499938964844,293.1499938964844,0.309746116399765,-5947.71142578125,304.12213134765625,0.9990000128746032,0.506458580493927,0.3865032196044922,292.7116394042969,297.1499938964844,293.1499938964844,0.0113176861777901,-3257.81591796875,302.9701843261719,0.4871245920658111,0.050000000745058,0.2324316203594207,291.3878173828125,291.1499938964844,264.8500061035156,263.4564819335937,280.4168395996094,292.7106018066406,291.393310546875,1.0,0.3201111853122711,0.9856441020965576,0.9856441020965576,1.0,1.0,-1.601071834564209,0.7066742777824402,0.8943975567817688,0.337545245885849,0.0,0.0,0.9375196099281312,57.182952880859375,104.0,191.4428100585937,-17908.10546875,388.7133483886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.33380126953125,307.3597717285156,278.1499938964844,0.0,18000.0,313.1499938964844,21654.20703125,21240.0,0.0,0.0,0.4323598742485046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.438145875930786,1.4381632804870603,-1.7456599380238913e-05,0.0,0.0004387903027236,0.0,0.0,335.62066650390625,0.0,0.0,0.0,0.7876001000404358,4.0,0.0,1.0
710040,292.5951538085937,297.1499938964844,293.1499938964844,0.2060968279838562,-4087.43017578125,304.1291809082031,0.896503746509552,0.2956888079643249,0.26544851064682,292.7430419921875,297.1499938964844,293.1499938964844,0.1390371173620224,-3140.885498046875,304.1414489746094,0.8087766766548157,0.2147027552127838,0.2037815153598785,292.5682678222656,297.1499938964844,293.1499938964844,0.256665825843811,-3784.9052734375,304.1260681152344,0.956806778907776,0.3526462912559509,0.2458622902631759,292.3038024902344,297.1499938964844,293.1499938964844,0.309746116399765,-5947.71142578125,304.12213134765625,0.9990000128746032,0.506458580493927,0.3865032196044922,292.7116394042969,297.1499938964844,293.1499938964844,0.0113176861777901,-3257.81591796875,302.9701843261719,0.4871245920658111,0.050000000745058,0.2324316203594207,291.3878173828125,291.1499938964844,264.8500061035156,263.4564819335937,280.4168395996094,292.7106018066406,291.393310546875,1.0,0.3201111853122711,0.9856441020965576,0.9856441020965576,1.0,1.0,-1.601071834564209,0.7066742777824402,0.8943975567817688,0.337545245885849,0.0,0.0,0.9375196099281312,57.182952880859375,104.0,191.4428100585937,-17908.10546875,388.7133483886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.33380126953125,307.3597717285156,278.1499938964844,0.0,18000.0,313.1499938964844,21654.20703125,21240.0,0.0,0.0,0.4323598742485046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.438145875930786,1.4381632804870603,-1.7456599380238913e-05,0.0,0.0004387903027236,0.0,0.0,335.62066650390625,0.0,0.0,0.0,0.7876001000404358,4.0,0.0,1.0
710100,292.6155090332031,297.1499938964844,293.1499938964844,0.2085748165845871,-4126.3828125,304.1284484863281,0.8858344554901123,0.2987195551395416,0.2683739364147186,292.7598876953125,297.1499938964844,293.1499938964844,0.1404163241386413,-3165.717529296875,304.1405029296875,0.7987842559814453,0.2165472358465194,0.2056993395090103,292.5873718261719,297.1499938964844,293.1499938964844,0.2596990764141083,-3820.3779296875,304.1248779296875,0.9445875287055968,0.3562643229961395,0.2485418319702148,292.3389587402344,297.1499938964844,293.1499938964844,0.3262134194374084,-6205.86376953125,304.0972595214844,0.9990000128746032,0.5102817416191101,0.4046425521373749,292.72320556640625,297.1499938964844,293.1499938964844,0.0114385886117815,-3275.124755859375,303.01593017578125,0.4793398976325989,0.050000000745058,0.2331486195325851,291.4079895019531,291.1499938964844,264.8500061035156,263.4564819335937,280.4035339355469,292.72216796875,291.4089050292969,1.0,0.328823983669281,0.9852384924888612,0.9852384924888612,1.0,1.0,-1.6327383518218994,0.7218112349510193,0.91092711687088,0.345278799533844,0.0,0.0,0.91814124584198,61.62602996826172,104.0,114.63356018066406,-18190.875,418.2469177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.53887939453125,307.46636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,21766.734375,22320.0,0.0,0.0,0.4357308745384216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4139769077301023,1.4139939546585083,-1.7063453924492933e-05,0.0,0.0004422114579938,0.0,0.0,321.4004821777344,0.0,0.0,0.0,0.7911142110824585,4.0,0.0,1.0
710160,292.6353759765625,297.1499938964844,293.1499938964844,0.2111911922693252,-4167.63916015625,304.12762451171875,0.8743513226509094,0.3015916645526886,0.2711830735206604,292.7759704589844,297.1499938964844,293.1499938964844,0.1419360786676406,-3193.260986328125,304.13946533203125,0.7879960536956787,0.218330830335617,0.2075885534286499,292.6060485839844,297.1499938964844,293.1499938964844,0.262932151556015,-3858.26708984375,304.1235656738281,0.9307534098625184,0.3597245812416076,0.2511326968669891,292.3812866210937,297.1499938964844,293.1499938964844,0.3452582657337188,-6500.58642578125,304.0722351074219,0.9990000128746032,0.5122489929199219,0.4248652756214142,292.7351379394531,297.1499938964844,293.1499938964844,0.0115782339125871,-3296.820068359375,303.0572814941406,0.4700036942958832,0.050000000745058,0.2339867949485778,291.41363525390625,291.1499938964844,264.8500061035156,263.4564819335937,280.3897705078125,292.7341003417969,291.41339111328125,1.0,0.3383849263191223,0.98447185754776,0.98447185754776,1.0,1.0,-1.6667721271514893,0.7380779981613159,0.928694188594818,0.3536807298660278,0.0,0.0,0.9000210762023926,66.78050994873047,122.0,62.61819076538086,-18532.19921875,452.2225036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7051086425781,307.5716247558594,278.1499938964844,0.0,18000.0,313.1499938964844,22604.51171875,22320.0,0.0,0.0,0.4391180872917175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4125865697860718,1.4126038551330566,-1.7229052900802344e-05,0.0,0.0004456490278244,0.0,0.0,323.0032043457031,0.0,0.0,0.0,0.777759850025177,4.0,0.0,1.0
